time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2025.0,-30.318125831088597,4.654828709801591,34.97469605134196,23.873216716479533,4.777278283782301,-26.80863268221421,-40.322793229110516,1.2677851349079192,-5.230722931000116,-5.230722930991197,39.95017049813298,42216.085863151864,25616.283555310154,25616.283555310154,67832.36941846201,77312.50535972894,77312.50535972894,25616.283555310154,102928.7889150391,102928.7889150391,102928.7889150391,127126.79571711735,127126.79571711735,0.0,0.0,91521.16593880484,56424.74644222764,38996.02166286356,24198.006802078256,63194.02846494182,20568.305781766518,1533.4347346215895,0.0,0.8859216019048748,2.9028201689586064,0.0014959128700940735,0.0,-5.230722931000116,351477.8171495459,1552385.8457966908,4.4167391796910636,1552385.8457966908,4.4167391796910636,0.85,0.09831861868115065,4.028046144702076,101325.0,128408.35768884831,1.2672919584391642,1.0,0.0,4.028046144700179,1.2858251464864894,1.2861149166893056,3.132654665923039,22720.98249400119,2316.8954223920696,19312.833151359395,1969.3609082978792,0.85,0.8499999133601895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.207664130463,4632.441516551485,5.503897849838634,4.654828709801591,-2.5710221928516614,7.225850902653253,3.527451604233675,3.5,1.0078433154953357,0.6,0.0002253456612347185,0.9978992630892998,0.00022582004974840112,199.1854011126596,0.0,0.0,0.0,0.001609753656960304,7.602331592535055e-05,0.00014932234530936792,0.0006014772973412716,0.0983186186798844,0.07167165701355802,0.026646961666326373,0.09831861862685003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535875.0768045431,579.6906127598324,0.0,0.0983186186798844,0.07167165701448107,0.02664696166666958,0.37512092042786,0.37512092042786,0.1394669719154427,0.0,-8.924416761146858e-12,5.008804410943753,-8.924416761146858e-12,-8.924416761146858e-12,5.008657004438135,-8.924416761146858e-12,24198.006802078256,20568.305781766518,0.85,1.0733984059283925,0.6680391626967112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679893316778883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.743856329496,1533.4347346215895,0.37512092042786,0.1394669719154427,6.112871282664199,3.527451604233675
2026.0,-30.317918372896774,4.655939836672714,34.974724773309035,23.873581329267495,4.777678670087134,-26.808405931439758,-40.322552144620545,1.2681662286299227,-5.2303037935802195,-5.230303793592945,39.95022869515695,42215.92592231028,25616.66477546525,25616.66477546525,67832.59069777554,77312.3604986054,77312.3604986054,25616.66477546525,102929.02527407065,102929.02527407065,102929.02527407065,127127.54349516715,127127.54349516715,0.0,0.0,91521.0991863281,56424.66461003217,38996.03841810658,24198.5182210965,63194.55663920308,20568.740487932024,1533.4012879129086,0.0,0.8859235385150778,2.9027787262425226,0.0014959128700940735,0.0,-5.2303037935802195,351483.57036190963,1552388.3524656873,4.41667401656143,1552388.3524656873,4.41667401656143,0.85,0.09831528547212631,4.028046144702076,101325.0,128408.29460783456,1.2672913358779625,1.0,0.0,4.028046144700455,1.2858233608179324,1.2861131306183349,3.132659016351805,22720.965922076648,2316.8937325260563,19312.818551955334,1969.359419572977,0.85,0.8499998907700568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.0168771309145,4632.441516551485,5.504205388970848,4.655939836672714,-2.5705123096180733,7.226452146290788,3.5272106098617355,3.5,1.0077744599604959,0.6,0.0002253456612347185,0.9978776600602312,0.00022582493852113774,199.1852309430392,0.0,0.0,0.0,0.001609753656960304,7.602539577096828e-05,0.0001493202654637502,0.0006014689196271495,0.09831528547099111,0.07167154636155423,0.026643739109436872,0.0983152854172169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535875.364306399,579.6905187255924,0.0,0.09831528547099111,0.07167154636238181,0.026643739109744508,0.37512087876601174,0.37512087876601174,0.13945030524877564,0.0,1.2732925824820995e-11,5.008569635010701,1.2732925824820995e-11,1.2732925824820995e-11,5.008430363088507,1.2732925824820995e-11,24198.5182210965,20568.740487932024,0.85,1.0733929361203118,0.6680310483596525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679840411310013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.737388286536,1533.4012879129086,0.37512087876601174,0.13945030524877564,6.112871282664199,3.5272106098617355
2027.0,-30.317709833492138,4.657047795119977,34.97475352297612,23.8739454880357,4.778078369523594,-26.808178276295298,-40.32231472721321,1.2685468123267682,-5.229885488791695,-5.229885488789401,39.95028694592007,42215.78548489198,25617.044986328423,25617.044986328423,67832.8304712204,77312.21653022892,77312.21653022892,25617.044986328423,102929.26151655734,102929.26151655734,102929.26151655734,127128.29195051648,127128.29195051648,0.0,0.0,91521.03261062474,56424.60156528769,38996.034494818945,24199.030433959142,63195.06492877808,20569.17586886527,1533.3678986251214,0.0,0.885925470631132,2.9027372046091906,0.0014959128700940735,0.0,-5.229885488791695,351489.31221901823,1552390.8614524803,4.416609004842692,1552390.8614524803,4.416609004842692,0.85,0.09831195281683841,4.028046144702076,101325.0,128408.23236196222,1.267290721558966,1.0,0.0,4.028046144701487,1.28582157754412,1.2861113469426486,3.1326633609583077,22720.949394037754,2316.8920471351335,19312.80446518353,1969.3579831220172,0.85,0.8499998891002081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.826796517437,4632.441516551485,5.504511900936716,4.657047795119977,-2.5700035504606875,7.227051345580665,3.526970514317527,3.5,1.0077058612335792,0.6,0.0002253456612347185,0.9978559449507401,0.00022582985287104024,199.18505988683637,0.0,0.0,0.0,0.001609753656960304,7.602744403193121e-05,0.0001493182172027873,0.0006014606691374745,0.09831195281554303,0.07167143610424917,0.026640516711293857,0.09831195276330272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535875.6520737701,579.6904246044925,0.0,0.09831195281554303,0.07167143610519354,0.026640516711644878,0.37512083706306715,0.37512083706306715,0.13943363858210997,0.0,-2.2737367544323206e-12,5.008337414812047,-2.2737367544323206e-12,-2.2737367544323206e-12,5.008206768952618,-2.2737367544323206e-12,24199.030433959142,20569.17586886527,0.85,1.0733880968026404,0.6680234529780117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679787656954764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.730940171277,1533.3678986251214,0.37512083706306715,0.13943363858210997,6.112871282664199,3.526970514317527
2028.0,-30.317500596358226,4.658152592595606,34.97478230054948,23.87430901816117,4.778477273891597,-26.807950072693618,-40.322077239956684,1.2689267502268082,-5.229468058853115,-5.229468058842148,39.95034525809111,42215.6475388439,25617.42430292458,25617.42430292458,67833.07184176848,77312.07341638012,77312.07341638012,25617.42430292458,102929.49771930471,102929.49771930471,102929.49771930471,127129.04122204696,127129.04122204696,0.0,0.0,91520.96628510242,56424.54040756539,38996.028752818915,24199.54350274225,63195.572255561165,20569.61197733091,1533.334570684696,0.0,0.8859273980090101,2.9026955984563183,0.0014959128700940735,0.0,-5.229468058853115,351495.04214089835,1552393.373086064,4.4165441527444935,1552393.373086064,4.4165441527444935,0.85,0.09830862075241867,4.028046144702076,101325.0,128408.17117393567,1.2672901176800955,1.0,0.0,4.0280461447033105,1.2858197973012053,1.286109566298543,3.132667698192626,22720.932928108632,2316.890368077645,19312.791027509582,1969.3566128606183,0.85,0.8499999136750783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.637420164513,4632.441516551485,5.504817412702293,4.658152592595606,-2.569495945155655,7.227648537751261,3.5267313148435724,3.5,1.007637518526735,0.6,0.0002253456612347185,0.9978341576992789,0.00022583478376236524,199.18488825861056,0.0,0.0,0.0,0.001609753656960304,7.602949294654644e-05,0.00014931616828817206,0.0006014524160148578,0.09830862075093205,0.07167132626929205,0.02663729448164,0.09830862070011012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535875.9401445454,579.6903303841392,0.0,0.09830862075093205,0.07167132627037584,0.02663729448204282,0.3751207953257761,0.3751207953257761,0.1394169719154432,0.0,-1.0970779840135947e-11,5.008107797798857,-1.0970779840135947e-11,-1.0970779840135947e-11,5.007985887151165,-1.0970779840135947e-11,24199.54350274225,20569.61197733091,0.85,1.073383299188326,0.6680159073190283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267973505331138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.724520631586,1533.334570684696,0.3751207953257761,0.1394169719154432,6.112871282664199,3.5267313148435724
2029.0,-30.317290958870306,4.65925423695,34.97481110557494,23.874671954568498,4.778875377822434,-26.80772158884516,-40.321839682850964,1.2693060077970968,-5.229051483467572,-5.229051483411193,39.950403612846124,42215.51104308492,25617.802677472708,25617.802677472708,67833.31372055763,77311.930980664,77311.930980664,25617.802677472708,102929.7336581367,102929.7336581367,102929.7336581367,127129.79096773581,127129.79096773581,0.0,0.0,91520.90015144154,56424.48021386156,38996.022152866644,24200.05730959911,63196.07946246576,20570.04871315924,1533.3012995869478,0.0,0.8859293208213402,2.902653914469382,0.0014959128700940735,0.0,-5.229051483467572,351500.76040570426,1552395.8865577662,4.416479454456889,1552395.8865577662,4.416479454456889,0.85,0.09830528923835252,4.028046144702076,101325.0,128408.11109943096,1.2672895247908311,1.0,0.0,4.028046144701183,1.2858180202509706,1.286107788847837,3.1326720276605453,22720.9165098109,2316.888693877206,19312.77827364302,1969.3553123281672,0.85,0.849999966564014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.448745728347,4632.441516551485,5.505121916511636,4.65925423695,-2.568989477723115,7.228243714673114,3.526493008407254,3.5,1.007569430973501,0.6,0.0002253456612347185,0.9978123292746932,0.0002258397241879358,199.18471630228817,0.0,0.0,0.0,0.001609753656960304,7.603154251485896e-05,0.00014931411871985952,0.0006014441602591182,0.09830528923710599,0.07167121682804041,0.026634072409065578,0.09830528918448475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535876.2284257306,579.6902360949516,0.0,0.09830528923710599,0.07167121682894924,0.02663407240940329,0.375120753564121,0.375120753564121,0.13940030524877592,0.0,-5.638867150992155e-11,5.007880630542786,-5.638867150992155e-11,-5.638867150992155e-11,5.0077668803678534,-5.638867150992155e-11,24200.05730959911,20570.04871315924,0.85,1.0733785117294512,0.6680083859973958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679682600023636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71812202105,1533.3012995869478,0.375120753564121,0.13940030524877592,6.112871282664199,3.526493008407254
2030.0,-30.31708049769308,4.6603527362760016,34.97483993770878,23.875034402031474,4.779272807713114,-26.80749243100156,-40.3215945121832,1.2696847410216037,-5.228635748768454,-5.2286357488309365,39.95046201249313,42215.346121124705,25618.18008087973,25618.18008087973,67833.52620200443,77311.78928981721,77311.78928981721,25618.18008087973,102929.96937069694,102929.96937069694,102929.96937069694,127130.54123431894,127130.54123431894,0.0,0.0,91520.83415659203,56424.390987899416,38996.04796521401,24200.571863621994,63196.619828836,20570.486084078693,1533.268084939253,0.0,0.8859312391310523,2.9026121531907885,0.0014959128700940735,0.0,-5.228635748768454,351506.46720334847,1552398.4019664554,4.416414907861095,1552398.4019664554,4.416414907861095,0.85,0.09830195827118694,4.028046144702076,101325.0,128408.0429518927,1.2672888522269203,1.0,0.0,4.02804614470244,1.2858162456625135,1.286106013859463,3.1326763511427216,22720.900125974385,2316.8870231908336,19312.761553603286,1969.3536073586074,0.85,0.8499998436032498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.260770969611,4632.441516551485,5.505425408501577,4.6603527362760016,-2.568484136945269,7.228836873221271,3.526255592108489,3.5,1.0075015977452826,0.6,0.0002253456612347185,0.9977904156018605,0.00022584468412516418,199.18454367062859,0.0,0.0,0.0,0.001609753656960304,7.60336578241687e-05,0.0001493120034105498,0.0006014356396956083,0.09830195827004945,0.07167110777762704,0.02663085049242241,0.09830195821668294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535876.5169287286,579.6901417331964,0.0,0.09830195827004945,0.07167110777845635,0.026630850492730593,0.37512071177851525,0.37512071177851525,0.139383638582106,0.0,6.247091732802801e-11,5.007655868211316,6.247091732802801e-11,6.247091732802801e-11,5.007550124908164,6.247091732802801e-11,24200.571863621994,20570.486084078693,0.85,1.0733726959721452,0.6680000644886114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267963029671641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.711738405516,1533.268084939253,0.37512071177851525,0.139383638582106,6.112871282664199,3.526255592108489
2031.0,-30.316869076925368,4.661448098115812,34.974868797311665,23.87539625577631,4.779669453277456,-26.80726248798289,-40.3213567455299,1.2700628643348058,-5.228220878536149,-5.228220878534619,39.95052047686249,42215.21595824194,25618.556579222764,25618.556579222764,67833.77253746471,77311.64851400717,77311.64851400717,25618.556579222764,102930.20509322995,102930.20509322995,102930.20509322995,127131.29238338544,127131.29238338544,0.0,0.0,91520.76837063598,56424.33581487018,38996.03617307311,24201.087290155494,63197.12346322861,20570.924196632168,1533.234931647705,0.0,0.885933152744296,2.9025703074022817,0.0014959128700940735,0.0,-5.228220878536149,351512.1622069346,1552400.9201655563,4.416350519478358,1552400.9201655563,4.416350519478358,0.8499999999999999,0.09829862789671456,4.028046144702076,101325.0,128407.9847703752,1.2672882780199872,1.0,0.0,4.028046144702971,1.2858144739367368,1.2861042417344148,3.1326806676623704,22720.88379399762,2316.8853577926834,19312.754432990867,1969.3528812582144,0.85,0.8500001411957792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.073493716801,4632.441516551485,5.505727905182747,4.661448098115812,-2.567979938838898,7.22942803695471,3.526019063133416,3.5,1.007434018038119,0.6,0.0002253456612347185,0.9977684025370298,0.0002258496667781132,199.1843702521623,0.0,0.0,0.0,0.001609753656960304,7.603570930431503e-05,0.00014930995193040346,0.0006014273762389139,0.09829862789516033,0.07167099915115004,0.02662762874401029,0.09829862784535608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535876.8057515017,579.690047266834,0.0,0.09829862789516033,0.07167099915228325,0.026627628744431316,0.3751206699682029,0.3751206699682029,0.13936697191544392,0.0,-1.5347723092418164e-12,5.007433644991977,-1.5347723092418164e-12,-1.5347723092418164e-12,5.00733640139299,-1.5347723092418164e-12,24201.087290155494,20570.924196632168,0.85,1.0733680398750103,0.6679926813884964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679578143003087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.705378279134,1533.234931647705,0.3751206699682029,0.13936697191544392,6.112871282664199,3.526019063133416
2032.0,-30.316657226451962,4.66254033032086,34.974897684031674,23.8757575507276,4.780065344846113,-26.80703223368135,-40.32111513717098,1.2704403520757126,-5.227806856219047,-5.227806856168642,39.95057898591944,42215.07166996968,25618.9321353943,25618.9321353943,67834.00380536399,77311.50844916035,77311.50844916035,25618.9321353943,102930.44058455466,102930.44058455466,102930.44058455466,127132.04404896278,127132.04404896278,0.0,0.0,91520.70281619023,56424.26603700038,38996.040865766496,24201.60346440812,63197.64433017462,20571.3629447469,1533.2018351265626,0.0,0.8859350618190427,2.9025283837654023,0.0014959128700940735,0.0,-5.227806856219047,351517.84564323124,1552403.440292611,4.416286283991977,1552403.440292611,4.416286283991977,0.8499999999999999,0.0982952980735132,4.028046144702076,101325.0,128407.9228585594,1.267287666997872,1.0,0.0,4.028046144699958,1.2858127051938533,1.2861024725929322,3.1326849769265537,22720.867519495445,2316.883698255311,19312.738964801254,1969.351303941841,0.85,0.8500000692416398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.8869116771175,4632.441516551485,5.506029401036968,4.66254033032086,-2.5674768703156303,7.230017200636491,3.525783418515552,3.5,1.0073666910044434,0.6,0.0002253456612347185,0.9977463452567981,0.0002258546596597349,199.18419648153156,0.0,0.0,0.0,0.001609753656960304,7.603779398359799e-05,0.0001493078672511205,0.0006014189790545652,0.09829529807229413,0.07167089091985485,0.026624407152439283,0.09829529801970913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535877.0947950782,579.6899527282371,0.0,0.09829529807229413,0.0716708909207437,0.0266244071527695,0.3751206281423232,0.3751206281423232,0.13935030524877706,0.0,-5.042011252953671e-11,5.0072138564057695,-5.042011252953671e-11,-5.042011252953671e-11,5.007124725463257,-5.042011252953671e-11,24201.60346440812,20571.3629447469,0.85,1.073362852750758,0.667984892750401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679526138523214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.699044391928,1533.2018351265626,0.3751206281423232,0.13935030524877706,6.112871282664199,3.525783418515552
2033.0,-30.316444441925967,4.663629440826329,34.97492659780899,23.87611832180994,4.780460499447341,-26.806801212330974,-40.320873458962865,1.2708172698523417,-5.22739367548229,-5.227393675505756,39.950637547468126,42214.9306970898,25619.306739343836,25619.306739343836,67834.23743643364,77311.3692063875,77311.3692063875,25619.306739343836,102930.67594573135,102930.67594573135,102930.67594573135,127132.79637611329,127132.79637611329,0.0,0.0,91520.63740768336,56424.198898385665,38996.04278810855,24202.120430381936,63198.16321849049,20571.802365824646,1533.1687964214968,0.0,0.885936966359557,2.902486380795918,0.0014959128700940735,0.0,-5.22739367548229,351523.51759875845,1552405.9626836358,4.416222201257122,1552405.9626836358,4.416222201257122,0.85,0.0982919688120989,4.028046144702076,101325.0,128407.85766185413,1.2672870235564186,1.0,0.0,4.028046144701745,1.2858109391264287,1.2861007061275112,3.1326892796842305,22720.851281223953,2316.88204241244,19312.72406948933,1969.3497850427343,0.85,0.8500000211457293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.701022641135,4632.441516551485,5.506329896263328,4.663629440826329,-2.566974925626208,7.230604366452537,3.525548655394268,3.5,1.0072996158269336,0.6,0.0002253456612347185,0.9977241912550385,0.00022585967465743804,199.18402194504822,0.0,0.0,0.0,0.001609753656960304,7.603987931843249e-05,0.000149305781916286,0.0006014105792296247,0.09829196881105087,0.07167078309091778,0.02662118572013309,0.09829196875706475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535877.3840980106,579.6898581047953,0.0,0.09829196881105087,0.07167078309168194,0.02662118572041695,0.3751205863035419,0.3751205863035419,0.1393336385821073,0.0,2.347633198951371e-11,5.006996537046916,2.347633198951371e-11,2.347633198951371e-11,5.006915668862632,2.347633198951371e-11,24202.120430381936,20571.802365824646,0.85,1.0733577367100875,0.6679771776142155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679474282901662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.692726160512,1533.1687964214968,0.3751205863035419,0.1393336385821073,6.112871282664199,3.525548655394268
2034.0,-30.316231240330566,4.664715437119117,34.97495553844126,23.87647849917414,4.78085488826744,-26.806569892265937,-40.320635482761986,1.2711935402027925,-5.226981355302257,-5.226981355336081,39.95069615723762,42214.80690662297,25619.6804448653,25619.6804448653,67834.48735148826,77311.23067116579,77311.23067116579,25619.6804448653,102930.91111603109,102930.91111603109,102930.91111603109,127133.5492885218,127133.5492885218,0.0,0.0,91520.57222755157,56424.148463008765,38996.02640504756,24202.63817249071,63198.66457753827,20572.242446617103,1533.1358160498678,0.0,0.8859388662843087,2.9024442980047493,0.0014959128700940735,0.0,-5.226981355302257,351529.17781256995,1552408.487154929,4.416158274015734,1552408.487154929,4.416158274015734,0.85,0.09828864011760398,4.028046144702076,101325.0,128407.80248684563,1.2672864790214224,1.0,0.0,4.028046144701197,1.2858091760973915,1.2860989427011624,3.1326935750511224,22720.835099648706,2316.8803923509768,19312.714318112194,1969.3487906789978,0.85,0.8500001973259687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.515824429348,4632.441516551485,5.506629404749561,4.664715437119117,-2.566474117416654,7.231189554535771,3.5253147709472854,3.5,1.0072327916992243,0.6,0.0002253456612347185,0.9977019943623584,0.00022586469958771528,199.18384706677048,0.0,0.0,0.0,0.001609753656960304,7.6041932761945e-05,0.0001493037284727735,0.0006014023078644009,0.09828864011624469,0.07167067566819035,0.02661796444805434,0.09828864006505733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535877.6736391993,579.6897634034078,0.0,0.09828864011624469,0.07167067566918153,0.02661796444842245,0.3751205444577133,0.3751205444577133,0.1393169719154426,0.0,3.382183422218077e-11,5.006781594462893,3.382183422218077e-11,3.382183422218077e-11,5.006708583836144,3.382183422218077e-11,24202.63817249071,20572.242446617103,0.85,1.0733531761302062,0.6679699197572401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679422575759345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.68643370297,1533.1358160498678,0.3751205444577133,0.1393169719154426,6.112871282664199,3.5253147709472854
2035.0,-30.316017062199542,4.665798327260114,34.97498450585947,23.876838117744796,4.781248547801669,-26.80633776622858,-40.32038989299906,1.2715692518307016,-5.226569866781858,-5.226569866796872,39.95075481870663,42214.65522854866,25620.053183080356,25620.053183080356,67834.70841162902,77311.09297034291,77311.09297034291,25620.053183080356,102931.14615342327,102931.14615342327,102931.14615342327,127134.30285065854,127134.30285065854,0.0,0.0,91520.50719126975,56424.06944947549,38996.041935326946,24203.156697235274,63199.19863256222,20572.683192649984,1533.1028926889535,0.0,0.8859407617288879,2.9024021369043327,0.0014959128700940735,0.0,-5.226569866781858,351534.82668091584,1552411.0138570103,4.416094497704252,1552411.0138570103,4.416094497704252,0.85,0.09828531197862596,4.028046144702076,101325.0,128407.7345620118,1.2672858086554335,1.0,0.0,4.02804614470299,1.2858074156910935,1.2860971818981437,3.1326978640398404,22720.81895378555,2316.878745931134,19312.696141915174,1969.3469372227187,0.85,0.850000001373078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.331314765211,4632.441516551485,5.506927914134018,4.665798327260114,-2.5659744233927912,7.231772750652905,3.5250817622303203,3.5,1.0071662177800915,0.6,0.0002253456612347185,0.9976796963366751,0.00022586974763759627,199.18367138780008,0.0,0.0,0.0,0.001609753656960304,7.604405195494334e-05,0.00014930160927977514,0.0006013937716572139,0.0982853119774278,0.07167056864413149,0.026614743333296314,0.09828531192522151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535877.963435833,579.6896686184552,0.0,0.0982853119774278,0.07167056864500518,0.026614743333620784,0.3751205026055584,0.3751205026055584,0.13930030524877812,0.0,1.5006662579253316e-11,5.006569083184218,1.5006662579253316e-11,1.5006662579253316e-11,5.006504203306122,1.5006662579253316e-11,24203.156697235274,20572.683192649984,0.85,1.0733476037570902,0.6679618751810935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679371016738477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.680156693532,1533.1028926889535,0.3751205026055584,0.13930030524877812,6.112871282664199,3.5250817622303203
2036.0,-30.315802491147842,4.6668781186563,34.97501349988645,23.877197212446504,4.781641445796481,-26.806105362795932,-40.32014797031877,1.2719443174445408,-5.22615923805273,-5.226159238156257,39.95081352858737,42214.520648065045,25620.42503245764,25620.42503245764,67834.94568052268,77310.95597258957,77310.95597258957,25620.42503245764,102931.38100504721,102931.38100504721,102931.38100504721,127135.05700418622,127135.05700418622,0.0,0.0,91520.44239033746,56424.00706581279,38996.039249471854,24203.675999139017,63199.71524861087,20573.124599268165,1533.0700276365008,0.0,0.8859426525614719,2.9023598959773502,0.0014959128700940735,0.0,-5.22615923805273,351540.4638171767,1552413.5426460623,4.4160308767568095,1552413.5426460623,4.4160308767568095,0.85,0.09828198440733567,4.028046144702076,101325.0,128407.67660319869,1.2672852366464218,1.0,0.0,4.02804614470131,1.2858056583165192,1.2860954241275322,3.132702145653893,22720.802866350114,2316.8771054692597,19312.683108233672,1969.3456081570846,0.85,0.850000029569205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.147491518725,4632.441516551485,5.507225443553959,4.6668781186563,-2.5654758631289836,7.232353981785284,3.5248496264847198,3.5,1.0070998932813484,0.6,0.0002253456612347185,0.997657357943135,0.00022587480505262093,199.18349538684845,0.0,0.0,0.0,0.001609753656960304,7.60461395580895e-05,0.000149299521676629,0.0006013853626954094,0.09828198440597952,0.0716704620273614,0.026611522378618125,0.09828198435482087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535878.2534716642,579.6895737552496,0.0,0.09828198440597952,0.07167046202835037,0.026611522378985297,0.3751204607525465,0.3751204607525465,0.1392836385821121,0.0,1.035118657455314e-10,5.006358916106535,1.035118657455314e-10,1.035118657455314e-10,5.006301764410182,1.035118657455314e-10,24203.675999139017,20573.124599268165,0.85,1.0733425841189006,0.6679542855850592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267931960545404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.673906354077,1533.0700276365008,0.3751204607525465,0.1392836385821121,6.112871282664199,3.5248496264847198
2037.0,-30.31558725111391,4.667954819036082,34.97504252027002,23.877555678505473,4.782033588306687,-26.80587243272409,-40.31990597778929,1.2723187699166345,-5.225749452636819,-5.225749452594101,39.950872284339965,42214.38845580014,25620.795954426238,25620.795954426238,67835.18441022637,77310.81969387845,77310.81969387845,25620.795954426238,102931.6156483047,102931.6156483047,102931.6156483047,127135.8117051923,127135.8117051923,0.0,0.0,91520.37773215272,56423.94649407361,38996.03470897679,24204.19605688761,63200.2307658644,20573.566648354466,1533.037219433137,0.0,0.8859445388759202,2.902317577268261,0.0014959128700940735,0.0,-5.225749452636819,351546.08944711834,1552416.0734132433,4.415967408013984,1552416.0734132433,4.415967408013984,0.85,0.09827865739031266,4.028046144702076,101325.0,128407.61547084816,1.267284633317031,1.0,0.0,4.028046144702907,1.2858039038196196,1.2860936692352438,3.132706420268541,22720.786814353087,2316.8754686210978,19312.67069082804,1969.3443419341,0.85,0.8500000835634757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.964352413897,4632.441516551485,5.507521987164765,4.667954819036082,-2.5649784232261785,7.23293324226226,3.524618360768003,3.5,1.0070338173622866,0.6,0.0002253456612347185,0.9976349504457204,0.00022587987834030797,199.1833188374796,0.0,0.0,0.0,0.001609753656960304,7.604822781699113e-05,0.00014929743341772736,0.0006013769510921916,0.09827865738864038,0.07167035580828596,0.02660830158035442,0.0982786573400138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535878.5437341495,579.6894788178922,0.0,0.09827865738864038,0.0716703558095055,0.02660830158080717,0.37512041889938974,0.37512041889938974,0.13926697191545134,0.0,-4.274625098332763e-11,5.006151032354978,-4.274625098332763e-11,-4.274625098332763e-11,5.00610139821697,-4.274625098332763e-11,24204.19605688761,20573.566648354466,0.85,1.0733376063377509,0.6679467455141145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679268341552057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.66767102541,1533.037219433137,0.37512041889938974,0.13926697191545134,6.112871282664199,3.524618360768003
2038.0,-30.3153712859606,4.669028436247058,34.975071566916405,23.877913585770898,4.782424963676218,-26.805638926708525,-40.31966395033521,1.272692604424317,-5.22534050230729,-5.225340502298505,39.950931090074214,42214.25884909047,25621.165934682787,25621.165934682787,67835.42478377325,77310.6842054605,77310.6842054605,25621.165934682787,102931.85014014327,102931.85014014327,102931.85014014327,127136.56702993745,127136.56702993745,0.0,0.0,91520.31326030087,56423.88790393164,38996.028173743594,24204.71688979417,63200.74506353776,20574.009356325045,1533.0044681531688,0.0,0.8859464206993397,2.9022751803308364,0.0014959128700940735,0.0,-5.22534050230729,351551.70368324406,1552418.6063390183,4.4159040905624005,1552418.6063390183,4.4159040905624005,0.85,0.09827533092825572,4.028046144702076,101325.0,128407.55951637439,1.2672840810893105,1.0,0.0,4.0280461446999265,1.2858021522229686,1.2860919172438574,3.132710687828729,22720.77080861494,2316.8738364900287,19312.654401346455,1969.3426808692527,0.85,0.8499999654071488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.781895260857,4632.441516551485,5.5078175442372155,4.669028436247058,-2.564482096796495,7.233510533043553,3.5243879622469976,3.5,1.0069679892134278,0.6,0.0002253456612347185,0.9976124680055584,0.00022588496882485127,199.18314169365038,0.0,0.0,0.0,0.001609753656960304,7.605031643030358e-05,0.00014929534480441492,0.0006013685380613906,0.09827533092727676,0.07167024998822633,0.026605080939050434,0.09827533087353135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535878.834243592,579.6893837997487,0.0,0.09827533092727676,0.07167024998894027,0.026605080939315448,0.3751203770445275,0.3751203770445275,0.1392503052487806,0.0,-8.810729923425242e-12,5.005945464999115,-8.810729923425242e-12,-8.810729923425242e-12,5.005903494804613,-8.810729923425242e-12,24204.71688979417,20574.009356325045,0.85,1.0733326753596988,0.6679392593655519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679217224663328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.661456251048,1533.0044681531688,0.3751203770445275,0.1392503052487806,6.112871282664199,3.5243879622469976
2039.0,-30.315154958077805,4.670098977810137,34.97510063940072,23.878270969167374,4.7828156421562324,-26.80540516402477,-40.31941808117551,1.2730658481033819,-5.224932400363116,-5.224932400343034,39.95098993595856,42214.114878927016,25621.535012430457,25621.535012430457,67835.64989135748,77310.54934059086,77310.54934059086,25621.535012430457,102932.08435302132,102932.08435302132,102932.08435302132,127137.32280276742,127137.32280276742,0.0,0.0,91520.2489825954,56423.81452093246,38996.0382907366,24205.2384497461,63201.2767404827,20574.452682284184,1532.9717731598782,0.0,0.8859482979999936,2.9022327066378604,0.0014959128700940735,0.0,-5.224932400363116,351557.30634255806,1552421.1409949723,4.415840925468608,1552421.1409949723,4.415840925468608,0.85,0.09827200501475462,4.028046144702076,101325.0,128407.49560021923,1.267283450285904,1.0,0.0,4.0280461447017535,1.2858004033993982,1.2860901680261767,3.13271494864423,22720.754851075435,2316.8722092738535,19312.638705713598,1969.341080360123,0.85,0.8499998715843492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.600117907984,4632.441516551485,5.508112125500913,4.670098977810137,-2.563986892290759,7.2340858701008965,3.524158428137369,3.5,1.0069024080392484,0.6,0.0002253456612347185,0.9975899483523344,0.00022589006796520933,199.18296425261093,0.0,0.0,0.0,0.001609753656960304,7.605243825051443e-05,0.00014929322298420407,0.0006013599912716705,0.09827200501357933,0.07167014456127738,0.02660186045230195,0.0982720049609761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535879.1249514197,579.6892887166974,0.0,0.09827200501357933,0.07167014456213451,0.02660186045262011,0.3751203351902397,0.3751203351902397,0.13923363858211268,0.0,-2.006572685786523e-11,5.0057420691316,-2.006572685786523e-11,-2.006572685786523e-11,5.005707158845553,-2.006572685786523e-11,24205.2384497461,20574.452682284184,0.85,1.0733272077699387,0.6679313624037495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267916625441299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.655263177916,1532.9717731598782,0.3751203351902397,0.13923363858211268,6.112871282664199,3.524158428137369
2040.0,-30.314937419294264,4.671166451501962,34.975129738061256,23.878627793770306,4.783205575565247,-26.80517038602636,-40.319175844173856,1.273438542297522,-5.224525132744816,-5.2245251327551605,39.95104884337232,42213.990869953675,25621.90315698099,25621.90315698099,67835.89402693466,77310.41540336901,77310.41540336901,25621.90315698099,102932.31856035,102932.31856035,102932.31856035,127138.07941361511,127138.07941361511,0.0,0.0,91520.184840681,56423.76030726637,38996.02725934959,24205.76085326511,63201.7881126147,20574.896725275343,1532.9391371084466,0.0,0.8859501707719827,2.902190151732984,0.0014959128700940735,0.0,-5.224525132744816,351562.8976176309,1552423.6783055312,4.415777912929789,1552423.6783055312,4.415777912929789,0.85,0.09826867967462881,4.028046144702076,101325.0,128407.43736302557,1.26728287552949,1.0,0.0,4.0280461447035,1.2857986571551716,1.2860884213884212,3.1327192031870092,22720.738927247334,2316.870585495285,19312.6325487728,1969.3404525268875,0.85,0.8500001963233933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.419018135544,4632.441516551485,5.508405726743399,4.671166451501962,-2.563492798353707,7.234659249855669,3.5239297555693097,3.5,1.0068370730198029,0.6,0.0002253456612347185,0.9975673031977006,0.0002258951957550867,199.18278581865957,0.0,0.0,0.0,0.001609753656960304,7.605452877918251e-05,0.00014929113245553598,0.0006013515705257286,0.09826867967347794,0.07167003954610865,0.02659864012736928,0.09826867962107946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535879.4159632537,579.6891935341995,0.0,0.09826867967347794,0.07167003954694802,0.026598640127680786,0.37512029333110347,0.37512029333110347,0.13921697191544433,0.0,1.0345502232667059e-11,5.00554103612518,1.0345502232667059e-11,1.0345502232667059e-11,5.005513977782982,1.0345502232667059e-11,24205.76085326511,20574.896725275343,0.85,1.0733223861651318,0.6679239959909934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679115430441719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.649084570305,1532.9391371084466,0.37512029333110347,0.13921697191544433,6.112871282664199,3.5239297555693097
2041.0,-30.31471918638844,4.67223086530041,34.97515886294045,23.878984129428886,4.783594756580987,-26.804935058498668,-40.318929695617385,1.2738106286912043,-5.224118687674604,-5.224118687687888,39.95110780437459,42213.8536613469,25622.27034418639,25622.27034418639,67836.12400553329,77310.28232286804,77310.28232286804,25622.27034418639,102932.55266705442,102932.55266705442,102932.55266705442,127138.8367156014,127138.8367156014,0.0,0.0,91520.1209700837,56423.69230856236,38996.03184613483,24206.28404854698,63202.31589468181,20575.341441264933,1532.9065579060439,0.0,0.885952039104859,2.9021475187911068,0.0014959128700940735,0.0,-5.224118687674604,351568.4776697379,1552426.2179277765,4.415715049931524,1552426.2179277765,4.415715049931524,0.85,0.09826535489023269,4.028046144702076,101325.0,128407.37533985764,1.2672822634084149,1.0,0.0,4.028046144700289,1.2857969137635021,1.2860866776038653,3.1327234507913575,22720.723070776232,2316.8689685852187,19312.613523141783,1969.3385124524464,0.85,0.8499999521574199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.2385937944,4632.441516551485,5.508698345075475,4.67223086530041,-2.562999805095344,7.2352306703957545,3.5237019417626936,3.5,1.0067719833607696,0.6,0.0002253456612347185,0.9975445863440656,0.00022590034001447024,199.18260681568276,0.0,0.0,0.0,0.001609753656960304,7.605665311937005e-05,0.00014928900811534844,0.0006013430135854262,0.09826535488904431,0.07166993493013474,0.026595419958909575,0.0982653548371866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535879.7072398621,579.689098265084,0.0,0.09826535488904431,0.07166993493100146,0.026595419959231235,0.37512025147583816,0.37512025147583816,0.13920030524877816,0.0,1.3301360013429075e-11,5.005342452842456,1.3301360013429075e-11,1.3301360013429075e-11,5.005323616712076,1.3301360013429075e-11,24206.28404854698,20575.341441264933,0.85,1.073317061966101,0.667916247431354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679064752378053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.642937431996,1532.9065579060439,0.37512025147583816,0.13920030524877816,6.112871282664199,3.5237019417626936
2042.0,-30.314500561929876,4.673292226601441,34.975188013667825,23.87933990629392,4.783983244913608,-26.80469944793138,-40.31868358198551,1.2741821309149397,-5.223713090012893,-5.22371309001331,39.95116680702308,42213.71786566897,25622.636643876307,25622.636643876307,67836.35450954529,77310.1498713231,77310.1498713231,25622.636643876307,102932.7865151994,102932.7865151994,102932.7865151994,127139.59449271685,127139.59449271685,0.0,0.0,91520.0572891119,56423.625283457186,38996.035561838566,24206.807977517445,63202.84353935601,20575.786780889826,1532.8740350925805,0.0,0.8859539029150834,2.9021048088297445,0.0014959128700940735,0.0,-5.223713090012893,351574.04615714215,1552428.7593450912,4.415652339283333,1552428.7593450912,4.415652339283333,0.85,0.09826203065853924,4.028046144702076,101325.0,128407.31431885941,1.2672816611779858,1.0,0.0,4.028046144701796,1.2857951731136477,1.2860849365617426,3.1327276917270312,22720.70726138142,2316.8673564755977,19312.604071065125,1969.337548608865,0.85,0.8500001275880581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.058842793346,4632.441516551485,5.508989997745932,4.673292226601441,-2.5625079295996622,7.235800156201103,3.5234749840110617,3.5,1.0067071382888748,0.6,0.0002253456612347185,0.9975218292914044,0.00022590549361189833,199.18242749186203,0.0,0.0,0.0,0.001609753656960304,7.605877721299766e-05,0.00014928688402172084,0.0006013344576382785,0.09826203065734745,0.07166983071197142,0.02659219994537604,0.09826203060505849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535879.9987222472,579.6890029286424,0.0,0.09826203065734745,0.07166983071284067,0.026592199945698572,0.3751202096382642,0.3751202096382642,0.13918363858211208,0.0,3.979039320256561e-13,5.005146153952239,3.979039320256561e-13,3.979039320256561e-13,5.005134831297028,3.979039320256561e-13,24206.807977517445,20575.786780889826,0.85,1.0733117485023285,0.6679085228085151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679014219840996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.636811450568,1532.8740350925805,0.3751202096382642,0.13918363858211208,6.112871282664199,3.5234749840110617
2043.0,-30.314281331245283,4.674350542570952,34.97521719022206,23.879695019591622,4.784370929894565,-26.804463372017864,-40.31843736357985,1.2745529706673417,-5.223308348910905,-5.2233083489035685,39.951225860746895,42213.584241340286,25623.00208365864,25623.00208365864,67836.58632499893,77310.01813587979,77310.01813587979,25623.00208365864,102933.02021953842,102933.02021953842,102933.02021953842,127140.35291928753,127140.35291928753,0.0,0.0,91519.99375386872,56423.559859330024,38996.03766059855,24207.332699749106,63203.37036034766,20576.232794786738,1532.8415709025328,0.0,0.8859557621213289,2.902062018587877,0.0014959128700940735,0.0,-5.223308348910905,351579.6029537758,1552431.3029671218,4.4155897837202716,1552431.3029671218,4.4155897837202716,0.8499999999999999,0.09825870700076447,4.028046144702076,101325.0,128407.25435570687,1.267281069387682,1.0,0.0,4.028046144699466,1.28579343557246,1.2860831986289873,3.1327319251001713,22720.691488165106,2316.8657480551574,19312.59079164694,1969.3361944850628,0.85,0.8500001332136656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.879762912259,4632.441516551485,5.509280693082073,4.674350542570952,-2.5620171776007057,7.236367720171658,3.523248879445707,3.5,1.0066425369844878,0.6,0.0002253456612347185,0.9974990096977723,0.00022591066160857138,199.18224767111664,0.0,0.0,0.0,0.001609753656960304,7.60609022657624e-05,0.00014928475896895609,0.0006013258978276822,0.09825870699947106,0.07166972690717302,0.02658898009229804,0.09825870694856541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535880.2904569943,579.6889075096467,0.0,0.09825870699947106,0.07166972690811643,0.02658898009264804,0.3751201678210409,0.3751201678210409,0.1391669719154451,0.0,-7.332801033044234e-12,5.004952082326781,-7.332801033044234e-12,-7.332801033044234e-12,5.004948027157866,-7.332801033044234e-12,24207.332699749106,20576.232794786738,0.85,1.0733064698644306,0.6679008413738663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678963832477192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.630700587673,1532.8415709025328,0.3751201678210409,0.1391669719154451,6.112871282664199,3.523248879445707
2044.0,-30.31406115586084,4.675405821608004,34.97524639242308,23.880049713794165,4.784757929412887,-26.804226514411074,-40.31819104040039,1.2749232879631114,-5.2229044045940896,-5.222904404605994,39.95128496087943,42213.45396660195,25623.366515553742,25623.366515553742,67836.82048215569,77309.88723391121,77309.88723391121,25623.366515553742,102933.25374946496,102933.25374946496,102933.25374946496,127141.11191097126,127141.11191097126,0.0,0.0,91519.93039214805,56423.4971248388,38996.03696367694,24207.858161506294,63203.89512518323,20576.67943728035,1532.8091607306367,0.0,0.8859576170472325,2.902019154389422,0.0014959128700940735,0.0,-5.2229044045940896,351585.1488798688,1552433.8485914648,4.41552737235186,1552433.8485914648,4.41552737235186,0.85,0.09825538387539247,4.028046144702076,101325.0,128407.19522769572,1.2672804858395827,1.0,0.0,4.028046144700712,1.2857917004838892,1.2860814631494013,3.1327361525091337,22720.675758027366,2316.8641440275087,19312.57803735598,1969.334893909335,0.85,0.8500001603399809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.701351885388,4632.441516551485,5.509570401712863,4.675405821608004,-2.5615275041325205,7.236933325740525,3.523023625140845,3.5,1.00657817861167,0.6,0.0002253456612347185,0.997476092337589,0.00022591585198460253,199.18206707582183,0.0,0.0,0.0,0.001609753656960304,7.606302827773564e-05,0.00014928263295698285,0.0006013173341533498,0.09825538387419974,0.0716696234857254,0.026585760388474336,0.09825538382257636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535880.5824210483,579.6888120156328,0.0,0.09825538387419974,0.0716696234865954,0.026585760388797067,0.37512012602435296,0.37512012602435296,0.13915030524877772,0.0,1.1880274541908875e-11,5.004760321992535,1.1880274541908875e-11,1.1880274541908875e-11,5.0047639844429455,1.1880274541908875e-11,24207.858161506294,20576.67943728035,0.85,1.073301263281264,0.6678932347918259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678913589944223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.62460915699,1532.8091607306367,0.37512012602435296,0.13915030524877772,6.112871282664199,3.523023625140845
2045.0,-30.313840613377057,4.676458070787108,34.9752756202605,23.880403744429373,4.785144129219934,-26.803989406419433,-40.31794468229634,1.2752929222624922,-5.2225013163781,-5.222501316388038,39.95134411200282,42213.32502562062,25623.730098507516,25623.730098507516,67837.05512412814,77309.7570380273,77309.7570380273,25623.730098507516,102933.48713653481,102933.48713653481,102933.48713653481,127141.87155257734,127141.87155257734,0.0,0.0,91519.8672639762,56423.435251570445,38996.03556933972,24208.384416042532,63204.41998538225,20577.126753636152,1532.7768091401279,0.0,0.8859594673723623,2.90197620997254,0.0014959128700940735,0.0,-5.2225013163781,351590.6831206346,1552436.3964150676,4.4154651159581775,1552436.3964150676,4.4154651159581775,0.85,0.09825206132473989,4.028046144702076,101325.0,128407.13248073857,1.2672798665752634,1.0,0.0,4.028046144704258,1.2857899686001066,1.286079730875326,3.1327403721212557,22720.6600858703,2316.862545912243,19312.556983154307,1969.3327469782555,0.85,0.8499998199948667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.523607750675,4632.441516551485,5.509859159902423,4.676458070787108,-2.561038951452246,7.237497022239354,3.5227992185546406,3.5,1.006514062444183,0.6,0.0002253456612347185,0.9974531373365284,0.00022592105112472028,199.18188617974812,0.0,0.0,0.0,0.001609753656960304,7.606515464609858e-05,0.0001492805065886199,0.0006013087690434633,0.09825206132353295,0.07166952047864938,0.026582540844883575,0.09825206127211845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535880.8746370439,579.6887164391978,0.0,0.09825206132353295,0.07166952047952976,0.026582540845210126,0.37512008425493054,0.37512008425493054,0.13913363858211164,0.0,9.947598300641403e-12,5.004570817320257,9.947598300641403e-12,9.947598300641403e-12,5.004581861959991,9.947598300641403e-12,24208.384416042532,20577.126753636152,0.85,1.0732960628357529,0.6678856484306573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267886349184113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.618543959485,1532.7768091401279,0.37512008425493054,0.13913363858211164,6.112871282664199,3.5227992185546406
