time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2046.0,-30.313619429854562,4.677507298048267,34.9753048733012,23.88075728612023,4.785529639062772,-26.803751790508308,-40.3176982543431,1.2756619997166874,-5.222099042008722,-5.222099042012327,39.9514033017838,42213.19837107786,25624.092728660948,25624.092728660948,67837.29109973881,77309.62751903718,77309.62751903718,25624.092728660948,102933.72024769813,102933.72024769813,102933.72024769813,127142.6316216146,127142.6316216146,0.0,0.0,91519.80427374755,56423.37512578901,38996.032386620594,24208.911373916453,63204.94376053705,20577.574667828983,1532.7445113833476,0.0,0.8859613133584316,2.901933192168787,0.0014959128700940735,0.0,-5.222099042008722,351596.2062557824,1552438.9459058542,4.415403005732297,1552438.9459058542,4.415403005732297,0.85,0.09824873930558167,4.028046144702076,101325.0,128407.07541274291,1.2672793033579364,1.0,0.0,4.028046144699985,1.2857882393300202,1.2860780012155357,3.1327445853766336,22720.64444795892,2316.860951289066,19312.54547504257,1969.3315734774435,0.85,0.849999898518613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.3465282402585,4632.441516551485,5.51014694777109,4.677507298048267,-2.56055148752605,7.238058785574317,3.5225756567596838,3.5,1.006450187645624,0.6,0.0002253456612347185,0.9974301161857061,0.000225926265487619,199.18170475820367,0.0,0.0,0.0,0.001609753656960304,7.606728167232834e-05,0.00014927837956239015,0.0006013002012836588,0.09824873930430361,0.07166941785467935,0.026579321449624264,0.0982487392532485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535881.1670440527,579.6886208002696,0.0,0.09824873930430361,0.07166941785561165,0.026579321449970026,0.37512004251632386,0.37512004251632386,0.13911697191544534,0.0,3.581135388230905e-12,5.004383481303364,3.581135388230905e-12,3.581135388230905e-12,5.004401640723529,3.581135388230905e-12,24208.911373916453,20577.574667828983,0.85,1.0732909020021,0.6678781098359952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678813537829865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.61249345538,1532.7445113833476,0.37512004251632386,0.13911697191544534,6.112871282664199,3.5225756567596838
2047.0,-30.313397337338316,4.6785535108412875,34.9753341517426,23.881110303942137,4.785914456436692,-26.803513425694945,-40.31745168669147,1.2760305447935316,-5.221697601949359,-5.2216976019648955,39.95146254772143,42213.07494147818,25624.454464837618,25624.454464837618,67837.52940631579,77309.49882812671,77309.49882812671,25624.454464837618,102933.95329296433,102933.95329296433,102933.95329296433,127143.39243829223,127143.39243829223,0.0,0.0,91519.74146344622,56423.31757679849,38996.0265407197,24209.439145327895,63205.465686047595,20578.02327352871,1532.7122716968527,0.0,0.8859631548368179,2.901890094608012,0.0014959128700940735,0.0,-5.221697601949359,351601.7180039357,1552441.4978203103,4.4153410473464545,1552441.4978203103,4.4153410473464545,0.85,0.09824541785731895,4.028046144702076,101325.0,128407.01923556475,1.2672787489322945,1.0,0.0,4.028046144699458,1.2857865125589683,1.286076274055343,3.132748792554583,22720.62885471617,2316.859361220822,19312.538995228726,1969.3309127203202,0.85,0.850000196681175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.17011130201,4632.441516551485,5.510433780166157,4.6785535108412875,-2.5600651262040324,7.23861863704532,3.5223529371014455,3.5,1.0063865534575558,0.6,0.0002253456612347185,0.9974070010019107,0.00022593150139146336,199.1815225914071,0.0,0.0,0.0,0.001609753656960304,7.606940995939517e-05,0.0001492762512753233,0.0006012916284451443,0.09824541785634436,0.0716693156428613,0.026576102213483062,0.09824541780322313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535881.4597285246,579.6885250705737,0.0,0.09824541785634436,0.07166931564357225,0.0265761022137467,0.37512000080759833,0.37512000080759833,0.1391003052487786,0.0,1.5518253349000588e-11,5.004198408032437,1.5518253349000588e-11,1.5518253349000588e-11,5.004224019523065,1.5518253349000588e-11,24209.439145327895,20578.02327352871,0.85,1.0732858095417959,0.6678706419340026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26787637275313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.606463144835,1532.7122716968527,0.37512000080759833,0.1391003052487786,6.112871282664199,3.5223529371014455
2048.0,-30.313174553631214,4.679596716623229,34.97536345573342,23.8814627629705,4.786298508715487,-26.803274515351138,-40.31720504919065,1.2763984704354276,-5.22129699397334,-5.22129699397588,39.95152184879232,42212.95397852363,25624.81530616704,25624.81530616704,67837.76928469067,77309.37095271569,77309.37095271569,25624.81530616704,102934.18625888272,102934.18625888272,102934.18625888272,127144.1539823383,127144.1539823383,0.0,0.0,91519.67887891925,56423.26190472708,38996.018860213524,24209.967723455586,63205.98658366911,20578.47256493725,1532.6800898265733,0.0,0.8859649918231921,2.901846917843297,0.0014959128700940735,0.0,-5.22129699397334,351607.2183952479,1552444.0521103593,4.415279240272108,1552444.0521103593,4.415279240272108,0.85,0.09824209697900167,4.028046144702076,101325.0,128406.95509670525,1.2672781159309672,1.0,0.0,4.028046144703659,1.285784788694826,1.2860745498027153,3.1327529926612865,22720.613317524014,2316.857776868147,19312.524151617745,1969.3293990932425,0.85,0.8500001246323017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.994354776754,4632.441516551485,5.510719659227905,4.679596716623229,-2.559579864751648,7.239176581374878,3.522131056790754,3.5,1.0063231590830726,0.6,0.0002253456612347185,0.9973838144601135,0.00022593675370268434,199.18133985801023,0.0,0.0,0.0,0.001609753656960304,7.607153890445635e-05,0.00014927412233026215,0.0006012830529561985,0.09824209697776684,0.07166921384218802,0.026572883135578818,0.09824209692628443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535881.7526854026,579.688429251761,0.0,0.09824209697776684,0.07166921384308884,0.026572883135912828,0.3751199591351604,0.3751199591351604,0.13908363858211256,0.0,2.5579538487363607e-12,5.004015650110603,2.5579538487363607e-12,2.5579538487363607e-12,5.004048928575116,2.5579538487363607e-12,24209.967723455586,20578.47256493725,0.85,1.0732807594877145,0.6678632240419838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678714060589584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.600458417248,1532.6800898265733,0.3751199591351604,0.13908363858211256,6.112871282664199,3.522131056790754
2049.0,-30.312951169037085,4.680636923174745,34.97539278502471,23.881814698129915,4.786681846897138,-26.80303513559907,-40.316954569984205,1.2767658134591506,-5.220897200764455,-5.220897200756675,39.95158119371046,42212.81948703885,25625.175213817984,25625.175213817984,67837.99470085683,77309.24379997334,77309.24379997334,25625.175213817984,102934.41901379132,102934.41901379132,102934.41901379132,127144.91604828347,127144.91604828347,0.0,0.0,91519.61648475012,56423.192171815965,38996.027014371284,24210.497034492142,63206.52404886343,20578.92247931832,1532.6479626974397,0.0,0.8859668244471808,2.901803666318004,0.0014959128700940735,0.0,-5.220897200764455,351612.7076670532,1552446.6082945245,4.415217580146611,1552446.6082945245,4.415217580146611,0.85,0.09823877664358852,4.028046144702076,101325.0,128406.89608004627,1.2672775334818285,1.0,0.0,4.028046144701493,1.285783067565071,1.286072828285091,3.132757186117031,22720.597827589965,2316.8561973344586,19312.505400403876,1969.327487001563,0.85,0.8499998788303188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.8192565164745,4632.441516551485,5.51100457892114,4.680636923174745,-2.559095689361595,7.23973261253634,3.521910013053042,3.5,1.0062600037294405,0.6,0.0002253456612347185,0.9973605659638555,0.00022594202029327582,199.18115663208582,0.0,0.0,0.0,0.001609753656960304,7.60737010670389e-05,0.0001492719601676796,0.0006012743436655437,0.09823877664253872,0.07166911243421505,0.026569664208323664,0.09823877659019287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535882.0458589353,579.6883333620706,0.0,0.09823877664253872,0.07166911243498093,0.02656966420860759,0.3751199175088348,0.3751199175088348,0.13906697191544565,0.0,-7.787548383930698e-12,5.0038351592585855,-7.787548383930698e-12,-7.787548383930698e-12,5.0038759445671985,-7.787548383930698e-12,24210.497034492142,20578.92247931832,0.85,1.0732751993831036,0.6678554171782195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267866453664855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.594474939604,1532.6479626974397,0.3751199175088348,0.13906697191544565,6.112871282664199,3.521910013053042
2050.0,-30.312727194366502,4.681674137853661,34.97542213952986,23.882166074495785,4.787064440770993,-26.8027952992711,-40.31670402092857,1.2771325456757432,-5.220498239819847,-5.220498239806633,39.95164058670728,42212.68710682986,25625.534238530126,25625.534238530126,67838.22134535998,77309.11736527983,77309.11736527983,25625.534238530126,102934.65160380997,102934.65160380997,102934.65160380997,127145.67871522288,127145.67871522288,0.0,0.0,91519.55426813479,56423.124009685285,38996.033620499446,24211.027111412917,63207.06073191237,20579.37304470098,1532.6158921906826,0.0,0.8859686526041561,2.901760337445488,0.0014959128700940735,0.0,-5.220498239819847,351618.1855786913,1552449.1665520861,4.415156070488998,1552449.1665520861,4.415156070488998,0.85,0.09823545686954022,4.028046144702076,101325.0,128406.8338898501,1.2672769197123128,1.0,0.0,4.02804614470196,1.2857813493017565,1.2860711096345532,3.1327613726000196,22720.5823817353,2316.854622295616,19312.49175631862,1969.3260956920683,0.85,0.8499998561587757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.644814459935,4632.441516551485,5.511288552372269,4.681674137853661,-2.558612611733652,7.240286749587312,3.5216898032237873,3.5,1.0061970866353678,0.6,0.0002253456612347185,0.9973372566428877,0.0002259473009092721,199.1809729225036,0.0,0.0,0.0,0.001609753656960304,7.607586388941052e-05,0.00014926979734530797,0.0006012656317172279,0.09823545686844508,0.07166901143228951,0.026566445436155564,0.09823545681642107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535882.3392700237,579.6882373946651,0.0,0.09823545686844508,0.07166901143308847,0.02656644543645174,0.375119875935096,0.375119875935096,0.13905030524877815,0.0,-1.318767317570746e-11,5.003656892100423,-1.318767317570746e-11,-1.318767317570746e-11,5.003704977424832,-1.318767317570746e-11,24211.027111412917,20579.37304470098,0.85,1.0732696720875903,0.6678476521139237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678615155336668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.588510925852,1532.6158921906826,0.375119875935096,0.13905030524877815,6.112871282664199,3.5216898032237873
2051.0,-30.312502561903614,4.682708368311074,34.97545151909292,23.88251689206811,4.787446310330654,-26.80255494324937,-40.31645717388017,1.2774986916762199,-5.220100095392752,-5.22010009539398,39.95170002558909,42212.57274953476,25625.892345110453,25625.892345110453,67838.46509464522,77308.99166467904,77308.99166467904,25625.892345110453,102934.88400978949,102934.88400978949,102934.88400978949,127146.44194443988,127146.44194443988,0.0,0.0,91519.49222650289,56423.07331135782,38996.02101682786,24211.5579346504,63207.57895147825,20579.824244452837,1532.5838769324748,0.0,0.8859704763828847,2.9017169331409614,0.0014959128700940735,0.0,-5.220100095392752,351623.65234596777,1552451.726789818,4.415094708311424,1552451.726789818,4.415094708311424,0.85,0.09823213764491365,4.028046144702076,101325.0,128406.77687753054,1.2672763570444663,1.0,0.0,4.028046144702973,1.285779633789642,1.2860693937358356,3.1327655523909765,22720.566979321906,2316.8530516865503,19312.47870144595,1969.3247644655364,0.85,0.8499998577950245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.471026454733,4632.441516551485,5.5115715743368,4.682708368311074,-2.558130619237986,7.2408389875490595,3.521470424523885,3.5,1.0061344070068243,0.6,0.0002253456612347185,0.9973138794548331,0.00022595259714815197,199.18078867372412,0.0,0.0,0.0,0.001609753656960304,7.607799481042976e-05,0.0001492676664242887,0.0006012570482690317,0.09823213764387084,0.07166891082818533,0.02656322681568551,0.09823213759165209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535882.6329078326,579.6881413530879,0.0,0.09823213764387084,0.07166891082894615,0.026563226815967504,0.37511983441800356,0.37511983441800356,0.13903363858211049,0.0,1.2505552149377763e-12,5.003480826361169,1.2505552149377763e-12,1.2505552149377763e-12,5.00353615264828,1.2505552149377763e-12,24211.5579346504,20579.824244452837,0.85,1.073264729008556,0.6678403674018197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678565916302509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.58256617945,1532.5838769324748,0.37511983441800356,0.13903363858211049,6.112871282664199,3.521470424523885
2052.0,-30.312277639336987,4.683739621695119,34.97548092341711,23.882867115922295,4.787827427044633,-26.80231440151158,-40.31620655497534,1.2778641892190619,-5.219702789000621,-5.219702788989967,39.9517595059425,42212.44377772225,25626.24959391458,25626.24959391458,67838.69337163682,77308.86657511827,77308.86657511827,25626.24959391458,102935.11616903284,102935.11616903284,102935.11616903284,127147.20565798058,127147.20565798058,0.0,0.0,91519.43037328178,56423.00757588518,38996.025330440665,24212.089488947742,63208.11481938841,20580.27606560558,1532.5519175616016,0.0,0.8859722956895093,2.901673452697776,0.0014959128700940735,0.0,-5.219702789000621,351629.1076730138,1552454.288815886,4.415033496770526,1552454.288815886,4.415033496770526,0.85,0.09822881897539827,4.028046144702076,101325.0,128406.71674734968,1.267275763605721,1.0,0.0,4.0280461447033415,1.2857779213203262,1.286067680880602,3.1327697247793758,22720.551623683245,2316.85148584718,19312.47079154477,1969.3239578800885,0.85,0.8500000841270953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.297890427867,4632.441516551485,5.511853660027844,4.683739621695119,-2.5576497265436156,7.241389348238734,3.521251874274961,3.5,1.0060719640785603,0.6,0.0002253456612347185,0.9972904726682483,0.00022595790034151905,199.18060418733634,0.0,0.0,0.0,0.001609753656960304,7.608015834867073e-05,0.00014926550288604776,0.0006012483334371612,0.09822881897427083,0.07166881062609434,0.026560008348176484,0.09822881892256079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535882.9267505563,579.6880452444673,0.0,0.09822881897427083,0.07166881062691695,0.026560008348481323,0.37511979296093617,0.37511979296093617,0.13901697191544388,0.0,-1.0629719326971099e-11,5.003306819430861,-1.0629719326971099e-11,-1.0629719326971099e-11,5.003368775435035,-1.0629719326971099e-11,24212.089488947742,20580.27606560558,0.85,1.0732592415622564,0.6678326651307442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678516819180718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.576642076645,1532.5519175616016,0.37511979296093617,0.13901697191544388,6.112871282664199,3.521251874274961
2053.0,-30.31205179820979,4.684767905881248,34.97551035241639,23.88321681590753,4.7882078359414155,-26.802073103736724,-40.31595956822855,1.2782291414683302,-5.219306284616948,-5.219306284607494,39.951819033312155,42212.33374106508,25626.60589766451,25626.60589766451,67838.93963872959,77308.74227012598,77308.74227012598,25626.60589766451,102935.3481677905,102935.3481677905,102935.3481677905,127147.96995910356,127147.96995910356,0.0,0.0,91519.36864663035,56422.960117569346,38996.00947673445,24212.62179131307,63208.631268047524,20580.72852261611,1532.520012769504,0.0,0.8859741106885214,2.9016298977107664,0.0014959128700940735,0.0,-5.219306284616948,351634.55205408804,1552456.8528704753,4.414972430330675,1552456.8528704753,4.414972430330675,0.85,0.09822550084889783,4.028046144702076,101325.0,128406.66168369341,1.2672752201696857,1.0,0.0,4.028046144701896,1.2857762114104314,1.2860659705853663,3.1327738909428984,22720.536299466683,2316.849923211972,19312.458936525378,1969.3227490045406,0.85,0.850000135647269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.125404195851,4632.441516551485,5.512134793037936,4.684767905881248,-2.557169906167383,7.241937812048631,3.521034149659666,3.5,1.006009757045619,0.6,0.0002253456612347185,0.9972669708869394,0.00022596322530796624,199.18041894786904,0.0,0.0,0.0,0.001609753656960304,7.608229058694174e-05,0.00014926337064777675,0.0006012397446830141,0.09822550084758824,0.07166871081702622,0.026556790030562022,0.09822550079756119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535883.2208255876,579.6879490598503,0.0,0.09822550084758824,0.07166871081798175,0.026556790030916086,0.37511975155941274,0.37511975155941274,0.13900030524877655,0.0,-9.43600753089413e-12,5.003134933848969,-9.43600753089413e-12,-9.43600753089413e-12,5.0032038383643,-9.43600753089413e-12,24212.62179131307,20580.72852261611,0.85,1.0732543685536617,0.6678254677285467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678467863629845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.570731273336,1532.520012769504,0.37511975155941274,0.13900030524877655,6.112871282664199,3.521034149659666
2054.0,-30.31182568793421,4.685793227998799,34.97553980593942,23.883565922174625,4.788587464622067,-26.80183164192581,-40.315708809625335,1.2785934186136871,-5.218910614827962,-5.218910614816657,39.951878605623435,42212.20901820028,25626.961345893928,25626.961345893928,67839.1703640942,77308.6186213668,77308.6186213668,25626.961345893928,102935.57996726072,102935.57996726072,102935.57996726072,127148.7348109448,127148.7348109448,0.0,0.0,91519.30715065081,56422.897547484296,38996.010670185016,24213.154843684086,63209.1655138691,20581.18161713147,1532.488164200029,0.0,0.8859759212206799,2.9015862658944367,0.0014959128700940735,0.0,-5.218910614827962,351639.98504135234,1552459.4188643591,4.414911514348382,1552459.4188643591,4.414911514348382,0.85,0.09822218328009474,4.028046144702076,101325.0,128406.59876970797,1.2672745992569254,1.0,0.0,4.028046144700776,1.2857745046681346,1.2860642634584425,3.132778049399678,22720.521032516575,2316.8483664163173,19312.438773662387,1969.3206929647115,0.85,0.8499998193713649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.9535657580645,4632.441516551485,5.5124149947742405,4.685793227998799,-2.5566911808650676,7.2424844088638665,3.5208172480919737,3.5,1.0059477851691354,0.6,0.0002253456612347185,0.9972434416955853,0.0002259685567363266,199.18023348798593,0.0,0.0,0.0,0.001609753656960304,7.608445544419886e-05,0.00014926120579051964,0.0006012310245380858,0.0982221832790261,0.07166861141219268,0.026553571866833426,0.09822218322704979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535883.5151226802,579.6878528025838,0.0,0.0982221832790261,0.07166861141297244,0.026553571867122303,0.37511971021501495,0.37511971021501495,0.1389836385821094,0.0,-1.1311840353300795e-11,5.0029650954191425,-1.1311840353300795e-11,-1.1311840353300795e-11,5.003040589620866,-1.1311840353300795e-11,24213.154843684086,20581.18161713147,0.85,1.0732489475629796,0.6678178500701492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678419049273915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.56484636927,1532.488164200029,0.37511971021501495,0.1389836385821094,6.112871282664199,3.5208172480919737
2055.0,-30.31159895762577,4.6868155957806765,34.975569283590055,23.883914469648175,4.788966410206995,-26.80158969027012,-40.31545794624833,1.2789571428513637,-5.218515749464757,-5.218515749476998,39.95193821544378,42212.08650768968,25627.31586617462,25627.31586617462,67839.4023738643,77308.49562361295,77308.49562361295,25627.31586617462,102935.81148978756,102935.81148978756,102935.81148978756,127149.50008131823,127149.50008131823,0.0,0.0,91519.24577859245,56422.83666266931,38996.010128803486,24213.68859153066,63209.69872033414,20581.63530280106,1532.4563687838377,0.0,0.8859777274679309,2.9015425617589297,0.0014959128700940735,0.0,-5.218515749464757,351645.40704863577,1552461.986475992,4.414850742700792,1552461.986475992,4.414850742700792,0.85,0.09821886624023249,4.028046144702076,101325.0,128406.54153468399,1.267274034391157,1.0,0.0,4.028046144701868,1.2857728005208886,1.2860625589271544,3.132782201544663,22720.50579633105,2316.8468127577767,19312.432646130907,1969.320068130392,0.85,0.8500001196826135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.782372945588,4632.441516551485,5.512694252008296,4.6868155957806765,-2.5562135274613675,7.243029123242044,3.5206011667739037,3.5,1.0058860476496867,0.6,0.0002253456612347185,0.9972198485844208,0.00022597390290075197,199.1800475198871,0.0,0.0,0.0,0.001609753656960304,7.608662126298235e-05,0.00014925903997173616,0.0006012223005200848,0.09821886623912884,0.07166851239004468,0.026550353849084163,0.09821886618720582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535883.8096051129,579.6877564846792,0.0,0.09821886623912884,0.07166851239085,0.026550353849382494,0.3751196689259212,0.3751196689259212,0.13896697191544224,0.0,1.2221335055073723e-11,5.002797234176683,1.2221335055073723e-11,1.2221335055073723e-11,5.002879095703861,1.2221335055073723e-11,24213.68859153066,20581.63530280106,0.85,1.073243564631021,0.6678102785215512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26783703757724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.55897438518,1532.4563687838377,0.3751196689259212,0.13896697191544224,6.112871282664199,3.5206011667739037
2056.0,-30.311371618469312,4.687835016374042,34.97559878543339,23.88426245832818,4.789344613951281,-26.801347264851884,-40.31520701302213,1.279320260334029,-5.218121713768596,-5.218121713758973,39.951997875415515,42211.966174016525,25627.66952879612,25627.66952879612,67839.63570281264,77308.37335406888,77308.37335406888,25627.66952879612,102936.042882865,102936.042882865,102936.042882865,127150.26600253966,127150.26600253966,0.0,0.0,91519.18458783168,56422.77740777999,38996.00797783521,24214.223119674658,63210.231097509866,20582.089651723458,1532.4246302539475,0.0,0.8859795292547725,2.9014987797832945,0.0014959128700940735,0.0,-5.218121713768596,351650.8177289509,1552464.5562538493,4.414790121291498,1552464.5562538493,4.414790121291498,0.85,0.0982155497630258,4.028046144702076,101325.0,128406.48051368576,1.267273432160728,1.0,0.0,4.028046144702391,1.2857710992209612,1.2860608572438266,3.132786346763151,22720.49060515434,2316.8452636888583,19312.4136488584,1969.3181309477143,0.85,0.8499998518727941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.611823742782,4632.441516551485,5.512972582030363,4.687835016374042,-2.555736963306881,7.243571979680923,3.5203859031014346,3.5,1.0058245437432671,0.6,0.0002253456612347185,0.9971961927222099,0.00022597926353845726,199.17986105274926,0.0,0.0,0.0,0.001609753656960304,7.608878774183278e-05,0.00014925687349288572,0.0006012135738433038,0.09821554976190999,0.07166841377521406,0.02654713598669594,0.09821554971100094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535884.1043353445,579.6876600857105,0.0,0.09821554976190999,0.07166841377602827,0.02654713598699753,0.37511962768779444,0.37511962768779444,0.1389503052487766,0.0,-9.606537787476555e-12,5.002631377945477,-9.606537787476555e-12,-9.606537787476555e-12,5.002719670285387,-9.606537787476555e-12,24214.223119674658,20582.089651723458,0.85,1.0732382167399661,0.6678027503000135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678321842756115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.553122359433,1532.4246302539475,0.37511962768779444,0.1389503052487766,6.112871282664199,3.5203859031014346
2057.0,-30.31114368115284,4.688851497311455,34.97562831128315,23.884609958063834,4.789722138278802,-26.80110436899413,-40.31495604487134,1.279682826120127,-5.217728487836666,-5.2177284877826695,39.9520575783469,42211.847975927165,25628.02228751042,25628.02228751042,67839.87026343758,77308.25177898869,77308.25177898869,25628.02228751042,102936.27406649911,102936.27406649911,102936.27406649911,127151.03244384383,127151.03244384383,0.0,0.0,91519.12357444203,56422.71977138052,38996.004225623896,24214.758377344708,63210.76260296861,20582.544620743,1532.392946095708,0.0,0.8859813267099554,2.9014549235374036,0.0014959128700940735,0.0,-5.217728487836666,351656.2173551693,1552467.12788334,4.414729645787447,1552467.12788334,4.414729645787447,0.8499999999999999,0.09821223382525955,4.028046144702076,101325.0,128406.42043918105,1.2672728392714636,1.0,0.0,4.028046144701823,1.2857694005103681,1.2860591581504164,3.132790485683669,22720.475458011668,2316.843719110162,19312.40419250092,1969.3171666676103,0.85,0.8500000023411042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.44191600384,4632.441516551485,5.513249977218657,4.688851497311455,-2.5552614727731764,7.244112970084631,3.5201714543067344,3.5,1.005763272659067,0.6,0.0002253456612347185,0.9971724752258806,0.00022598463839836025,199.1796740953417,0.0,0.0,0.0,0.001609753656960304,7.609095457925887e-05,0.0001492547066554596,0.0006012048457221633,0.09821223382418952,0.07166831555080076,0.026543918273388756,0.09821223377243746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535884.3992778419,579.6875636172957,0.0,0.09821223382418952,0.07166831555158161,0.02654391827367794,0.37511958650017113,0.37511958650017113,0.13893363858210944,0.0,-5.4001247917767614e-11,5.002467510274869,-5.4001247917767614e-11,-5.4001247917767614e-11,5.002562205562015,-5.4001247917767614e-11,24214.758377344708,20582.544620743,0.85,1.0732329032247994,0.667795265199739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678273449883706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.547290088612,1532.392946095708,0.37511958650017113,0.13893363858210944,6.112871282664199,3.5201714543067344
2058.0,-30.310915085637514,4.689865045815686,34.9756578612812,23.884956864081346,4.790098873068072,-26.800860959800847,-40.31470497194675,1.2800447472312277,-5.217336083962891,-5.217336083938043,39.95211733342306,42211.73213044632,25628.37417949236,25628.37417949236,67840.10630993868,77308.13097020936,77308.13097020936,25628.37417949236,102936.50514970171,102936.50514970171,102936.50514970171,127151.79957310171,127151.79957310171,0.0,0.0,91519.06274085453,56422.66390109066,38995.99871084874,24215.294423399995,63211.293134248735,20583.000259889996,1532.361318655093,0.0,0.8859831197370398,2.9014109895657256,0.0014959128700940735,0.0,-5.217336083962891,351661.6057580855,1552469.7017624641,4.414669319432149,1552469.7017624641,4.414669319432149,0.85,0.09820891844868776,4.028046144702076,101325.0,128406.37033069701,1.267272344739176,1.0,0.0,4.0280461447026825,1.2857677048247136,1.2860574620826266,3.1327946172448096,22720.46035550655,2316.8421790832294,19312.39089091458,1969.3158102832854,0.85,0.8499999818988707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.272647684128,4632.441516551485,5.513526447778613,4.689865045815686,-2.5547870638621744,7.24465210967786,3.519957817750144,3.5,1.0057022336428982,0.6,0.0002253456612347185,0.9971486898532582,0.00022599002889717547,199.1794865984227,0.0,0.0,0.0,0.001609753656960304,7.609312237838193e-05,0.00014925253885633656,0.0006011961137272633,0.09820891844784943,0.07166821773280875,0.026540700715040687,0.09820891839426915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535884.6944779848,579.6874670645941,0.0,0.09820891844784943,0.07166821773342051,0.026540700715267245,0.3751195453630191,0.3751195453630191,0.13891697191543967,0.0,-2.4840574042173102e-11,5.002305694694371,-2.4840574042173102e-11,-2.4840574042173102e-11,5.002407023266585,-2.4840574042173102e-11,24215.294423399995,20583.000259889996,0.85,1.0732276298454966,0.6677878277350955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267822519679553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.5414773789,1532.361318655093,0.3751195453630191,0.13891697191543967,6.112871282664199,3.519957817750144
2059.0,-30.31068591417537,4.690875669812827,34.97568743506823,23.885303281154506,4.790474938743036,-26.800617099023253,-40.314453829172976,1.2804061235907302,-5.216944467096255,-5.2169444671046605,39.95217712633039,42211.61834206659,25628.72512034315,25628.72512034315,67840.34346240974,77308.0108500772,77308.0108500772,25628.72512034315,102936.73597042036,102936.73597042036,102936.73597042036,127152.56713068628,127152.56713068628,0.0,0.0,91519.00209241478,56422.609584403486,38995.991675568104,24215.83116026592,63211.82283583403,20583.45648622603,1532.32974335179,0.0,0.885984908568005,2.9013669846470775,0.0014959128700940735,0.0,-5.216944467096255,351666.98341860814,1552472.27727353,4.414609134419476,1552472.27727353,4.414609134419476,0.85,0.09820560359181955,4.028046144702076,101325.0,128406.31220485563,1.2672717710817234,1.0,0.0,4.028046144701226,1.285766011695811,1.2860557685721647,3.1327987425872625,22720.445298966097,2316.8406437433882,19312.382630063566,1969.3149679109142,0.85,0.8500001815960176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.1040166745415,4632.441516551485,5.513801977839356,4.690875669812827,-2.554313709678262,7.245189379491089,3.519744990711106,3.5,1.0056414259174589,0.6,0.0002253456612347185,0.997124845167611,0.00022599543309628311,199.1792986294592,0.0,0.0,0.0,0.001609753656960304,7.609529083771899e-05,0.0001492503703969995,0.0006011873790729907,0.09820560359085968,0.07166812029086941,0.026537483299990273,0.09820560353816805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535884.9898650591,579.687370450733,0.0,0.09820560359085968,0.07166812029156988,0.026537483300249673,0.37511950428149243,0.37511950428149243,0.13890030524877225,0.0,8.412825991399586e-12,5.002145905532302,8.412825991399586e-12,8.412825991399586e-12,5.002253831908604,8.412825991399586e-12,24215.83116026592,20583.45648622603,0.85,1.0732223881376801,0.6677804317033131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678177083146676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.535685453022,1532.32974335179,0.37511950428149243,0.13890030524877225,6.112871282664199,3.519744990711106
2060.0,-30.310456177124856,4.691883376229268,34.97571703269116,23.885649104509525,4.790850299274867,-26.800372799891722,-40.314198879618175,1.280766922041736,-5.216553681665516,-5.216553681660476,39.9522369681821,42211.49090100146,25629.075230027058,25629.075230027058,67840.56613102852,77307.89141889816,77307.89141889816,25629.075230027058,102936.96664892521,102936.96664892521,102936.96664892521,127153.33532083938,127153.33532083938,0.0,0.0,91518.94161780177,56422.54109990484,38996.00057544103,24216.368671914166,63212.36924735519,20583.91337112704,1532.2982248540648,0.0,0.8859866929347359,2.9013229020430105,0.0014959128700940735,0.0,-5.216553681665516,351672.3497262456,1552474.8548976276,4.414549099768946,1552474.8548976276,4.414549099768946,0.85,0.0982022892980847,4.028046144702076,101325.0,128406.24606165674,1.2672711182991043,1.0,0.0,4.028046144703358,1.2857643212789873,1.2860540777743932,3.132802861332519,22720.430285579743,2316.8391128040407,19312.365963676817,1969.3132684124362,0.85,0.8500000097240251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.936021043246,4632.441516551485,5.514076595287239,4.691883376229268,-2.553841441640107,7.245724817869375,3.5195329706932696,3.5,1.0055808487695057,0.6,0.0002253456612347185,0.9971009422512737,0.0002260008507523107,199.1791101969499,0.0,0.0,0.0,0.001609753656960304,7.609749222464842e-05,0.00014924816901007006,0.0006011785117848565,0.09820228929703903,0.0716680232572003,0.026534266039838727,0.09820228924557063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535885.2854939693,579.6872737577594,0.0,0.09820228929703903,0.07166802325796343,0.02653426604012127,0.37511946325952505,0.37511946325952505,0.138883638582107,0.0,-5.059064278611913e-12,5.001988123882882,-5.059064278611913e-12,-5.059064278611913e-12,5.002102487944569,-5.059064278611913e-12,24216.368671914166,20583.91337112704,0.85,1.073216633687037,0.6677726432911323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678129108558838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.529912685128,1532.2982248540648,0.37511946325952505,0.138883638582107,6.112871282664199,3.5195329706932696
2061.0,-30.31022615948505,4.692888172102329,34.97574665396388,23.885994299221807,4.7912248405513145,-26.800128330070468,-40.31394763207061,1.281127011136586,-5.21616372100317,-5.21616372101391,39.952296852284896,42211.38016770427,25629.424495232714,25629.424495232714,67840.80466293698,77307.77261060587,77307.77261060587,25629.424495232714,102937.19710583858,102937.19710583858,102937.19710583858,127154.1040220251,127154.1040220251,0.0,0.0,91518.8813211332,56422.48887823092,38995.99160322476,24216.90691618652,63212.898519411276,20584.370878758542,1532.2667615640657,0.0,0.885988472896135,2.9012787440662304,0.0014959128700940735,0.0,-5.21616372100317,351677.70477214316,1552477.4343442093,4.414489213497571,1552477.4343442093,4.414489213497571,0.85,0.09819897555311669,4.028046144702076,101325.0,128406.18999583076,1.267270564972423,1.0,0.0,4.028046144698708,1.2857626341900785,1.2860523903052865,3.1328069719800213,22720.41531636976,2316.837586369429,19312.35001027217,1969.311641617899,0.85,0.8499998675797918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.768658629553,4632.441516551485,5.514350299610188,4.692888172102329,-2.553370253981203,7.246258426083532,3.5193217549119176,3.5,1.005520501403405,0.6,0.0002253456612347185,0.9970770107602821,0.00022600627514507627,199.17892153465584,0.0,0.0,0.0,0.001609753656960304,7.609966170383889e-05,0.0001492459995308796,0.0006011697730225674,0.09819897555228414,0.07166792662172047,0.02653104893056367,0.09819897549893683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535885.5813316477,579.6871769964806,0.0,0.09819897555228414,0.07166792662232808,0.026531048930788597,0.37511942230046813,0.37511942230046813,0.13886697191544065,0.0,1.0743406164692715e-11,5.0018322520697325,1.0743406164692715e-11,1.0743406164692715e-11,5.001952675587347,1.0743406164692715e-11,24216.90691618652,20584.370878758542,0.85,1.073211421275115,0.6677653003799865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678081272701198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.5241588869,1532.2667615640657,0.37511942230046813,0.13886697191544065,6.112871282664199,3.5193217549119176
2062.0,-30.30999530992895,4.693890065652557,34.975776298463764,23.88633907483893,4.791598783907547,-26.79988317133893,-40.31369631467385,1.2814866453175429,-5.215774527549115,-5.215774527540391,39.95235677137709,42211.27238370849,25629.772773972632,25629.772773972632,67841.04515768113,77307.6545038911,77307.6545038911,25629.772773972632,102937.42727786372,102937.42727786372,102937.42727786372,127154.87310560742,127154.87310560742,0.0,0.0,91518.82114706158,56422.439026879074,38995.98013353612,24217.445827743697,63213.42596127982,20584.828953582142,1532.2353487352464,0.0,0.8859902487736231,2.9012345175295753,0.0014959128700940735,0.0,-5.215774527549115,351683.04934634815,1552480.0153017475,4.414429464790093,1552480.0153017475,4.414429464790093,0.85,0.0981956623131213,4.028046144702076,101325.0,128406.13470947009,1.2672700193384663,1.0,0.0,4.02804614470433,1.2857609492369502,1.2860507049724414,3.1328110774343916,22720.400377595608,2316.8360630384086,19312.343500505092,1969.310977806396,0.85,0.8500001399424646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.601927308059,4632.441516551485,5.514623062568886,4.693890065652557,-2.5529001032806145,7.246790168933171,3.5191113406273393,3.5,1.0054603830363826,0.6,0.0002253456612347185,0.9970529933379751,0.00022601171927712387,199.17873219037676,0.0,0.0,0.0,0.001609753656960304,7.610183184337502e-05,0.00014924382939134347,0.0006011610316003754,0.09819566231213495,0.0716678303519197,0.026527831960215246,0.09819566226034314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535885.8773422213,579.6870801786387,0.0,0.09819566231213495,0.0716678303526396,0.0265278319604817,0.3751193814024152,0.3751193814024152,0.13885030524877517,0.0,-8.697043085703626e-12,5.001678307574082,-8.697043085703626e-12,-8.697043085703626e-12,5.001804970592104,-8.697043085703626e-12,24217.445827743697,20584.828953582142,0.85,1.0732062710734247,0.6677580235813227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678033575237673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.518418367712,1532.2353487352464,0.3751193814024152,0.13885030524877517,6.112871282664199,3.5191113406273393
2063.0,-30.30976392514251,4.694889063441793,34.97580596661832,23.886683221813314,4.79197190706823,-26.799637612883018,-40.31344115557147,1.2818455948087335,-5.2153861762725455,-5.215386176296686,39.95241674937582,42211.15084755425,25630.1202652917,25630.1202652917,67841.27111284595,77307.53716467932,77307.53716467932,25630.1202652917,102937.65742997102,102937.65742997102,102937.65742997102,127155.64300732833,127155.64300732833,0.0,0.0,91518.76119187954,56422.37487475436,38995.984796805766,24217.985577357304,63213.970374163066,20585.28774075371,1532.2039950881417,0.0,0.8859920200964074,2.901190209734351,0.0014959128700940735,0.0,-5.2153861762725455,351688.38241895253,1552482.59879813,4.414369869484965,1552482.59879813,4.414369869484965,0.8500000000000001,0.09819234965870288,4.028046144702076,101325.0,128406.07580416338,1.267269437988289,1.0,0.0,4.028046144703782,1.2857592674961251,1.2860490228526238,3.1328151750725883,22720.385493162838,2316.834545248667,19312.328692529376,1969.309467813104,0.85,0.8500000450406514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.43582524513,4632.441516551485,5.514894928955759,4.694889063441793,-2.552431043444861,7.247320106886654,3.5189017254684956,3.5,1.0054004929909988,0.6,0.0002253456612347185,0.9970289208568546,0.00022601717615277863,199.17854240745956,0.0,0.0,0.0,0.001609753656960304,7.610403521478815e-05,0.00014924162601993033,0.0006011521563186494,0.09819234965756198,0.07166773450697246,0.02652461515058951,0.09819234960672935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535886.1736438422,579.6869832655814,0.0,0.09819234965756198,0.07166773450780517,0.026524615150897705,0.3751193405661748,0.3751193405661748,0.13883363858210832,0.0,2.4158453015843406e-11,5.001526374061939,2.4158453015843406e-11,2.4158453015843406e-11,5.001659467934701,2.4158453015843406e-11,24217.985577357304,20585.28774075371,0.85,1.0732006028302592,0.6677503500841149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267798601577603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.512702181833,1532.2039950881417,0.3751193405661748,0.13883363858210832,6.112871282664199,3.5189017254684956
2064.0,-30.309531936010142,4.695885173556707,34.97583565791839,23.88702694969254,4.792344423747553,-26.799391571161035,-40.31318969847632,1.2822040588984587,-5.21499859414206,-5.214998594218078,39.952476759853695,42211.04714013848,25630.466786210312,25630.466786210312,67841.5139263488,77307.42047980556,77307.42047980556,25630.466786210312,102937.88726601587,102937.88726601587,102937.88726601587,127156.41324586351,127156.41324586351,0.0,0.0,91518.7014008271,56422.328061159904,38995.970377408004,24218.525979847644,63214.496357255644,20585.747082870497,1532.172691549473,0.0,0.88599378733476,2.901145833883723,0.0014959128700940735,0.0,-5.21499859414206,351693.7049924723,1552485.183698347,4.4143104117589385,1552485.183698347,4.4143104117589385,0.85,0.09818903750720745,4.028046144702076,101325.0,128406.02241078988,1.267268911036663,1.0,0.0,4.028046144702887,1.2857575880338803,1.2860473430118997,3.1328192671696176,22720.370649476772,2316.8330316139327,19312.314372436274,1969.3080075699934,0.85,0.8499999700876807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.270350221124,4632.441516551485,5.515165861824839,4.695885173556707,-2.5519630198465766,7.247848193403284,3.5186929065776695,3.5,1.0053408304507627,0.6,0.0002253456612347185,0.9970047861309933,0.00022602264740292935,199.17835212921804,0.0,0.0,0.0,0.001609753656960304,7.610620667602175e-05,0.00014923945455869674,0.0006011434095725991,0.09818903750607516,0.07166763902707099,0.026521398479004175,0.09818903745566895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535886.4701059575,579.686886300015,0.0,0.09818903750607516,0.07166763902789745,0.026521398479309996,0.37511929979875447,0.37511929979875447,0.13881697191544348,0.0,7.599965101690032e-11,5.001376391822362,7.599965101690032e-11,7.599965101690032e-11,5.001515817216841,7.599965101690032e-11,24218.525979847644,20585.747082870497,0.85,1.0731955142526746,0.6677431534308755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677938594002787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.507004413394,1532.172691549473,0.37511929979875447,0.13881697191544348,6.112871282664199,3.5186929065776695
2065.0,-30.30929943188559,4.696878402477342,34.9758653726611,23.887370014004432,4.792716153077081,-26.799145144722416,-40.312934399675555,1.2825618659139095,-5.214611854111922,-5.214611854081255,39.95253682527684,42210.92960772522,25630.812529523864,25630.812529523864,67841.7421372491,77307.30450476968,77307.30450476968,25630.812529523864,102938.11703429354,102938.11703429354,102938.11703429354,127157.1842319268,127157.1842319268,0.0,0.0,91518.64179217421,56422.26689512975,38995.972107827176,24219.06719763326,63215.039305460436,20586.20711798827,1532.1414465330342,0.0,0.8859955500335205,2.9011013778459973,0.0014959128700940735,0.0,-5.214611854111922,351699.01606465125,1552487.7709676274,4.414251106924452,1552487.7709676274,4.414251106924452,0.85,0.09818572593679645,4.028046144702076,101325.0,128405.96116708718,1.2672683066083117,1.0,0.0,4.028046144702111,1.2857559116545103,1.2860456662547453,3.132823351765723,22720.35585107309,2316.8315225967167,19312.30071277618,1969.3066146723072,0.85,0.8499999225084344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.105500389209,4632.441516551485,5.515435904645851,4.696878402477342,-2.551496084756921,7.248374487234263,3.518484881568072,3.5,1.005281394733735,0.6,0.0002253456612347185,0.9969805984607522,0.00022602813092113507,199.17816142894299,0.0,0.0,0.0,0.001609753656960304,7.610841137096279e-05,0.0001492372498637557,0.0006011345289596415,0.0981857259356279,0.07166754396932049,0.02651818196630741,0.09818572588537017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535886.7668395522,579.6867892456336,0.0,0.0981857259356279,0.07166754397017344,0.026518181966623,0.3751192591034784,0.3751192591034784,0.13880030524878142,0.0,-3.069544618483633e-11,5.001228377433563,-3.069544618483633e-11,-3.069544618483633e-11,5.001374062258037,-3.069544618483633e-11,24219.06719763326,20586.20711798827,0.85,1.0731899067472226,0.6677355589982066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677891309532092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.50132646484,1532.1414465330342,0.3751192591034784,0.13880030524878142,6.112871282664199,3.518484881568072
2066.0,-30.30906634360105,4.697868758096554,34.97589511049396,23.887712589371972,4.793087189261751,-26.79889826187493,-40.31267906595019,1.2829191075356368,-5.214225888222018,-5.2142258882188335,39.95259692731827,42210.81416271935,25631.15732569452,25631.15732569452,67841.97148841387,77307.18921160376,77307.18921160376,25631.15732569452,102938.34653729829,102938.34653729829,102938.34653729829,127157.95563161478,127157.95563161478,0.0,0.0,91518.58234817357,56422.20729928905,38995.972276538356,24219.60909431649,63215.581370854845,20586.667730169014,1532.1102526291215,0.0,0.8859973086076102,2.901056852252373,0.0014959128700940735,0.0,-5.214225888222018,351704.3165683882,1552490.3598183296,4.4141919410205785,1552490.3598183296,4.4141919410205785,0.85,0.09818241488015943,4.028046144702076,101325.0,128405.90504558512,1.2672677527321503,1.0,0.0,4.028046144701322,1.2857542379284554,1.286043992151504,3.1328274299074974,22720.341093545867,2316.8300177477395,19312.287621399926,1969.3052797234454,0.85,0.8499998984119979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.941273528805,4632.441516551485,5.515705023367052,4.697868758096554,-2.5510301875492316,7.248898945645786,3.518277647581724,3.5,1.0052221850233498,0.6,0.0002253456612347185,0.996956350654988,0.0002260336283395649,199.17797024990546,0.0,0.0,0.0,0.001609753656960304,7.6110616426566e-05,0.00014923504480815247,0.0006011256468939201,0.09818241487928236,0.07166744928515756,0.02651496559412481,0.09818241482682871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535887.0637540891,579.6866921320559,0.0,0.09818241487928236,0.07166744928579774,0.02651496559436169,0.37511921848531243,0.37511921848531243,0.13878363858211204,0.0,-3.183231456205249e-12,5.001082304212446,-3.183231456205249e-12,-3.183231456205249e-12,5.001234270263524,-3.183231456205249e-12,24219.60909431649,20586.667730169014,0.85,1.073184332362907,0.6677280070413207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677844162054368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.49566656627,1532.1102526291215,0.37511921848531243,0.13878363858211204,6.112871282664199,3.518277647581724
