time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2067.0,-30.308832408706113,4.698856247849892,34.97592487156359,23.888054640870564,4.793457547098355,-26.798650684862597,-40.31242359252644,1.2832758232546526,-5.213840715254605,-5.213840715210443,39.952657079810756,42210.70172329884,25631.501229599493,25631.501229599493,67842.20295289833,77307.07470960384,77307.07470960384,25631.501229599493,102938.57593920334,102938.57593920334,102938.57593920334,127158.72769856805,127158.72769856805,0.0,0.0,91518.52307814294,56422.150091837255,38995.9699847841,24220.151759364708,63216.121744148804,20587.12899546,1532.0791134519,0.0,0.8859990629107162,2.9010122519070096,0.0014959128700940735,0.0,-5.213840715254605,351709.606245361,1552492.9508451922,4.414132918968771,1552492.9508451922,4.414132918968771,0.85,0.09817910437171098,4.028046144702076,101325.0,128405.84558351751,1.2672671658871701,1.0,0.0,4.028046144702357,1.2857525666706748,1.2860423205170928,3.1328315020457556,22720.32637920832,2316.8285173028835,19312.275058614592,1969.303998675857,0.85,0.8499998959648537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.777667765279,4632.441516551485,5.515973231817254,4.698856247849892,-2.5505653406196336,7.2494215884695254,3.518071202197649,3.5,1.0051632006278997,0.6,0.0002253456612347185,0.996932015417248,0.00022603914584928253,199.17777837684702,0.0,0.0,0.0,0.001609753656960304,7.611282274771828e-05,0.00014923283848700022,0.0006011167597305088,0.0981791043706754,0.07166735499935858,0.026511749371316805,0.09817910431963997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535887.3609179045,579.6865949369258,0.0,0.0981791043706754,0.07166735500011455,0.02651174937159643,0.3751191779479226,0.3751191779479226,0.13876697191544485,0.0,-4.416733645484783e-11,5.00093827995579,-4.416733645484783e-11,-4.416733645484783e-11,5.001096923456998,-4.416733645484783e-11,24220.151759364708,20587.12899546,0.85,1.0731788202299473,0.6677205206313657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677797151192982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.490026120508,1532.0791134519,0.3751191779479226,0.13876697191544485,6.112871282664199,3.518071202197649
2068.0,-30.308597915345228,4.699840878839134,34.975954655942985,23.888396203424804,4.793827215344531,-26.798402674197735,-40.3121680841781,1.2836319741972082,-5.213456348503087,-5.213456348528712,39.952717280902654,42210.59128107962,25631.84428129097,25631.84428129097,67842.43556237059,77306.96092985298,77306.96092985298,25631.84428129097,102938.80521114395,102938.80521114395,102938.80521114395,127159.50039749182,127159.50039749182,0.0,0.0,91518.46402503543,56422.09437626252,38995.96627641434,24220.695186347868,63216.66146276221,20587.590908395687,1532.048029442497,0.0,0.8860008128816583,2.9009675761914138,0.0014959128700940735,0.0,-5.213456348503087,351714.8849126125,1552495.5439683762,4.414074042826226,1552495.5439683762,4.414074042826226,0.85,0.0981757944172223,4.028046144702076,101325.0,128405.79124365037,1.2672666295943782,1.0,0.0,4.028046144703381,1.2857508980632772,1.2860406515336622,3.1328355677367288,22720.311718723955,2316.8270223495238,19312.26306349268,1969.3027755138278,0.85,0.8499999164878235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.614681124748,4632.441516551485,5.516240540755704,4.699840878839134,-2.550101552770516,7.24994243160965,3.5178655428700667,3.5,1.0051044408200192,0.6,0.0002253456612347185,0.9969076227277012,0.00022604467665533157,199.1775860461066,0.0,0.0,0.0,0.001609753656960304,7.611502942963265e-05,0.00014923063180508582,0.0006011078711139309,0.09817579441628249,0.07166726111724388,0.02650853329903862,0.09817579436441085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535887.6583218495,579.6864976632372,0.0,0.09817579441628249,0.07166726111792993,0.026508533299292376,0.37511913750207526,0.37511913750207526,0.13875030524877527,0.0,2.5636381906224415e-11,5.00079630890599,2.5636381906224415e-11,2.5636381906224415e-11,5.000961620809903,2.5636381906224415e-11,24220.695186347868,20587.590908395687,0.85,1.0731733374172756,0.6677130728572843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677750276593034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.484410404784,1532.048029442497,0.37511913750207526,0.13875030524877527,6.112871282664199,3.5178655428700667
2069.0,-30.30836287386028,4.700822658285713,34.97598446365708,23.888737137336307,4.794196079355413,-26.798154250583348,-40.31191250598056,1.2839874560783215,-5.2130727807460175,-5.21307278069089,39.952777529340615,42210.4828067639,25632.186466410523,25632.186466410523,67842.66927317443,77306.8478737692,77306.8478737692,25632.186466410523,102939.03434017973,102939.03434017973,102939.03434017973,127160.27370529794,127160.27370529794,0.0,0.0,91518.4051483249,56422.04008131903,38995.96118556208,24221.239365118203,63217.20055068028,20588.05346035047,1532.0169999979762,0.0,0.8860025585622129,2.900922826132667,0.0014959128700940735,0.0,-5.2130727807460175,351720.1526689368,1552498.1391334548,4.414015311186256,1552498.1391334548,4.414015311186256,0.85,0.09817248501309828,4.028046144702076,101325.0,128405.73384159815,1.2672660630801693,1.0,0.0,4.028046144701697,1.2857492325948265,1.286038985689886,3.132839625789938,22720.297102031793,2316.8255318617257,19312.256234051372,1969.3020791046254,0.85,0.8500001627322183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.452311563005,4632.441516551485,5.516506949317679,4.700822658285713,-2.5496388174833746,7.250461475769088,3.5176606669649044,3.5,1.0050459048471156,0.6,0.0002253456612347185,0.996883173666689,0.00022605022051466937,199.17739326616925,0.0,0.0,0.0,0.001609753656960304,7.611723677397161e-05,0.00014922842446074688,0.0006010989798290764,0.0981724850119186,0.07166716763632282,0.026505317375595777,0.0981724849619416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535887.9559597335,579.6864003130131,0.0,0.0981724850119186,0.071667167637184,0.02650531737591428,0.37511909715800706,0.37511909715800706,0.13873363858211046,0.0,-5.5138116294983774e-11,5.000656389018729,-5.5138116294983774e-11,-5.5138116294983774e-11,5.00082837602622,-5.5138116294983774e-11,24221.239365118203,20588.05346035047,0.85,1.073167882826225,0.667705663001075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267770353791547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.47881367482,1532.0169999979762,0.37511909715800706,0.13873363858211046,6.112871282664199,3.5176606669649044
2070.0,-30.30812729333652,4.7018015940427835,34.97601429419254,23.88907765215265,4.794564357481662,-26.79790540045443,-40.311656857933826,1.2843424645995645,-5.212689979666436,-5.212689979710003,39.95283780949585,42210.37625533101,25632.527709151505,25632.527709151505,67842.90396448251,77306.73543988794,77306.73543988794,25632.527709151505,102939.26314903944,102939.26314903944,102939.26314903944,127161.04733922362,127161.04733922362,0.0,0.0,91518.34643824518,56421.98725368829,38995.95464950765,24221.78419018418,63217.738839691825,20588.51656165655,1531.9860203538237,0.0,0.8860043001747742,2.900878008546989,0.0014959128700940735,0.0,-5.212689979666436,351725.40995778696,1552500.7356699333,4.413956716565516,1552500.7356699333,4.413956716565516,0.85,0.09816917611661578,4.028046144702076,101325.0,128405.67243086727,1.267265457003378,1.0,0.0,4.0280461447018405,1.2857475693484206,1.2860373220686552,3.132843678439441,22720.282526707277,2316.824045592254,19312.240893991224,1969.3005148538211,0.85,0.8500000328468643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.2905570734765,4632.441516551485,5.516772443369635,4.7018015940427835,-2.549177110130707,7.250978704173491,3.517456571896021,3.5,1.0049875919702917,0.6,0.0002253456612347185,0.9968586691837193,0.00022605577721387872,199.17720004448927,0.0,0.0,0.0,0.001609753656960304,7.61194447807842e-05,0.00014922621645393428,0.0006010900858757475,0.09816917611593812,0.07166707452671768,0.026502101589220436,0.09816917606228208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535888.2537543494,579.6863029115111,0.0,0.09816917611593812,0.0716670745272124,0.026502101589403387,0.3751190569251519,0.3751190569251519,0.1387169719154404,0.0,4.354205884737894e-11,5.000518425945359,4.354205884737894e-11,4.354205884737894e-11,5.000696771040339,4.354205884737894e-11,24221.78419018418,20588.51656165655,0.85,1.073162457400117,0.6676982921260203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677656934815575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.473235742058,1531.9860203538237,0.3751190569251519,0.1387169719154404,6.112871282664199,3.517456571896021
2071.0,-30.30789145561163,4.70277769218881,34.976044147742144,23.889417468477063,4.794931804637578,-26.79765640200513,-40.311401209887094,1.284696751031073,-5.212308026650305,-5.212308026612059,39.95289814090892,42210.27065466862,25632.86822247689,25632.86822247689,67843.13887714551,77306.62362271205,77306.62362271205,25632.86822247689,102939.49184518894,102939.49184518894,102939.49184518894,127161.82165797667,127161.82165797667,0.0,0.0,91518.28790405314,56421.934936009486,38995.94774227073,24222.329812787735,63218.27755505846,20588.980340869573,1531.9550991138697,0.0,0.8860060372317498,2.9008331113951447,0.0014959128700940735,0.0,-5.212308026650305,351730.65566103597,1552503.3344160758,4.413898275367355,1552503.3344160758,4.413898275367355,0.85,0.09816586780724929,4.028046144702076,101325.0,128405.62115318523,1.2672649509320033,1.0,0.0,4.028046144703333,1.2857459094893593,1.2860356618355324,3.1328477228458267,22720.267995048518,2316.8225637754504,19312.23077291106,1969.2994827908676,0.85,0.8500001310336578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.1294158098235,4632.441516551485,5.517037070739679,4.70277769218881,-2.548716489134458,7.251494181323268,3.5172532552798805,3.5,1.0049295015085373,0.6,0.0002253456612347185,0.9968341385981122,0.00022606134010581854,199.17700661222992,0.0,0.0,0.0,0.001609753656960304,7.612165284681786e-05,0.0001492240083879006,0.0006010811916838733,0.09816586780620346,0.07166698184546962,0.026498885960733843,0.09816586775536229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535888.5518022291,579.6862054271522,0.0,0.09816586780620346,0.07166698184623312,0.026498885961016162,0.3751190168067007,0.3751190168067007,0.138700305248777,0.0,-3.8255620893323794e-11,5.0003823278000255,-3.8255620893323794e-11,-3.8255620893323794e-11,5.000566509692021,-3.8255620893323794e-11,24222.329812787735,20588.980340869573,0.85,1.073157028330282,0.6676909319129516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267761046691865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.467676442757,1531.9550991138697,0.3751190168067007,0.138700305248777,6.112871282664199,3.5172532552798805
2072.0,-30.307654821776065,4.70375096099157,34.976074023811776,23.889756865706318,4.795298657631078,-26.797406746416904,-40.31114545706657,1.2850505822717564,-5.211926817422466,-5.211926817434885,39.952958503958044,42210.16787762232,25633.20774366879,25633.20774366879,67843.37562129111,77306.51248872654,77306.51248872654,25633.20774366879,102939.72023239534,102939.72023239534,102939.72023239534,127162.59630500208,127162.59630500208,0.0,0.0,91518.22949040562,56421.88487930082,38995.93845678311,24222.876072606745,63218.814529389856,20589.444661715734,1531.9242262900257,0.0,0.8860077703386904,2.900788148678496,0.0014959128700940735,0.0,-5.211926817422466,351735.89121040417,1552505.934529388,4.413839967217613,1552505.934529388,4.413839967217613,0.85,0.0981625599931594,4.028046144702076,101325.0,128405.56169111762,1.2672643640870231,1.0,0.0,4.028046144701183,1.285744251767179,1.2860340037397722,3.132851762055919,22720.253493316057,2316.8210850102796,19312.21661614927,1969.2980392029156,0.85,0.8500000504761368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.968885511417,4632.441516551485,5.517300777369962,4.70375096099157,-2.548256877245802,7.252007838237372,3.5170507142106695,3.5,1.0048716326316198,0.6,0.0002253456612347185,0.996809525859695,0.00022606692190302847,199.1768125273845,0.0,0.0,0.0,0.001609753656960304,7.612386187705317e-05,0.00014922179935766532,0.0006010722936081505,0.09816255999205822,0.07166688952634451,0.02649567046571371,0.09816255994211154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535888.8500064369,579.6861078916462,0.0,0.09816255999205822,0.07166688952714845,0.02649567046601095,0.3751189768009362,0.3751189768009362,0.138683638582108,0.0,1.2391865311656147e-11,5.0002480847234665,1.2391865311656147e-11,1.2391865311656147e-11,5.000438261681666,1.2391865311656147e-11,24222.876072606745,20589.444661715734,0.85,1.0731516578779146,0.667683634877386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677564133934252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.462130148735,1531.9242262900257,0.3751189768009362,0.138683638582108,6.112871282664199,3.5170507142106695
2073.0,-30.307417948745094,4.704721406611295,34.976103922602285,23.89009566921743,4.795664727571229,-26.797156953825525,-40.310889669321455,1.2854037326518497,-5.211546448259298,-5.211546448252462,39.95301891789736,42210.065985320696,25633.54652563297,25633.54652563297,67843.61251095367,77306.40198315486,77306.40198315486,25633.54652563297,102939.94850878784,102939.94850878784,102939.94850878784,127163.37163292742,127163.37163292742,0.0,0.0,91518.1712914311,56421.83529359762,38995.92888648165,24223.42312413957,63219.352010621216,20589.909655518633,1531.8934112225725,0.0,0.8860094989326386,2.9007431070868592,0.0014959128700940735,0.0,-5.211546448259298,351741.1152832416,1552508.5368374188,4.4137818110551335,1552508.5368374188,4.4137818110551335,0.85,0.09815925275964253,4.028046144702076,101325.0,128405.50807503975,1.2672638349374759,1.0,0.0,4.02804614470156,1.285742597239137,1.2860323488388699,3.132855793493551,22720.239044878173,2316.8196116796435,19312.20763692762,1969.2971235771256,0.85,0.8500001958069703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.808964448771,4632.441516551485,5.517563619552406,4.704721406611295,-2.5477983438145775,7.252519750425872,3.51684894645315,3.5,1.0048139847009,0.6,0.0002253456612347185,0.9967848888985864,0.00022607250946963874,199.17661824673206,0.0,0.0,0.0,0.001609753656960304,7.612607126822825e-05,0.00014921958996649023,0.0006010633940785456,0.09815925275857273,0.07166679763144711,0.026492455127125634,0.09815925270829311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535889.1484620917,579.6860102738788,0.0,0.09815925275857273,0.07166679763222815,0.026492455127414386,0.37511893690712983,0.37511893690712983,0.1386669719154425,0.0,-6.821210263296962e-12,5.000115648541737,-6.821210263296962e-12,-6.821210263296962e-12,5.000311445087675,-6.821210263296962e-12,24223.42312413957,20589.909655518633,0.85,1.0731462812139476,0.6676763466071143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677517935468041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.456607664717,1531.8934112225725,0.37511893690712983,0.1386669719154425,6.112871282664199,3.51684894645315
2074.0,-30.307180496532094,4.705689036799905,34.97613384370016,23.890433913935,4.796030108859998,-26.79690670888521,-40.310630039870716,1.2857563212129484,-5.211166843229478,-5.211166843252602,39.95307936523393,42209.950486741254,25633.88437736678,25633.88437736678,67843.83486410804,77306.29211359759,77306.29211359759,25633.88437736678,102940.17649096437,102940.17649096437,102940.17649096437,127164.14732406865,127164.14732406865,0.0,0.0,91518.11321497257,56421.77158811542,38995.93514095239,24223.970833104275,63219.90597405666,20590.375208138634,1531.862646181861,0.0,0.8860112234663609,2.9006979976851373,0.0014959128700940735,0.0,-5.211166843229478,351746.3289220233,1552511.140587301,4.413723791646078,1552511.140587301,4.413723791646078,0.85,0.09815594603524766,4.028046144702076,101325.0,128405.45061731142,1.2672632678737865,1.0,0.0,4.028046144701782,1.2857409453474944,1.2860306965749613,3.13285981851766,22720.224626856027,2316.8181414505493,19312.190235998398,1969.295349176161,0.85,0.8499999693300029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.64965039906,4632.441516551485,5.517825558620167,4.705689036799905,-2.547340832300228,7.253029869100133,3.5166479491500864,3.5,1.0047565569000247,0.6,0.0002253456612347185,0.9967601923564386,0.00022607811082621517,199.17642349142125,0.0,0.0,0.0,0.001609753656960304,7.612831390313501e-05,0.00014921734733158346,0.0006010543606416554,0.09815594603427381,0.07166670610851546,0.02648923992575836,0.09815594598325054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535889.4470827772,579.6859126021154,0.0,0.09815594603427381,0.07166670610922649,0.026489239926021174,0.37511889712301283,0.37511889712301283,0.1386503052487756,0.0,2.3135271476348862e-11,4.99998497103536,2.3135271476348862e-11,2.3135271476348862e-11,5.000186338704111,2.3135271476348862e-11,24223.970833104275,20590.375208138634,0.85,1.0731403949248024,0.6676686691698468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677471871225712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.45109786038,1531.862646181861,0.37511889712301283,0.1386503052487756,6.112871282664199,3.5166479491500864
2075.0,-30.306942273103346,4.70665385888045,34.97616378723025,23.89077163478362,4.796394809195223,-26.7966558379199,-40.31037411242721,1.2861083740115895,-5.210788019745394,-5.210788019734098,39.95313986082168,42209.85340587117,25634.22135033464,25634.22135033464,67844.07475620581,77306.18300665409,77306.18300665409,25634.22135033464,102940.40435698873,102940.40435698873,102940.40435698873,127164.92365080646,127164.92365080646,0.0,0.0,91518.05531330207,56421.72571251822,38995.92177864872,24224.51929381773,63220.44107246645,20590.84139974507,1531.8319347909362,0.0,0.886012943796751,2.9006528150643933,0.0014959128700940735,0.0,-5.210788019745394,351751.5318872344,1552513.7464190077,4.413665913803944,1552513.7464190077,4.413665913803944,0.8499999999999999,0.09815263985319397,4.028046144702076,101325.0,128405.39405040059,1.2672627096017823,1.0,0.0,4.028046144701351,1.2857392959701555,1.286029046825923,3.1328638374256976,22720.210252226636,2316.8166756462847,19312.177866769456,1969.2940878658317,0.85,0.8499999626929867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.490941527841,4632.441516551485,5.5180866076350314,4.70665385888045,-2.5468843541815134,7.2535382130619634,3.516447719934669,3.5,1.0046993485527627,0.6,0.0002253456612347185,0.9967354162661556,0.00022608373050380808,199.1762281039518,0.0,0.0,0.0,0.001609753656960304,7.613052462051919e-05,0.0001492151366141993,0.0006010454557700191,0.09815263985235477,0.07166661498163719,0.02648602487071758,0.09815263980029255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535889.7459418746,579.6858148523563,0.0,0.09815263985235477,0.07166661498224995,0.026486024870944026,0.3751188574450496,0.3751188574450496,0.13863363858211059,0.0,-1.1311840353300795e-11,4.999856166098937,-1.1311840353300795e-11,-1.1311840353300795e-11,5.000063527765121,-1.1311840353300795e-11,24224.51929381773,20590.84139974507,0.85,1.0731351063881305,0.6676614824228783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677425940837423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.445607554757,1531.8319347909362,0.3751188574450496,0.13863363858211059,6.112871282664199,3.516447719934669
2076.0,-30.306703837793304,4.707615879675911,34.97619375306686,23.891108796838694,4.7967587460034515,-26.796404852659858,-40.31011815005911,1.2864597608698358,-5.21040999908314,-5.210409999074979,39.95320039761278,42209.75711295182,25634.557504544668,25634.557504544668,67844.31461749648,77306.07450537938,77306.07450537938,25634.557504544668,102940.63200992404,102940.63200992404,102940.63200992404,127165.70048469736,127165.70048469736,0.0,0.0,91517.99762220743,56421.68022977917,38995.908213809176,24225.068474773325,63220.9766885825,20591.308203557324,1531.8012772063887,0.0,0.8860146598407034,2.900607559272443,0.0014959128700940735,0.0,-5.21040999908314,351756.7238862735,1552516.3540282783,4.4136081803235765,1552516.3540282783,4.4136081803235765,0.85,0.09814933421507502,4.028046144702076,101325.0,128405.33859701165,1.2672621623193847,1.0,0.0,4.028046144701227,1.2857376497169857,1.286027400201758,3.1328678487315997,22720.195929874662,2316.815215172833,19312.17066008412,1969.2933529884438,0.85,0.850000181322849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.332835908028,4632.441516551485,5.518346781610936,4.707615879675911,-2.5464289241031843,7.254044803779095,3.5162482563236335,3.5,1.0046423589496096,0.6,0.0002253456612347185,0.9967106188045993,0.00022608935530855068,199.17603254308412,0.0,0.0,0.0,0.001609753656960304,7.613273569895284e-05,0.00014921292553576564,0.0006010365494440587,0.09814933421425717,0.07166652425217285,0.026482809962084318,0.09814933416190848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535890.045004565,579.6857170359878,0.0,0.09814933421425717,0.07166652425277002,0.026482809962305003,0.3751188178784935,0.3751188178784935,0.13861697191544314,0.0,-8.185452315956354e-12,4.999729152977295,-8.185452315956354e-12,-8.185452315956354e-12,4.999942144679949,-8.185452315956354e-12,24225.068474773325,20591.308203557324,0.85,1.0731298086660046,0.6676543027936922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677380143953714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.440140614224,1531.8012772063887,0.3751188178784935,0.13861697191544314,6.112871282664199,3.5162482563236335
2077.0,-30.30646457640464,4.708575106974279,34.976223740981936,23.891445469949417,4.797122056390056,-26.79615318655786,-40.30985831106079,1.286810666543296,-5.210032734008109,-5.21003273398937,39.95326097237435,42209.64807456164,25634.892724195957,25634.892724195957,67844.5407987576,77305.96670735235,77305.96670735235,25634.892724195957,102940.8594315483,102940.8594315483,102940.8594315483,127166.47776895219,127166.47776895219,0.0,0.0,91517.94004634948,56421.62141355901,38995.90959198941,24225.618337403885,63221.5279293933,20591.7755867933,1531.7706699556074,0.0,0.8860163718519778,2.9005622351930618,0.0014959128700940735,0.0,-5.210032734008109,351761.9055675282,1552518.9632774584,4.413550582666545,1552518.9632774584,4.413550582666545,0.85,0.09814602908947331,4.028046144702076,101325.0,128405.27919062006,1.2672615760238841,1.0,0.0,4.028046144705227,1.2857360057223817,1.2860257558366677,3.132871854544469,22720.181636131274,2316.8137576166455,19312.154950644835,1969.29175107145,0.85,0.8500000246447524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.175331502306,4632.441516551485,5.518606057848267,4.708575106974279,-2.5459745062865635,7.254549613260842,3.5160495556950653,3.5,1.0045855873414473,0.6,0.0002253456612347185,0.996685736099097,0.00022609499973049994,199.17583630506587,0.0,0.0,0.0,0.001609753656960304,7.613498032559198e-05,0.0001492106809091265,0.0006010275079843786,0.09814602908835636,0.07166643389709468,0.026479595191261685,0.09814602903900117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535890.3442548788,579.6856191582347,0.0,0.09814602908835636,0.07166643389791028,0.026479595191563034,0.3751187784238967,0.3751187784238967,0.13860030524877603,0.0,-1.8758328224066645e-11,4.9996039683348386,-1.8758328224066645e-11,-1.8758328224066645e-11,4.9998228270828236,-1.8758328224066645e-11,24225.618337403885,20591.7755867933,0.85,1.0731240294370512,0.6676467566823436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677334480248852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.43468585917,1531.7706699556074,0.3751187784238967,0.13860030524877603,6.112871282664199,3.5160495556950653
2078.0,-30.306225047404123,4.709531547143578,34.97625375104963,23.891781619191192,4.797484662950492,-26.795901349891505,-40.309598472062476,1.2871609654380087,-5.209656288676797,-5.209656288659403,39.95332159345278,42209.54001556624,25635.227179684123,25635.227179684123,67844.76719525037,77305.85951919049,77305.85951919049,25635.227179684123,102941.08669887461,102941.08669887461,102941.08669887461,127167.2556559569,127167.2556559569,0.0,0.0,91517.88268744707,56421.56318382361,38995.91055958162,24226.16895708229,63222.079516663915,20592.243613519946,1531.7401183836027,0.0,0.8860180794718705,2.900516835108414,0.0014959128700940735,0.0,-5.209656288676797,351767.0760494402,1552521.5745244122,4.413493132899704,1552521.5745244122,4.413493132899704,0.85,0.09814272452571325,4.028046144702076,101325.0,128405.22546319001,1.2672610457753763,1.0,0.0,4.028046144700968,1.285734364574732,1.286024114319173,3.132875853430571,22720.16739624912,2316.812305552775,19312.139851085958,1969.2902113449506,0.85,0.849999892794549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.018426512796,4632.441516551485,5.5188644749746505,4.709531547143578,-2.545521146743024,7.255052693886602,3.5158516157295323,3.5,1.0045290330655807,0.6,0.0002253456612347185,0.9966608262336417,0.00022610065059574435,199.17563984794444,0.0,0.0,0.0,0.001609753656960304,7.613722501341863e-05,0.00014920843622129987,0.0006010184662782325,0.0981427245248537,0.07166634395329438,0.026476380571559318,0.09814272447320463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535890.6437340474,579.6855212056093,0.0,0.0981427245248537,0.07166634395392205,0.026476380571791202,0.37511873908511956,0.37511873908511956,0.13858363858210837,0.0,-1.7394086171407253e-11,4.9994805489535,-1.7394086171407253e-11,-1.7394086171407253e-11,4.999704899454343,-1.7394086171407253e-11,24226.16895708229,20592.243613519946,0.85,1.0731182478325159,0.6676392225352341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677288949351329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.42925560106,1531.7401183836027,0.37511873908511956,0.13858363858210837,6.112871282664199,3.5158516157295323
2079.0,-30.305984786193676,4.710485207517169,34.97628378325376,23.892117209639423,4.797846554777336,-26.7956489258614,-40.309342300146795,1.2875106944452022,-5.209280616506078,-5.20928061650447,39.953382258364975,42209.45023987136,25635.560755169096,25635.560755169096,67845.01099504046,77305.7530454697,77305.7530454697,25635.560755169096,102941.31380063879,102941.31380063879,102941.31380063879,127168.03410068955,127168.03410068955,0.0,0.0,91517.82545655692,56421.522650959145,38995.89200621975,24226.720300050765,63222.612306270516,20592.71225504315,1531.709619237787,0.0,0.8860197829481257,2.9004713637134243,0.0014959128700940735,0.0,-5.209280616506078,351772.23597144283,1552524.1876630827,4.413435822687036,1552524.1876630827,4.413435822687036,0.85,0.098139420494562,4.028046144702076,101325.0,128405.17273792962,1.2672605254175142,1.0,0.0,4.028046144701116,1.2857327261011806,1.2860224754763796,3.1328798458110407,22720.153188147204,2316.810856729587,19312.134310726065,1969.2896463854697,0.85,0.8500001804917823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.862118812027,4632.441516551485,5.519122010391487,4.710485207517169,-2.545068810378835,7.255554017896004,3.5156544336922284,3.5,1.0044726953406367,0.6,0.0002253456612347185,0.996635840896456,0.00022610631886569937,199.1754427906676,0.0,0.0,0.0,0.001609753656960304,7.61394380820824e-05,0.0001492062231526361,0.0006010095519355335,0.09813942049366388,0.07166625439886423,0.026473166094799647,0.09813942044246121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535890.943429805,579.685423182126,0.0,0.09813942049366388,0.07166625439952007,0.02647316609504193,0.3751186998626343,0.3751186998626343,0.13856697191544098,0.0,-1.5916157281026244e-12,4.999358935641794,-1.5916157281026244e-12,-1.5916157281026244e-12,4.999589030026073,-1.5916157281026244e-12,24226.720300050765,20592.71225504315,0.85,1.0731130606621815,0.6676321762124493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267724355095704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.423838679493,1531.709619237787,0.3751186998626343,0.13856697191544098,6.112871282664199,3.5156544336922284
2080.0,-30.305744347958427,4.711436095054268,34.97631383726807,23.89245224129411,4.798207759329607,-26.79539641114582,-40.30908235637469,1.2878598225169888,-5.2089057328207105,-5.208905732828534,39.95344295804711,42209.34544929777,25635.89349554804,25635.89349554804,67845.23894484581,77305.64712355894,77305.64712355894,25635.89349554804,102941.54061910698,102941.54061910698,102941.54061910698,127168.81293956688,127168.81293956688,0.0,0.0,91517.76842792088,56421.46675365962,38995.890749179176,24227.272320459902,63223.16306963908,20593.181472390916,1531.6791719230334,0.0,0.8860214822354004,2.9004258220383616,0.0014959128700940735,0.0,-5.2089057328207105,351777.38512269896,1552526.8023031845,4.413378653552921,1552526.8023031845,4.413378653552921,0.85,0.098136116990326,4.028046144702076,101325.0,128405.11199531185,1.2672599259344866,1.0,0.0,4.028046144705171,1.2857310904471648,1.2860208394537571,3.132883831331449,22720.139030256752,2316.8094130265436,19312.11589477577,1969.2877684811601,0.85,0.8499998996070196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.70640651145,4632.441516551485,5.519378675820904,4.711436095054268,-2.544617507344544,7.256053602398812,3.5154580071501673,3.5,1.0044165734714763,0.6,0.0002253456612347185,0.9966108378263834,0.00022611199144311863,199.17524558858912,0.0,0.0,0.0,0.001609753656960304,7.614168379660284e-05,0.00014920397743811565,0.0006010005060938172,0.09813611698941589,0.07166616523012519,0.02646995175929071,0.09813611693851862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535891.2432973738,579.6853251024287,0.0,0.09813611698941589,0.07166616523078981,0.026469951759536186,0.3751186607604711,0.3751186607604711,0.13855030524877468,0.0,7.844391802791506e-12,4.999239009893756,7.844391802791506e-12,7.844391802791506e-12,4.999474345036049,7.844391802791506e-12,24227.272320459902,20593.181472390916,0.85,1.0731073178055899,0.6676247027186065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677198284716067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.41844441083,1531.6791719230334,0.3751186607604711,0.13855030524877468,6.112871282664199,3.5154580071501673
2081.0,-30.30550304293626,4.7123842170777985,34.97634391322224,23.892786749079846,4.79856823141646,-26.795143189530734,-40.30882230782879,1.2882083780107574,-5.208531618545976,-5.2085316185443995,39.95350370512668,42209.24373824688,25636.225357176343,25636.225357176343,67845.46909542322,77305.54196318454,77305.54196318454,25636.225357176343,102941.76732036089,102941.76732036089,102941.76732036089,127169.59240388888,127169.59240388888,0.0,0.0,91517.71151349506,56421.413288556694,38995.88691659818,24227.825083527983,63223.712000126165,20593.651320998786,1531.6487773849753,0.0,0.8860231773856929,2.900380208397587,0.0014959128700940735,0.0,-5.208531618545976,351782.5237648148,1552529.4189875138,4.4133216237468975,1552529.4189875138,4.4133216237468975,0.85,0.09813281402225592,4.028046144702076,101325.0,128405.05643057065,1.2672593775531276,1.0,0.0,4.028046144705322,1.2857294574798102,1.2860192061184013,3.1328878103155136,22720.124900720057,2316.8079722147786,19312.102547529437,1969.286407440812,0.85,0.8499998407542817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.551287642407,4632.441516551485,5.519634464019322,4.7123842170777985,-2.5441672225797025,7.2565514396575015,3.515262333569721,3.5,1.004360666734206,0.6,0.0002253456612347185,0.9965857452997243,0.00022611768460218697,199.17504767598393,0.0,0.0,0.0,0.001609753656960304,7.614393047756696e-05,0.00014920173075715152,0.0006009914563592213,0.09813281402129842,0.07166607645368077,0.02646673756761766,0.09813281397073075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535891.5433991358,579.6852269461145,0.0,0.09813281402129842,0.07166607645438001,0.0264667375678759,0.37511862177586897,0.37511862177586897,0.13853363858210888,0.0,-1.5916157281026244e-12,4.999120887676554,-1.5916157281026244e-12,-1.5916157281026244e-12,4.999361963932131,-1.5916157281026244e-12,24227.825083527983,20593.651320998786,0.85,1.0731016409679937,0.6676172974178208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677153150296276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.41306169727,1531.6487773849753,0.37511862177586897,0.13853363858210888,6.112871282664199,3.515262333569721
2082.0,-30.305261578914102,4.713329580760975,34.97637401077776,23.893120663147442,4.798927994778854,-26.7948898957898,-40.308558417577274,1.2885563116545318,-5.208158278283747,-5.208158278283348,39.9535644862263,42209.126950579666,25636.556358018814,25636.556358018814,67845.68330859848,77305.43737905915,77305.43737905915,25636.556358018814,102941.99373707797,102941.99373707797,102941.99373707797,127170.37225090836,127170.37225090836,0.0,0.0,91517.6548235953,56421.34439511571,38995.90047608843,24228.378513830397,63224.27898991882,20594.12173675584,1531.6184336532087,0.0,0.8860248684241336,2.900334525899284,0.0014959128700940735,0.0,-5.208158278283747,351787.65183424175,1552532.0371417603,4.413264732422431,1552532.0371417603,4.413264732422431,0.85,0.09812951157227752,4.028046144702076,101325.0,128404.99769229225,1.2672587978513916,1.0,0.0,4.028046144699459,1.285727827429933,1.2860175757011802,3.1328917822007614,22720.110826924047,2316.8065370869817,19312.09431851102,1969.2855683144621,0.85,0.8500000050891292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.396760332094,4632.441516551485,5.519889380894686,4.713329580760975,-2.5437179583651046,7.25704753912608,3.515067410538576,3.5,1.004304974439593,0.6,0.0002253456612347185,0.9965606369213001,0.00022612338164477828,199.1748496333644,0.0,0.0,0.0,0.001609753656960304,7.614621041147913e-05,0.00014919945082323934,0.0006009822726802162,0.09812951157135893,0.07166598805676262,0.02646352351459632,0.09812951152084069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535891.8436690078,579.6851287347972,0.0,0.09812951157135893,0.07166598805743349,0.026463523514844035,0.37511858291477934,0.37511858291477934,0.13851697191544235,0.0,-3.979039320256561e-13,4.9990044792169215,-3.979039320256561e-13,-3.979039320256561e-13,4.999250928645949,-3.979039320256561e-13,24228.378513830397,20594.12173675584,0.85,1.0730954056339108,0.6676094630879058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677108147348273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.407704362944,1531.6184336532087,0.37511858291477934,0.13851697191544235,6.112871282664199,3.515067410538576
2083.0,-30.30501934502014,4.714272193371486,34.97640412985849,23.893454123195284,4.799287118664114,-26.794635972995554,-40.30830207103861,1.2889037466395463,-5.207785705373567,-5.207785705322952,39.9536253083106,42209.04424946129,25636.88648673877,25636.88648673877,67845.93073620005,77305.33347355778,77305.33347355778,25636.88648673877,102942.21996029656,102942.21996029656,102942.21996029656,127171.15260989802,127171.15260989802,0.0,0.0,91517.598242197,56421.30901810061,38995.87691566265,24228.932649601473,63224.80956526412,20594.59275216125,1531.5881415198776,0.0,0.8860265553598928,2.90028877327206,0.0014959128700940735,0.0,-5.207785705373567,351792.76942207647,1552534.657062977,4.413207979269937,1552534.657062977,4.413207979269937,0.85,0.09812620964820055,4.028046144702076,101325.0,128404.9486973301,1.2672583143087106,1.0,0.0,4.0280461447008795,1.2857261997203686,1.2860159476247994,3.132895748393501,22720.096780064534,2316.805104705943,19312.08659070029,1969.2847802970732,0.85,0.8500001904765406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.24282268126,4632.441516551485,5.52014342607905,4.714272193371486,-2.543269708665854,7.257541902037341,3.5148732356114647,3.5,1.0042494958889898,0.6,0.0002253456612347185,0.9965354491741445,0.00022612909698442585,199.17465095971144,0.0,0.0,0.0,0.001609753656960304,7.614842523037564e-05,0.00014919723600434286,0.000600973351287499,0.09812620964711338,0.07166590004492113,0.02646030960219226,0.09812620959763886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535892.1441413899,579.6850304572243,0.0,0.09812620964711338,0.07166590004571513,0.02646030960248542,0.3751185441777195,0.3751185441777195,0.13850030524877585,0.0,-5.0590642786119133e-11,4.99888981520013,-5.0590642786119133e-11,-5.0590642786119133e-11,4.9991417735485015,-5.0590642786119133e-11,24228.932649601473,20594.59275216125,0.85,1.0730903137978733,0.667602552537399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677063275529776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.402358257423,1531.5881415198776,0.3751185441777195,0.13850030524877585,6.112871282664199,3.5148732356114647
2084.0,-30.30477662273549,4.715212061592951,34.97643427061522,23.893787094298773,4.799645567963916,-26.794381678141626,-40.30803804108871,1.2892506233702385,-5.207413924964669,-5.207413924951293,39.95368617783794,42208.931947082296,25637.215813424176,25637.215813424176,67846.14776050647,77305.2302459261,77305.2302459261,25637.215813424176,102942.44605935027,102942.44605935027,102942.44605935027,127171.9335979991,127171.9335979991,0.0,0.0,91517.54186768619,56421.24356884319,38995.88699871444,24229.487538648827,63225.37453736327,20595.064407851503,1531.5579036127688,0.0,0.8860282380406388,2.9002429466791075,0.0014959128700940735,0.0,-5.207413924964669,351797.8761825215,1552537.2790315466,4.41315136941319,1552537.2790315466,4.41315136941319,0.85,0.09812290827475596,4.028046144702076,101325.0,128404.8868968665,1.2672577043855564,1.0,0.0,4.02804614470084,1.2857245746302997,1.2860143221685045,3.1328997082134094,22720.08278456677,2316.803677562345,19312.065944399943,1969.2826749603528,0.85,0.849999805349221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.0894728224075,4632.441516551485,5.520396616700704,4.715212061592951,-2.542822491003216,7.258034552596167,3.51467980638357,3.5,1.0041942303953058,0.6,0.0002253456612347185,0.9965102113323354,0.00022613482398081106,199.1744518858913,0.0,0.0,0.0,0.001609753656960304,7.615070649575776e-05,0.00014919495473896072,0.0006009641622452714,0.09812290827386927,0.0716658124368517,0.02645709583701757,0.09812290822283984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535892.444848194,579.6849321029596,0.0,0.09812290827386927,0.07166581243749931,0.02645709583725665,0.37511850556810744,0.37511850556810744,0.13848363858210627,0.0,-1.3358203432289883e-11,4.998776915073563,-1.3358203432289883e-11,-1.3358203432289883e-11,4.999034411654179,-1.3358203432289883e-11,24229.487538648827,20595.064407851503,0.85,1.0730841573807133,0.6675948107217423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677018534494038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.397035623806,1531.5579036127688,0.37511850556810744,0.13848363858210627,6.112871282664199,3.51467980638357
2085.0,-30.304533421068452,4.71614919239417,34.976464433048314,23.894119436759524,4.800003259794762,-26.794127027607846,-40.30778155485166,1.2895968663341257,-5.207042922111725,-5.207042922181066,39.953747090727354,42208.85272121766,25637.54430385389,25637.54430385389,67846.39702507155,77305.12768526713,77305.12768526713,25637.54430385389,102942.67198912102,102942.67198912102,102942.67198912102,127172.71514042607,127172.71514042607,0.0,0.0,91517.48565932315,56421.21069527345,38995.86107116634,24230.043151305035,63225.90422247138,20595.536678609278,1531.5277183776418,0.0,0.8860299165578812,2.9001970485400212,0.0014959128700940735,0.0,-5.207042922111725,351802.9723204951,1552539.902872374,4.413094899772474,1552539.902872374,4.413094899772474,0.85,0.09811960743869465,4.028046144702076,101325.0,128404.83511809973,1.26725719336886,1.0,0.0,4.028046144704083,1.285722952513475,1.2860126996861239,3.132903660798464,22720.06883031674,2316.802254624846,19312.054921504376,1969.2815509378204,0.85,0.8499998422423417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.936708757644,4632.441516551485,5.5206489475849265,4.71614919239417,-2.542376293428923,7.2585254858230925,3.514487120285998,3.5,1.004139177224571,0.6,0.0002253456612347185,0.9964849243366212,0.00022614056242219153,199.17425241929465,0.0,0.0,0.0,0.001609753656960304,7.615292264263516e-05,0.00014919273859208333,0.0006009552355033859,0.09811960743757997,0.07166572522259239,0.026453882214987588,0.09811960738890232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535892.7457692549,579.6848336785978,0.0,0.09811960743757997,0.07166572522340656,0.02645388221528809,0.37511846709102026,0.37511846709102026,0.1384669719154395,0.0,6.934897101018578e-11,4.9986657750928885,6.934897101018578e-11,6.934897101018578e-11,4.998928823655547,6.934897101018578e-11,24230.043151305035,20595.536678609278,0.85,1.0730791098904993,0.6675879647794114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676973923922046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.39173084874,1531.5277183776418,0.37511846709102026,0.1384669719154395,6.112871282664199,3.514487120285998
2086.0,-30.304290014611052,4.717083592948751,34.97649461660932,23.894451290275924,4.8003603187386705,-26.793872256122363,-40.30752129675818,1.2899425602499621,-5.2066726853435625,-5.206672685333989,39.95380803099486,42208.75857445695,25637.871933450177,25637.871933450177,67846.63050790713,77305.02562533175,77305.02562533175,25637.871933450177,102942.89755878193,102942.89755878193,102942.89755878193,127173.49694830354,127173.49694830354,0.0,0.0,91517.42961225039,56421.16256137546,38995.85227874992,24230.59938952161,63226.451668271526,20596.009481093366,1531.49758233083,0.0,0.8860315910288841,2.900151083959622,0.0014959128700940735,0.0,-5.2066726853435625,351808.05799321056,1552542.527894911,4.413038566401663,1552542.527894911,4.413038566401663,0.85,0.09811630710788351,4.028046144702076,101325.0,128404.78005444341,1.2672566499328242,1.0,0.0,4.028046144703024,1.2857213329729735,1.286011079780647,3.132907607115785,22720.054916108526,2316.800835770475,19312.048943662558,1969.2809413675984,0.85,0.8500000996903537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.78452856579,4632.441516551485,5.520900415542817,4.717083592948751,-2.5419311063221217,7.259014699270873,3.51429517484702,3.5,1.004084335670577,0.6,0.0002253456612347185,0.9964596167407237,0.0002261463058300263,199.17405278513522,0.0,0.0,0.0,0.001609753656960304,7.615517144086016e-05,0.00014919048979385833,0.0006009461772403655,0.09811630710670424,0.07166563837939853,0.026450668727305705,0.09811630705836981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535893.0468256125,579.6847352099662,0.0,0.09811630710670424,0.0716656383802599,0.02645066872762361,0.3751184287514684,0.3751184287514684,0.13845030524877777,0.0,-9.549694368615746e-12,4.998556232151998,-9.549694368615746e-12,-9.549694368615746e-12,4.998824203024753,-9.549694368615746e-12,24230.59938952161,20596.009481093366,0.85,1.0730735114454337,0.6675806954328621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676929443481262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.386443768042,1531.49758233083,0.3751184287514684,0.13845030524877777,6.112871282664199,3.51429517484702
2087.0,-30.304046066352193,4.718015269833419,34.97652482143708,23.894782515149586,4.800716603949643,-26.79361707425721,-40.307260933890916,1.290287611854644,-5.206303240408374,-5.206303240404399,39.95386901756208,42208.66637154602,25638.19877383986,25638.19877383986,67846.86514538588,77304.92421979453,77304.92421979453,25638.19877383986,102943.12299363439,102943.12299363439,102943.12299363439,127174.27936894633,127174.27936894633,0.0,0.0,91517.37368749693,56421.11583924832,38995.84205360957,24231.156375311934,63226.998428921506,20596.482919015143,1531.4675003149728,0.0,0.8860332612529557,2.90010504573743,0.0014959128700940735,0.0,-5.206303240408374,351813.13284660946,1552545.1549155407,4.412982376051466,1552545.1549155407,4.412982376051466,0.85,0.09811300732650846,4.028046144702076,101325.0,128404.73022433986,1.2672561581479385,1.0,0.0,4.028046144699687,1.285719716445703,1.2860094628890801,3.1329115461007113,22720.041032267218,2316.799420012667,19312.039118216013,1969.2799394508843,0.85,0.8500001866541029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.632930383549,4632.441516551485,5.521151038034832,4.718015269833419,-2.5414869477507205,7.2595022175841395,3.514103967668309,3.5,1.0040297050480882,0.6,0.0002253456612347185,0.9964342535079069,0.00022615206215703454,199.17385270700916,0.0,0.0,0.0,0.001609753656960304,7.615742120583456e-05,0.00014918824002888394,0.0006009371150832339,0.09811300732552623,0.07166555193940931,0.026447455386116925,0.09811300727569916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535893.3481107409,579.6846366664893,0.0,0.09811300732552623,0.07166555194012678,0.02644745538638169,0.37511839054473856,0.37511839054473856,0.1384336385821103,0.0,-3.979039320256561e-12,4.998448309963976,-3.979039320256561e-12,-3.979039320256561e-12,4.998721247956894,-3.979039320256561e-12,24231.156375311934,20596.482919015143,0.85,1.0730679429873289,0.6675734641902406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676885092829429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.381168896703,1531.4675003149728,0.37511839054473856,0.1384336385821103,6.112871282664199,3.514103967668309
