time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2088.0,-30.303801734407937,4.718944230564641,34.976555047059904,23.89511332092809,4.801072283038249,-26.79336160783018,-40.306996764242626,1.290632156460509,-5.205934541446254,-5.205934541458247,39.95393003292367,42208.5598726274,25638.52471225345,25638.52471225345,67847.08458488085,77304.82338503549,77304.82338503549,25638.52471225345,102943.34809728894,102943.34809728894,102943.34809728894,127175.06208512043,127175.06208512043,0.0,0.0,91517.31793220645,56421.05441979837,38995.848347120096,24231.713987831492,63227.56233495159,20596.95688965677,1531.4374665242894,0.0,0.8860349275288837,2.9000589423625547,0.0014959128700940735,0.0,-5.205934541446254,351818.19751029275,1552547.78317982,4.412926318668888,1552547.78317982,4.412926318668888,0.85,0.09810970804051967,4.028046144702076,101325.0,128404.67226552671,1.2672555861389263,1.0,0.0,4.028046144700484,1.2857181022977195,1.2860078483773363,3.132915479297923,22720.027190496672,2316.7980085448826,19312.02081596149,1969.278073140317,0.85,0.8499998989455134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.48191221403,4632.441516551485,5.521400792972811,4.718944230564641,-2.54104378298407,7.2599880135487105,3.5139134961834317,3.5,1.0039752846238377,0.6,0.0002253456612347185,0.9964088510813983,0.00022615782767299969,199.17365231460016,0.0,0.0,0.0,0.001609753656960304,7.615970392756083e-05,0.00014918595730715767,0.0006009279201747849,0.09810970803960557,0.07166546586282865,0.026444242176776923,0.09810970798926101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535893.6495381623,579.6845380764534,0.0,0.09810970803960557,0.07166546586349638,0.026444242177023288,0.3751183524695634,0.3751183524695634,0.13841697191544333,0.0,1.1993961379630491e-11,4.998341944081233,1.1993961379630491e-11,1.1993961379630491e-11,4.998619679210151,1.1993961379630491e-11,24231.713987831492,20596.95688965677,0.85,1.0730618432742525,0.6675658259451023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267684087165265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.375912993004,1531.4374665242894,0.3751183524695634,0.13841697191544333,6.112871282664199,3.5139134961834317
2089.0,-30.303556608,4.719870481804154,34.976585293888874,23.89544356791305,4.801427243084952,-26.793105498141113,-40.306736261676974,1.2909761332258831,-5.205566626076973,-5.205566626104484,39.953991101849475,42208.47187517093,25638.849851258343,25638.849851258343,67847.32172642928,77304.72330984495,77304.72330984495,25638.849851258343,102943.5731611033,102943.5731611033,102943.5731611033,127175.84554882902,127175.84554882902,0.0,0.0,91517.26232432485,56421.01088965025,38995.834927416225,24232.272387725727,63228.107315141955,20597.431529566868,1531.407487528509,0.0,0.8860365895739984,2.900012764129253,0.0014959128700940735,0.0,-5.205566626076973,351823.25146713236,1552550.413754816,4.412870403762545,1552550.413754816,4.412870403762545,0.85,0.09810640931053279,4.028046144702076,101325.0,128404.61525320716,1.2672550234710798,1.0,0.0,4.028046144702098,1.2857164908140402,1.2860062365304972,3.132919406012871,22720.013385321756,2316.796600808814,19312.0075776492,1969.2767232081499,0.85,0.8499998327521103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.33147229349,4632.441516551485,5.521649704365064,4.719870481804154,-2.5406016385151164,7.260472120319271,3.513723758120406,3.5,1.0039210737486874,0.6,0.0002253456612347185,0.996383366758899,0.00022616361207206578,199.17345127100546,0.0,0.0,0.0,0.001609753656960304,7.616195502353567e-05,0.00014918370621118282,0.000600918852656322,0.09810640930949656,0.07166538019372556,0.026441029115770995,0.09810640926032502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535893.951230243,579.6844393998372,0.0,0.09810640930949656,0.0716653801944825,0.02644102911605029,0.37511831452209965,0.37511831452209965,0.1384003052487774,0.0,2.751221472863108e-11,4.998237281932234,2.751221472863108e-11,2.751221472863108e-11,4.9985203322587495,2.751221472863108e-11,24232.272387725727,20597.431529566868,0.85,1.0730563448351254,0.6675586802684949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676796779592414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.370672907407,1531.407487528509,0.37511831452209965,0.1384003052487774,6.112871282664199,3.513723758120406
2090.0,-30.303311310025773,4.720794030587474,34.97661556161337,23.895773256104462,4.80178151430258,-26.792849302983754,-40.30647579403592,1.2913195072605312,-5.205199475104962,-5.2051994750763715,39.95405220413968,42208.38451993404,25639.174146001624,25639.174146001624,67847.55866593566,77304.62379663669,77304.62379663669,25639.174146001624,102943.79794263831,102943.79794263831,102943.79794263831,127176.6293910047,127176.6293910047,0.0,0.0,91517.2069298449,56420.96765314203,38995.82141855876,24232.83144836639,63228.65286692514,20597.90673111143,1531.3775586510624,0.0,0.8860382475603817,2.899966517982385,0.0014959128700940735,0.0,-5.205199475104962,351828.29498045624,1552553.0457693203,4.412814625542165,1552553.0457693203,4.412814625542165,0.85,0.09810311109390463,4.028046144702076,101325.0,128404.56397552522,1.267254517399706,1.0,0.0,4.0280461447034215,1.2857148821580997,1.2860046275120343,3.1329233258472633,22719.999633125786,2316.795198475095,19312.003931547006,1969.2763514091976,0.85,0.850000186768933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.18160866338,4632.441516551485,5.521897764705849,4.720794030587474,-2.54016049923145,7.260954529818924,3.513534750961934,3.5,1.0038670717034097,0.6,0.0002253456612347185,0.9963578653034406,0.00022616940065614828,199.17325008710472,0.0,0.0,0.0,0.001609753656960304,7.616420587922137e-05,0.00014918145535549712,0.000600909786105755,0.0981031110928827,0.07166529490158033,0.026437816191302373,0.09810311104332872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535894.2530871913,579.6843406692747,0.0,0.0981031110928827,0.07166529490232688,0.02643781619157775,0.37511827670925435,0.37511827670925435,0.13838363858211225,0.0,-2.859223968698643e-11,4.9981342308500984,-2.859223968698643e-11,-2.859223968698643e-11,4.998422262644283,-2.859223968698643e-11,24232.83144836639,20597.90673111143,0.85,1.0730508335948854,0.6675515388374377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676752816330812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.36545688197,1531.3775586510624,0.37511827670925435,0.13838363858211225,6.112871282664199,3.513534750961934
2091.0,-30.303065578353028,4.721714883740637,34.976645850054744,23.89610238550233,4.802135082896076,-26.792592787764473,-40.30621148468924,1.2916622923075662,-5.2048330961326315,-5.2048330961331875,39.95411334301741,42208.28304959043,25639.497621620412,25639.497621620412,67847.78067121084,77304.52485886466,77304.52485886466,25639.497621620412,102944.02248048507,102944.02248048507,102944.02248048507,127177.41367322052,127177.41367322052,0.0,0.0,91517.15165072799,56420.909841454,38995.824232526655,24233.391192735457,63229.21542526211,20598.382513825138,1531.3476809473905,0.0,0.8860399014372724,2.8999202023963098,0.0014959128700940735,0.0,-5.2048330961326315,351833.3279454839,1552555.679365243,4.412758985714421,1552555.679365243,4.412758985714421,0.85,0.0980998134003496,4.028046144702076,101325.0,128404.50891186889,1.2672539739636703,1.0,0.0,4.0280461447024125,1.2857132762654935,1.2860030212575282,3.1329272389579836,22719.98590956977,2316.7937990618375,19311.99189104471,1969.275123619657,0.85,0.8500001702426411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.032319463049,4632.441516551485,5.522144981447282,4.721714883740637,-2.539720369797984,7.261435253538621,3.5133464723145753,3.5,1.0038132778041644,0.6,0.0002253456612347185,0.9963323194660549,0.00022617519961159508,199.1730485479087,0.0,0.0,0.0,0.001609753656960304,7.616648999624017e-05,0.0001491791712384783,0.0006009005855770034,0.09809981339955336,0.07166520999363268,0.026434603405920677,0.09809981334868899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535894.5551249326,579.6842418795645,0.0,0.09809981339955336,0.07166520999421436,0.02643460340613524,0.3751182390320671,0.3751182390320671,0.13836697191544342,0.0,5.684341886080801e-13,4.998032735322283,5.684341886080801e-13,5.684341886080801e-13,4.998325511452151,5.684341886080801e-13,24233.391192735457,20598.382513825138,0.85,1.0730447976443414,0.667543994745297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676708981532179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.36025246445,1531.3476809473905,0.3751182390320671,0.13836697191544342,6.112871282664199,3.5133464723145753
2092.0,-30.30281907820752,4.722633048667889,34.97667615926658,23.89643102595585,4.802487979137645,-26.792335648189976,-40.305950842425204,1.2920045491200662,-5.204467459937746,-5.204467459982954,39.95417452488997,42208.199986988104,25639.82020872963,25639.82020872963,67848.02019571773,77304.42665850127,77304.42665850127,25639.82020872963,102944.24686723089,102944.24686723089,102944.24686723089,127178.19851308898,127178.19851308898,0.0,0.0,91517.09652554107,56420.86985402768,38995.80741279265,24233.951645858087,63229.75905865074,20598.858898979375,1531.3178537095514,0.0,0.8860415513313874,2.8998738182123085,0.0014959128700940735,0.0,-5.204467459937746,351838.35076327604,1552558.3148159408,4.412703480015268,1552558.3148159408,4.412703480015268,0.8500000000000001,0.09809651622404862,4.028046144702076,101325.0,128404.45468335405,1.2672534387698402,1.0,0.0,4.028046144704273,1.2857116728515832,1.2860014174822767,3.132931146038569,22719.972224228306,2316.7924035453807,19311.97588827796,1969.2734917915866,0.85,0.8499999778909897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.883602790736,4632.441516551485,5.52239134173385,4.722633048667889,-2.5392812276423546,7.261914276310244,3.513158919733425,3.5,1.0037596913524072,0.6,0.0002253456612347185,0.9963066944493568,0.00022618101683966253,199.17284637885217,0.0,0.0,0.0,0.001609753656960304,7.616874248496703e-05,0.00014917691874975146,0.0006008915124484711,0.0980965162230907,0.07166512546515279,0.026431390757937902,0.09809651617357734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535894.8573751192,579.6841430203472,0.0,0.0980965162230907,0.07166512546585262,0.02643139075819601,0.3751182014890758,0.3751182014890758,0.13835030524877678,0.0,4.519051799434237e-11,4.997932918019899,4.519051799434237e-11,4.519051799434237e-11,4.998230985233022,4.519051799434237e-11,24233.951645858087,20598.858898979375,0.85,1.073039360039047,0.667536941708675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676665274870829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.35506491196,1531.3178537095514,0.3751182014890758,0.13835030524877678,6.112871282664199,3.513158919733425
2093.0,-30.30257242995572,4.723548531934438,34.97670648905064,23.896759142540418,4.802840223904077,-26.792078440382546,-40.30568642830474,1.2923462343308962,-5.204102603572778,-5.204102603598662,39.95423574252902,42208.10180593801,25640.14200801412,25640.14200801412,67848.24381395213,77304.32898991562,77304.32898991562,25640.14200801412,102944.47099792975,102944.47099792975,102944.47099792975,127178.9837793753,127178.9837793753,0.0,0.0,91517.04160875305,56420.81442477557,38995.8079821972,24234.512781445545,63230.32076364274,20599.335864228713,1531.2880779990228,0.0,0.8860431970794415,2.899827364138385,0.0014959128700940735,0.0,-5.204102603572778,351843.3629244919,1552560.9518099779,4.412648113936907,1552560.9518099779,4.412648113936907,0.85,0.09809321957486933,4.028046144702076,101325.0,128404.39672454086,1.2672528667608276,1.0,0.0,4.0280461447003235,1.2857100721195165,1.2859998163894732,3.132935046593956,22719.95859062381,2316.791013304626,19311.964953233837,1969.2723767274083,0.85,0.8500000066551001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.735456891711,4632.441516551485,5.522636869165935,4.723548531934438,-2.5388430988184445,7.262391630752882,3.512972090959381,3.5,1.0037063117026803,0.6,0.0002253456612347185,0.9962810547477149,0.00022618683770091568,199.1726440887359,0.0,0.0,0.0,0.001609753656960304,7.617102763327506e-05,0.0001491746336014434,0.0006008823077656389,0.09809321957391777,0.07166504132416611,0.02642817824975166,0.09809321952424221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535895.1598020406,579.6840441033067,0.0,0.09809321957391777,0.07166504132486128,0.026428178250008053,0.37511816408759,0.37511816408759,0.13833363858211284,0.0,2.5863755581667647e-11,4.99783466992568,2.5863755581667647e-11,2.5863755581667647e-11,4.9981375218513335,2.5863755581667647e-11,24234.512781445545,20599.335864228713,0.85,1.0730333642869114,0.6675294589080679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676621695993626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.349900945595,1531.2880779990228,0.37511816408759,0.13833363858211284,6.112871282664199,3.512972090959381
2094.0,-30.30232503040678,4.724461340422673,34.976736839566264,23.897086700331442,4.803191761776914,-26.79182062718041,-40.305421909410484,1.29268735855072,-5.203738510445589,-5.203738510472357,39.95429700595375,42208.00629846108,25640.4629814118,25640.4629814118,67848.46927987288,77304.23202288696,77304.23202288696,25640.4629814118,102944.69500429876,102944.69500429876,102944.69500429876,127179.76965518657,127179.76965518657,0.0,0.0,91516.98680281587,56420.76107839067,38995.80636047244,24235.074650887804,63230.88101136024,20599.813453254632,1531.258354506103,0.0,0.8860448387300368,2.8997808389993147,0.0014959128700940735,0.0,-5.203738510445589,351848.3646567147,1552563.590779793,4.412592885843227,1552563.590779793,4.412592885843227,0.85,0.09808992346012659,4.028046144702076,101325.0,128404.34433333704,1.2672523496998473,1.0,0.0,4.028046144701023,1.2857084740195655,1.2859982179293785,3.132938940745271,22719.94498453907,2316.7896258701057,19311.950088849168,1969.270860982004,0.85,0.8499998614429285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.5878798200265,4632.441516551485,5.522881557689711,4.724461340422673,-2.538405970269821,7.262867310692494,3.5127859834925697,3.5,1.003653138140734,0.6,0.0002253456612347185,0.9962553376618154,0.00022619267643132405,199.17244118285132,0.0,0.0,0.0,0.001609753656960304,7.617331375049465e-05,0.00014917234748422384,0.0006008730991799862,0.09808992345905194,0.07166495757585335,0.02642496588319859,0.09808992341056327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535895.4624551963,579.6839451122518,0.0,0.09808992345905194,0.0716649575766385,0.026424965883488083,0.37511812682796236,0.37511812682796236,0.1383169719154472,0.0,2.6773250283440575e-11,4.997738064550163,2.6773250283440575e-11,2.6773250283440575e-11,4.998046026580539,2.6773250283440575e-11,24235.074650887804,20599.813453254632,0.85,1.0730274225924992,0.6675220339074173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267657824458728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.344748162966,1531.258354506103,0.37511812682796236,0.1383169719154472,6.112871282664199,3.5127859834925697
2095.0,-30.30207715670952,4.725371481351117,34.97676721071769,23.89741380410271,4.8035426444841205,-26.791562452687174,-40.30516112744806,1.2930279404617802,-5.203375162640555,-5.2033751626383244,39.9543583080523,42207.928166895486,25640.78308858672,25640.78308858672,67848.71125548221,77304.13571747477,77304.13571747477,25640.78308858672,102944.91880606148,102944.91880606148,102944.91880606148,127180.55601026338,127180.55601026338,0.0,0.0,91516.93220157854,56420.724650999255,38995.78616731032,24235.63720420189,63231.42337151221,20600.291623571604,1531.228680856967,0.0,0.8860464764009892,2.8997342462071227,0.0014959128700940735,0.0,-5.203375162640555,351853.35620569985,1552566.2314186483,4.412537791769677,1552566.2314186483,4.412537791769677,0.85,0.09808662785897992,4.028046144702076,101325.0,128404.29288862682,1.2672518419800327,1.0,0.0,4.028046144703019,1.2857068784641874,1.2859966220144303,3.1329428287057848,22719.93142927298,2316.788243617645,19311.940262744498,1969.2698589981796,0.85,0.8499999360853029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.440869713991,4632.441516551485,5.523125400661566,4.725371481351117,-2.537969827741422,7.263341309092539,3.512600594939745,3.5,1.0036001699827843,0.6,0.0002253456612347185,0.9962295720064612,0.00022619852649109775,199.1722378885064,0.0,0.0,0.0,0.001609753656960304,7.617556763320296e-05,0.00014917009360151555,0.0006008640204364325,0.09808662785795728,0.07166487420554359,0.0264217536524137,0.09808662780896986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535895.7652994477,579.6838460586731,0.0,0.09808662785795728,0.07166487420629075,0.026421753652689173,0.3751180897159807,0.3751180897159807,0.13830030524878145,0.0,-2.2168933355715126e-12,4.997643129591722,-2.2168933355715126e-12,-2.2168933355715126e-12,4.997956346938906,-2.2168933355715126e-12,24235.63720420189,20600.291623571604,0.85,1.0730220456503314,0.6675150726705216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676534920323448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.33961865293,1531.228680856967,0.3751180897159807,0.13830030524878145,6.112871282664199,3.512600594939745
2096.0,-30.301829158668784,4.726278961086961,34.97679760231624,23.89774031415584,4.803892805416998,-26.791304238459098,-40.30489657362921,1.2933678852072885,-5.2030125979092645,-5.2030125979068105,39.95441964592682,42207.834837956805,25641.102431698822,25641.102431698822,67848.93726965562,77304.0399200873,77304.0399200873,25641.102431698822,102945.14235178613,102945.14235178613,102945.14235178613,127181.34279348614,127181.34279348614,0.0,0.0,91516.87776581588,56420.67268368526,38995.78342458957,24236.20044170002,63231.98386628959,20600.770375445016,1531.1990589751406,0.0,0.8860481099095502,2.8996875832981575,0.0014959128700940735,0.0,-5.2030125979092645,351858.3370524926,1552568.8736032099,4.412482837863203,1552568.8736032099,4.412482837863203,0.85,0.09808333278947816,4.028046144702076,101325.0,128404.23353791136,1.267251256234013,1.0,0.0,4.028046144701906,1.285705285897747,1.2859950290890931,3.132946709392645,22719.917915087513,2316.786865554243,19311.92658386322,1969.2684641404783,0.85,0.8499998396138059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.294424801118,4632.441516551485,5.52336842202707,4.726278961086961,-2.537534697965326,7.263813659052287,3.51241592302053,3.5,1.0035474065772942,0.6,0.0002253456612347185,0.9962037941453007,0.00022620437962500957,199.17203449259614,0.0,0.0,0.0,0.001609753656960304,7.617785417826375e-05,0.00014916780705645472,0.0006008548101274155,0.09808333278855774,0.07166479122674833,0.026418541561809415,0.0980833327391438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535896.0683204855,579.6837469472551,0.0,0.09808333278855774,0.07166479122742085,0.02641854156205731,0.37511805275905097,0.37511805275905097,0.13828363858211376,0.0,-2.4442670110147446e-12,4.997549727570231,-2.4442670110147446e-12,-2.4442670110147446e-12,4.997867578125636,-2.4442670110147446e-12,24236.20044170002,20600.770375445016,0.85,1.0730161086378223,0.6675076797718308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676491722857854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.33450688832,1531.1990589751406,0.37511805275905097,0.13828363858211376,6.112871282664199,3.51241592302053
2097.0,-30.301580962320084,4.7271837864553605,34.97682801389613,23.898066265415423,4.8042422732582954,-26.791045915125604,-40.30463198488576,1.2937072260638383,-5.202650793368832,-5.202650793355244,39.9544810111285,42207.74224513364,25641.420955792008,25641.420955792008,67849.16320092564,77303.94459316882,77303.94459316882,25641.420955792008,102945.36554896084,102945.36554896084,102945.36554896084,127182.12985447365,127182.12985447365,0.0,0.0,91516.82343937326,56420.62109133808,38995.78038670575,24236.764305512817,63232.544692218566,20601.249659685895,1531.1694860358816,0.0,0.8860497394039413,2.8996408543885894,0.0014959128700940735,0.0,-5.202650793368832,351863.3075110952,1552571.51696795,4.412428019136361,1552571.51696795,4.412428019136361,0.85,0.09808003822502417,4.028046144702076,101325.0,128404.18409754049,1.2672507682954897,1.0,0.0,4.0280461447030325,1.285703696164328,1.2859934389974161,3.132950583185727,22719.904428041766,2316.7854902583213,19311.918005156895,1969.2675893558855,0.85,0.8499999666073152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.148543114519,4632.441516551485,5.523610612121562,4.7271837864553605,-2.537100563220762,7.264284349676123,3.5122319652097613,3.5,1.003494847202789,0.6,0.0002253456612347185,0.9961779963915532,0.00022621023757901307,199.17183093445925,0.0,0.0,0.0,0.001609753656960304,7.618014108864987e-05,0.00014916552014606862,0.0006008455983468515,0.09808003822395897,0.07166470861978443,0.02641532960417454,0.0980800381758127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535896.3714765671,579.6836477916489,0.0,0.09808003822395897,0.07166470862056275,0.026415329604461427,0.3751180159558709,0.3751180159558709,0.13826697191544626,0.0,-1.3585577107733116e-11,4.997457701789472,-1.3585577107733116e-11,-1.3585577107733116e-11,4.997779602612127,-1.3585577107733116e-11,24236.764305512817,20601.249659685895,0.85,1.0730101648000765,0.6675002951498763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267644865188662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.32940587718,1531.1694860358816,0.3751180159558709,0.13826697191544626,6.112871282664199,3.5122319652097613
2098.0,-30.301331778519064,4.7280859648675015,34.976858445623556,23.898391727730655,4.804591105726835,-26.79078676664706,-40.30437102830035,1.294046093854669,-5.202289719177088,-5.202289719185275,39.95454242113369,42207.66882473136,25641.738590543104,25641.738590543104,67849.40741527446,77303.85003877938,77303.85003877938,25641.738590543104,102945.58862932248,102945.58862932248,102945.58862932248,127182.91751302642,127182.91751302642,0.0,0.0,91516.76922833748,56420.588014288754,38995.75690449858,24237.328883703936,63233.085788202516,20601.729551148346,1531.13996303248,0.0,0.8860513649735645,2.899594057381445,0.0014959128700940735,0.0,-5.202289719177088,351868.2679911388,1552574.1622654016,4.412373332580534,1552574.1622654016,4.412373332580534,0.85,0.0980767441745038,4.028046144702076,101325.0,128404.13075984306,1.2672502418933438,1.0,0.0,4.028046144703129,1.2857021086510354,1.2859918511263657,3.132954451578461,22719.890969646844,2316.7841178839712,19311.909901934425,1969.2667630571527,0.85,0.8500001134571733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.003222804977,4632.441516551485,5.523851957829712,4.7280859648675015,-2.5366674005405283,7.26475336540803,3.51204871913104,3.5,1.0034424911802973,0.6,0.0002253456612347185,0.996152096726003,0.00022621611897957086,199.17162656688228,0.0,0.0,0.0,0.001609753656960304,7.618239666751098e-05,0.0001491632645672075,0.0006008365127711159,0.09807674417391184,0.07166462639132014,0.026412117782591702,0.09807674412159902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535896.6748540287,579.6835485636135,0.0,0.09807674417391184,0.07166462639175268,0.02641211778275111,0.37511797929691454,0.37511797929691454,0.13825030524877827,0.0,8.185452315956354e-12,4.99736725043465,8.185452315956354e-12,8.185452315956354e-12,4.997694051046835,8.185452315956354e-12,24237.328883703936,20601.729551148346,0.85,1.073004845003677,0.667493422131964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676405707084166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.32431710541,1531.13996303248,0.37511797929691454,0.13825030524877827,6.112871282664199,3.51204871913104
2099.0,-30.301082417172758,4.7289855028337175,34.97688889754989,23.89871663125234,4.804939221021496,-26.790527529977375,-40.30410252800209,1.2943843338259533,-5.201929415186953,-5.201929415172156,39.954603872930356,42207.5647166954,25642.055444054087,25642.055444054087,67849.62016074949,77303.75609195212,77303.75609195212,25642.055444054087,102945.81153600621,102945.81153600621,102945.81153600621,127183.70571392695,127183.70571392695,0.0,0.0,91516.71526310047,56420.5238878433,38995.76819473019,24237.894177920734,63233.66237265093,20602.210051232625,1531.110492132494,0.0,0.8860529864253782,2.899547189759696,0.0014959128700940735,0.0,-5.201929415186953,351873.2179447704,1552576.8093666518,4.412318784688928,1552576.8093666518,4.412318784688928,0.8500000000000001,0.09807345065798002,4.028046144702076,101325.0,128404.07419293224,1.2672496836213396,1.0,0.0,4.028046144701657,1.2857005240828345,1.2859902662010707,3.1329583128042335,22719.87757227376,2316.7827517321166,19311.897936541496,1969.2655429266363,0.85,0.8500000880334322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.8584621722075,4632.441516551485,5.524092484296605,4.7289855028337175,-2.5362352380226714,7.265220740856389,3.5118661825961284,3.5,1.003390337884608,0.6,0.0002253456612347185,0.9961261793338224,0.00022622200471171484,199.1714220541118,0.0,0.0,0.0,0.001609753656960304,7.618471751492207e-05,0.00014916094371979642,0.0006008271642906493,0.09807345065690912,0.07166454455517607,0.026408906101733052,0.0980734506088707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535896.9784379901,579.6834492680211,0.0,0.09807345065690912,0.07166454455595862,0.026408906102021398,0.37511794278750177,0.37511794278750177,0.13823363858211182,0.0,-1.4779288903810084e-11,4.997278363701014,-1.4779288903810084e-11,-1.4779288903810084e-11,4.997609949235198,-1.4779288903810084e-11,24237.894177920734,20602.210051232625,0.85,1.0729984254414306,0.6674856893145971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26763628880971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.31925638881,1531.110492132494,0.37511794278750177,0.13823363858211182,6.112871282664199,3.5118661825961284
2100.0,-30.300832352431676,4.7298824076197885,34.97691936954047,23.899041080754273,4.805286713564716,-26.790267722605616,-40.30384150156749,1.294722083738776,-5.201569843954189,-5.201569843959714,39.95466536120227,42207.49446176826,25642.371425671543,25642.371425671543,67849.86588743981,77303.66279552809,77303.66279552809,25642.371425671543,102946.03422119963,102946.03422119963,102946.03422119963,127184.4943598426,127184.4943598426,0.0,0.0,91516.66141104168,56420.49307728223,38995.742593066054,24238.460138642968,63234.202731709025,20602.691117846523,1531.0810699045076,0.0,0.8860546039705492,2.899500256068438,0.0014959128700940735,0.0,-5.201569843954189,351878.15788607567,1552579.4580436863,4.412264368356591,1552579.4580436863,4.412264368356591,0.8500000000000001,0.09807015764509759,4.028046144702076,101325.0,128404.02263686985,1.2672491748025645,1.0,0.0,4.0280461447022695,1.2856989418143305,1.2859886835759908,3.1329621684356734,22719.864202998222,2316.7813884454144,19311.886463712104,1969.2643730236223,0.85,0.8500000832383326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.714259309923,4632.441516551485,5.524332174097196,4.7298824076197885,-2.5358040472401404,7.265686454859929,3.5116843531573827,3.5,1.003338386616395,0.6,0.0002253456612347185,0.9961001895646423,0.00022622790718793915,199.17121696487652,0.0,0.0,0.0,0.001609753656960304,7.618697382284869e-05,0.00014915868741186981,0.0006008180757782043,0.09807015764422274,0.07166446309063738,0.026405694553585348,0.09807015759496737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535897.2822021913,579.6833499134576,0.0,0.09807015764422274,0.0716644630912767,0.026405694553820882,0.37511790643234333,0.37511790643234333,0.13821697191544396,0.0,5.5138116294983774e-12,4.997191071255088,5.5138116294983774e-12,5.5138116294983774e-12,4.997527631479727,5.5138116294983774e-12,24238.460138642968,20602.691117846523,0.85,1.0729931422605925,0.6674788743814296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267632019461478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.314207535168,1531.0810699045076,0.37511790643234333,0.13821697191544396,6.112871282664199,3.5116843531573827
2101.0,-30.300582124957863,4.730776685429011,34.97694986157745,23.89936497146266,4.805633526942157,-26.790007836672146,-40.303572931420035,1.2950592386562967,-5.201211053220675,-5.201211053202793,39.95472688908318,42207.39346505129,25642.686662893368,25642.686662893368,67850.08012794466,77303.57004004589,77303.57004004589,25642.686662893368,102946.25670293925,102946.25670293925,102946.25670293925,127185.2835091436,127185.2835091436,0.0,0.0,91516.60775914862,56420.43118415345,38995.75174999463,24239.02680620434,63234.77855619897,20603.172785273688,1531.0516999870285,0.0,0.8860562173536262,2.8994532514530524,0.0014959128700940735,0.0,-5.201211053220675,351883.0871588166,1552582.108428262,4.41221009217624,1552582.108428262,4.41221009217624,0.85,0.09806686516987399,4.028046144702076,101325.0,128403.96785159397,1.2672486341139302,1.0,0.0,4.028046144703508,1.285697362337105,1.2859871037428183,3.1329660172748626,22719.85088341569,2316.7800302259884,19311.875588919364,1969.2632641033751,0.85,0.8500001029063105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.570612500895,4632.441516551485,5.524571056579704,4.730776685429011,-2.535373862148955,7.266150547577967,3.511503228605904,3.5,1.0032866367445439,0.6,0.0002253456612347185,0.9960741836144064,0.00022623381364731044,199.1710117425996,0.0,0.0,0.0,0.001609753656960304,7.618929540298533e-05,0.00014915636583173316,0.0006008087243462852,0.0980668651688229,0.07166438202217068,0.02640248314665222,0.09806686512050275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535897.5861621097,579.6832504948574,0.0,0.0980668651688229,0.07166438202293876,0.02640248314693523,0.37511787023805065,0.37511787023805065,0.13820030524877755,0.0,-1.7905676941154525e-11,4.9971052859099245,-1.7905676941154525e-11,-1.7905676941154525e-11,4.997446381422549,-1.7905676941154525e-11,24239.02680620434,20603.172785273688,0.85,1.0729867594561735,0.667471199057653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267627762629075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.309181084907,1531.0516999870285,0.37511787023805065,0.13820030524877755,6.112871282664199,3.511503228605904
2102.0,-30.30033121073693,4.731668343311018,34.97698037369406,23.8996883383021,4.805979632019834,-26.789747403448814,-40.303311800211645,1.2953958247317259,-5.200853001704957,-5.20085300170322,39.95478845802461,42207.32626829437,25643.001054159206,25643.001054159206,67850.32732245358,77303.47796362714,77303.47796362714,25643.001054159206,102946.47901778635,102946.47901778635,102946.47901778635,127186.07318803044,127186.07318803044,0.0,0.0,91516.55422170591,56420.40252637314,38995.72410592531,24239.594170244094,63235.318276169404,20603.65504470748,1531.022379972558,0.0,0.8860578267806034,2.899406179060568,0.0014959128700940735,0.0,-5.200853001704957,351888.0063297848,1552584.760586057,4.412155949216965,1552584.760586057,4.412155949216965,0.85,0.09806357321105628,4.028046144702076,101325.0,128403.91818851876,1.2672481439774859,1.0,0.0,4.028046144703599,1.285695785528618,1.285985526578986,3.1329698596203546,22719.837592246524,2316.7786749039196,19311.865285876436,1969.2622134853837,0.85,0.8500001466765278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.427519783011,4632.441516551485,5.524809112037588,4.731668343311018,-2.5349446515988348,7.266612994909853,3.5113228064243853,3.5,1.0032350875498244,0.6,0.0002253456612347185,0.9960481070264214,0.00022623973645957736,199.17080595751665,0.0,0.0,0.0,0.001609753656960304,7.619155274199188e-05,0.0001491541084927266,0.0006007996316806025,0.09806357321020293,0.07166430133488036,0.026399271875322563,0.09806357316054051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535897.8903249203,579.6831510098785,0.0,0.09806357321020293,0.07166430133550399,0.026399271875552296,0.37511783420568645,0.37511783420568645,0.1381836385821097,0.0,-1.7621459846850485e-12,4.99702106948223,-1.7621459846850485e-12,-1.7621459846850485e-12,4.997367025986023,-1.7621459846850485e-12,24239.594170244094,20603.65504470748,0.85,1.0729815105243705,0.6674644394760711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267623518282897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.30416623022,1531.022379972558,0.37511783420568645,0.1381836385821097,6.112871282664199,3.5113228064243853
2103.0,-30.300080223997313,4.732557388015861,34.97701090548796,23.900011216197186,4.806325104012906,-26.78948696835175,-40.3030431252904,1.295731848367169,-5.200495701156171,-5.20049570121901,39.95485005540605,42207.228011042556,25643.31463541879,25643.31463541879,67850.54264646134,77303.38636963782,77303.38636963782,25643.31463541879,102946.70100505662,102946.70100505662,102946.70100505662,127186.86316866324,127186.86316866324,0.0,0.0,91516.50088067813,56420.34252208217,38995.731509551064,24240.16216360663,63235.8936731577,20604.137839065635,1530.993108538336,0.0,0.8860594322375019,2.899359041193847,0.0014959128700940735,0.0,-5.200495701156171,351892.9152372406,1552587.4139722066,4.412101939948058,1552587.4139722066,4.412101939948058,0.85,0.09806028175642334,4.028046144702076,101325.0,128403.86050808609,1.2672475747158756,1.0,0.0,4.028046144700228,1.2856942113588576,1.2859839520544747,3.1329736955452345,22719.824349839197,2316.777324554175,19311.85105494931,1969.260762334672,0.85,0.8500000157389418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.284979404567,4632.441516551485,5.525046350139997,4.732557388015861,-2.53451642315666,7.267073811172521,3.5111430843611724,3.5,1.0031837383889064,0.6,0.0002253456612347185,0.9960220236384776,0.000226245661126577,199.17060011338353,0.0,0.0,0.0,0.001609753656960304,7.61938753568855e-05,0.000149151785877833,0.0006007902760806347,0.09806028175546855,0.07166422101966502,0.026396060735803525,0.09806028170672436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535898.1946282716,579.683051478914,0.0,0.09806028175546855,0.0716642210203628,0.02639606073606054,0.37511779834085573,0.37511779834085573,0.13816697191544303,0.0,6.281197784119286e-11,4.996938283586189,6.281197784119286e-11,6.281197784119286e-11,4.997288525140277,6.281197784119286e-11,24240.16216360663,20604.137839065635,0.85,1.0729751523265412,0.6674568122527955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676192863893248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.299173474283,1530.993108538336,0.37511779834085573,0.13816697191544303,6.112871282664199,3.5111430843611724
2104.0,-30.29982882741951,4.733443825897925,34.97704145695233,23.900333430524938,4.806669849281119,-26.78922623699911,-40.30277818730099,1.296067258860736,-5.200139168536737,-5.200139168556447,39.95491169194363,42207.146908887815,25643.62745415244,25643.62745415244,67850.77436304025,77303.29533789934,77303.29533789934,25643.62745415244,102946.92279205177,102946.92279205177,102946.92279205177,127187.65364852396,127187.65364852396,0.0,0.0,91516.44764204498,56420.29921303358,38995.72047667934,24240.730856472186,63236.45133315152,20604.621228001357,1530.9638885522838,0.0,0.8860610335985959,2.8993118335498944,0.0014959128700940735,0.0,-5.200139168536737,351897.8136477848,1552590.0690485928,4.412048068598071,1552590.0690485928,4.412048068598071,0.85,0.0980569908320251,4.028046144702076,101325.0,128403.808562291,1.2672470620507377,1.0,0.0,4.028046144699696,1.2856926400653268,1.2859823804068413,3.1329775244707077,22719.811132852294,2316.7759767965917,19311.83744029823,1969.259374026628,0.85,0.8499999109752185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.142989551223,4632.441516551485,5.525282783117195,4.733443825897925,-2.5340891882216305,7.2675330141195555,3.510964060085985,3.5,1.0031325885959956,0.6,0.0002253456612347185,0.9959958983973103,0.00022625159561131687,199.17039393355245,0.0,0.0,0.0,0.001609753656960304,7.619616573121678e-05,0.0001491494955035017,0.0006007810503471396,0.09805699083095458,0.07166414109565658,0.026392849735297996,0.0980569907833251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535898.4991251056,579.6829518846457,0.0,0.09805699083095458,0.07166414109643895,0.02639284973558615,0.37511776264069313,0.37511776264069313,0.13815030524878028,0.0,1.972466634470038e-11,4.996856889860396,1.972466634470038e-11,1.972466634470038e-11,4.997211231337985,1.972466634470038e-11,24240.730856472186,20604.621228001357,0.85,1.0729693544246954,0.6674496436639993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676150669161619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.29419053494,1530.9638885522838,0.37511776264069313,0.13815030524878028,6.112871282664199,3.510964060085985
2105.0,-30.299576690097506,4.734327664458774,34.97707202800837,23.900655295606725,4.807013979216474,-26.78896490052289,-40.30251317946238,1.2964021896418532,-5.199783347901814,-5.199783347907123,39.95497336552704,42207.06843774568,25643.939372698078,25643.939372698078,67851.00781044376,77303.20500491807,77303.20500491807,25643.939372698078,102947.14437761615,102947.14437761615,102947.14437761615,127188.44458946357,127188.44458946357,0.0,0.0,91516.3945530915,56420.25798591899,38995.70729685834,24241.30021184742,63237.00750870576,20605.105180070306,1530.9347161072972,0.0,0.88606263115821,2.899264561446841,0.0014959128700940735,0.0,-5.199783347901814,351902.702329718,1552592.7257240147,4.4119943252646605,1552592.7257240147,4.4119943252646605,0.8499999999999999,0.09805370040207179,4.028046144702076,101325.0,128403.7527191694,1.2672465109219777,1.0,0.0,4.028046144701851,1.2856910710229317,1.2859808110108508,3.1329813479199555,22719.797953024758,2316.774632828209,19311.828801010855,1969.2584930644875,0.85,0.8500000238091823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.00154832261,4632.441516551485,5.525518383411557,4.734327664458774,-2.5336629048033923,7.267990569262166,3.510785731160434,3.5,1.0030816374744096,0.6,0.0002253456612347185,0.9959696969200769,0.00022625754772617515,199.17018714663783,0.0,0.0,0.0,0.001609753656960304,7.619845677307166e-05,0.00014914720446164683,0.0006007718219248288,0.09805370040110561,0.07166406153671635,0.02638963886438926,0.09805370035255813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535898.8038049972,579.6828522304853,0.0,0.09805370040110561,0.0716640615374225,0.026389638864649293,0.37511772710153274,0.37511772710153274,0.13813363858211417,0.0,5.286437954055145e-12,4.996777003685338,5.286437954055145e-12,5.286437954055145e-12,4.997136012795124,5.286437954055145e-12,24241.30021184742,20605.105180070306,0.85,1.0729636091825312,0.6674425324749133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676108598330906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.289224172247,1530.9347161072972,0.37511772710153274,0.13813363858211417,6.112871282664199,3.510785731160434
2106.0,-30.29932450138144,4.73520890977574,34.97710261863253,23.900976497121178,4.807357396299812,-26.78870358913616,-40.30224817162377,1.2967364840545332,-5.199428303524883,-5.199428303608762,39.955035077607405,42206.99018941372,25644.250561964007,25644.250561964007,67851.24075137773,77303.11518992155,77303.11518992155,25644.250561964007,102947.36575188555,102947.36575188555,102947.36575188555,127189.23601861644,127189.23601861644,0.0,0.0,91516.34167246865,56420.21667196071,38995.69444500883,24241.870266730904,63237.56471173973,20605.589726721268,1530.905595522315,0.0,0.8860642245821045,2.899217219021223,0.0014959128700940735,0.0,-5.199428303524883,351907.580399645,1552595.3840609817,4.411940721190978,1552595.3840609817,4.411940721190978,0.85,0.09805041050610623,4.028046144702076,101325.0,128403.7067863924,1.2672460576007145,1.0,0.0,4.028046144702354,1.285689504965536,1.2859792446005325,3.13298516410465,22719.78482491725,2316.773294133802,19311.816308145688,1969.2572191467718,0.85,0.8499999650950051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.8606541009685,4632.441516551485,5.525753189616471,4.73520890977574,-2.533237619052865,7.268446528828605,3.510608095502787,3.5,1.0030308844293676,0.6,0.0002253456612347185,0.9959434908457873,0.00022626350119859482,199.1699803180026,0.0,0.0,0.0,0.001609753656960304,7.620074787861769e-05,0.0001491449133561008,0.000600762593245967,0.09805041050525655,0.07166398237188278,0.02638642813337377,0.09805041045577867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535899.1086751146,579.6827525140862,0.0,0.09805041050525655,0.07166398237250378,0.02638642813360245,0.37511769172836973,0.37511769172836973,0.13811697191544708,0.0,8.390088623855263e-11,4.996698538445173,8.390088623855263e-11,8.390088623855263e-11,4.997061745933479,8.390088623855263e-11,24241.870266730904,20605.589726721268,0.85,1.0729578385990801,0.6674354140898504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676066651043507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.28428102902,1530.905595522315,0.37511769172836973,0.13811697191544708,6.112871282664199,3.510608095502787
2107.0,-30.299071587018794,4.736087569143591,34.977133228715566,23.901297244615876,4.807700148302068,-26.78844169108868,-40.30198302408678,1.297070252371775,-5.1990739769119045,-5.199073976937422,39.95509682564251,42206.91452218208,25644.56087585784,25644.56087585784,67851.47539803991,77303.02603336069,77303.02603336069,25644.56087585784,102947.58690921852,102947.58690921852,102947.58690921852,127190.02789061316,127190.02789061316,0.0,0.0,91516.2888875788,56420.17737639963,38995.67945686575,24242.440981394637,63238.12043826039,20606.07483418544,1530.8765227381596,0.0,0.886065814179093,2.899169811960408,0.0014959128700940735,0.0,-5.1990739769119045,351912.4486608884,1552598.0439511375,4.41188724598731,1552598.0439511375,4.41188724598731,0.85,0.09804712110754987,4.028046144702076,101325.0,128403.65283625796,1.2672455251542853,1.0,0.0,4.028046144701077,1.2856879413765268,1.285977680659157,3.1329889742836294,22719.771720576347,2316.7719578629144,19311.80883726431,1969.256457328885,0.85,0.8500001265318354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.720304937407,4632.441516551485,5.525987172416702,4.736087569143591,-2.532813286927637,7.2689008560712285,3.5104311506141697,3.5,1.0029803287469057,0.6,0.0002253456612347185,0.99591721011322,0.00022626947194646858,199.1697728946711,0.0,0.0,0.0,0.001609753656960304,7.620304025565925e-05,0.00014914262097905925,0.0006007533594454625,0.09804712110643692,0.07166390357415506,0.026383217532281858,0.09804712105955089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535899.4137228983,579.6826527395591,0.0,0.09804712110643692,0.07166390357496853,0.026383217532581344,0.3751176565209505,0.3751176565209505,0.13810030524878486,0.0,2.55226950685028e-11,4.996621555721731,2.55226950685028e-11,2.55226950685028e-11,4.996989320431567,2.55226950685028e-11,24242.440981394637,20606.07483418544,0.85,1.07295212014221,0.6674283522292356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676024827009407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.27934731996,1530.8765227381596,0.3751176565209505,0.13810030524878486,6.112871282664199,3.5104311506141697
2108.0,-30.29881855610809,4.736963648992959,34.97716385804871,23.901617468241625,4.808042278816112,-26.788179750362055,-40.30171413961796,1.2974034730702597,-5.198720405980964,-5.1987204059429,39.95515860651424,42206.82362411135,25644.870418075832,25644.870418075832,67851.69404218718,77302.93737827655,77302.93737827655,25644.870418075832,102947.80779635238,102947.80779635238,102947.80779635238,127190.82014976432,127190.82014976432,0.0,0.0,91516.23630509563,56420.12255093102,38995.6819490718,24243.01235341193,63238.694302483724,20606.56050040014,1530.8474995178724,0.0,0.886067399766634,2.899122337780572,0.0014959128700940735,0.0,-5.198720405980964,351917.30659215443,1552600.7052588013,4.4118339057935225,1552600.7052588013,4.4118339057935225,0.85,0.09804383222249523,4.028046144702076,101325.0,128403.59972126492,1.2672450009500609,1.0,0.0,4.028046144700834,1.2856863803567162,1.2859761192875592,3.132992778211189,22719.75866648479,2316.770626716034,19311.792930402604,1969.2548352804072,0.85,0.8499999147830091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.580499182094,4632.441516551485,5.526220355965328,4.736963648992959,-2.5323899352693546,7.269353584262314,3.5102548943730976,3.5,1.0029299698208851,0.6,0.0002253456612347185,0.995890918018477,0.0002262754455910578,199.16956537618708,0.0,0.0,0.0,0.001609753656960304,7.620536500608045e-05,0.00014914029622863805,0.0006007439952434911,0.09804383222162706,0.07166382515620898,0.02638000706541808,0.0980438321726165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535899.7189329468,579.6825529119401,0.0,0.09804383222162706,0.07166382515684355,0.02638000706565168,0.37511762148375555,0.37511762148375555,0.13808363858211825,0.0,-3.808509063674137e-11,4.99654595901211,-3.808509063674137e-11,-3.808509063674137e-11,4.9969178221360835,-3.808509063674137e-11,24243.01235341193,20606.56050040014,0.85,1.0729458410010575,0.6674208582205604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675983125880836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.27443655431,1530.8474995178724,0.37511762148375555,0.13808363858211825,6.112871282664199,3.5102548943730976
