time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2109.0,-30.298564815484465,4.73783715593233,34.977194506881574,23.901937167998426,4.808383688503164,-26.787917242913938,-40.30144895715637,1.2977361159324843,-5.198367580599324,-5.198367580629165,39.95522043315675,42206.750931010385,25645.17916727547,25645.17916727547,67851.93009828585,77302.84941046526,77302.84941046526,25645.17916727547,102948.02857774074,102948.02857774074,102948.02857774074,127191.61303199115,127191.61303199115,0.0,0.0,91516.18383096755,56420.08535151199,38995.66497717285,24243.5844542504,63239.249431423246,20607.046786112838,1530.81852746706,0.0,0.8860689813496695,2.8990747940032207,0.0014959128700940735,0.0,-5.198367580599324,351922.1543323228,1552603.36854145,4.41178070044239,1552603.36854145,4.41178070044239,0.85,0.0980405438664559,4.028046144702076,101325.0,128403.54760844159,1.2672444866364825,1.0,0.0,4.028046144703263,1.2856848220476422,1.2859745606273085,3.132996575542379,22719.745639293393,2316.769298312206,19311.786590729163,1969.254188813628,0.85,0.8500001231232878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.441234987809,4632.441516551485,5.526452737708863,4.73783715593233,-2.531967555820655,7.269804711752985,3.510079324409563,3.5,1.002879806974161,0.6,0.0002253456612347185,0.9958645529302703,0.00022628143613672433,199.16935727607972,0.0,0.0,0.0,0.001609753656960304,7.6207657813513e-05,0.00014913800342120548,0.0006007347597093518,0.0980405438658597,0.07166374712900068,0.02637679673685901,0.09804054381456055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535900.0243691538,579.6824530103305,0.0,0.0980405438658597,0.07166374712943649,0.02637679673701941,0.375117586615503,0.375117586615503,0.1380669719154478,0.0,2.984279490192421e-11,4.9964718461072835,2.984279490192421e-11,2.984279490192421e-11,4.996848217625995,2.984279490192421e-11,24243.5844542504,20607.046786112838,0.85,1.0729401551779107,0.6674138499505669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675941547351042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.26953655399,1530.81852746706,0.375117586615503,0.1380669719154478,6.112871282664199,3.510079324409563
2110.0,-30.298310972421817,4.738708096858968,34.97722517478717,23.90225634388628,4.808724483609159,-26.78765470481238,-40.30118373977018,1.2980682159995343,-5.198015485416704,-5.198015485409689,39.95528228636172,42206.67863352987,25645.48708880339,25645.48708880339,67852.16572233326,77302.76193322842,77302.76193322842,25645.48708880339,102948.24902203181,102948.24902203181,102948.24902203181,127192.40618840099,127192.40618840099,0.0,0.0,91516.13155677915,56420.04825707967,38995.6481107772,24244.157166369165,63239.80527714636,20607.53359141379,1530.7896024519873,0.0,0.8860705590767678,2.8990271869919444,0.0014959128700940735,0.0,-5.198015485416704,351926.9920919761,1552606.0329724653,4.411727624935037,1552606.0329724653,4.411727624935037,0.85,0.09803725600141094,4.028046144702076,101325.0,128403.49633075965,1.2672439805651088,1.0,0.0,4.028046144702726,1.2856832662851316,1.2859730045141955,3.1330003666772144,22719.732661738883,2316.767974969932,19311.77181022712,1969.252681621871,0.85,0.849999958087054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.3025105581155,4632.441516551485,5.526684312165428,4.738708096858968,-2.5315461361313347,7.270254232990302,3.5099044384179283,3.5,1.0028298395479796,0.6,0.0002253456612347185,0.9958381779513663,0.00022628742924708765,199.1691490923943,0.0,0.0,0.0,0.001609753656960304,7.620995098670239e-05,0.0001491357102480161,0.0006007255227019272,0.0980372560004838,0.07166366946461024,0.026373586535873555,0.09803725595230593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535900.3299366292,579.6823530657674,0.0,0.0980372560004838,0.07166366946528797,0.026373586536122963,0.37511755192202406,0.37511755192202406,0.1380503052487822,0.0,-6.991740519879386e-12,4.996399101869315,-6.991740519879386e-12,-6.991740519879386e-12,4.99677955148934,-6.991740519879386e-12,24244.157166369165,20607.53359141379,0.85,1.0729344504615943,0.6674068404948511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675900091104846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.264659205946,1530.7896024519873,0.37511755192202406,0.1380503052487822,6.112871282664199,3.5099044384179283
2111.0,-30.29805677067457,4.739576477871155,34.977255861773365,23.902574960980587,4.809064595073623,-26.787391912215334,-40.300910943746544,1.2983997366144324,-5.197664155923462,-5.1976641558529995,39.95534417794125,42206.576280568304,25645.79427853763,25645.79427853763,67852.37055910594,77302.67498425375,77302.67498425375,25645.79427853763,102948.46926279139,102948.46926279139,102948.46926279139,127193.1998359863,127193.1998359863,0.0,0.0,91516.07938902776,56419.98068534267,38995.66522631676,24244.730573194913,63240.39579951168,20608.020987215674,1530.760728585918,0.0,0.8860721327235309,2.898979510537098,0.0014959128700940735,0.0,-5.197664155923462,351931.81938315294,1552608.6990589353,4.41167468681935,1552608.6990589353,4.41167468681935,0.8499999999999999,0.09803396866497635,4.028046144702076,101325.0,128403.43709139632,1.2672433959180491,1.0,0.0,4.028046144703001,1.2856817132408895,1.2859714511199634,3.1330041511972317,22719.71971060836,2316.766654322155,19311.75761213918,1969.2512338198244,0.85,0.849999817696786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.164324174149,4632.441516551485,5.526915101891792,4.739576477871155,-2.5311257013551036,7.270702179226259,3.5097302341906844,3.5,1.002780066911624,0.6,0.0002253456612347185,0.9958117664592075,0.000226293430972378,199.16894061497788,0.0,0.0,0.0,0.001609753656960304,7.621230975431517e-05,0.00014913335148040332,0.0006007160214771382,0.09803396866420902,0.07166359219129936,0.026370376472909653,0.09803396861448294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535900.6356937258,579.6822530591625,0.0,0.09803396866420902,0.0716635921918603,0.026370376473116047,0.3751175174019879,0.3751175174019879,0.13803363858211418,0.0,-7.048583938740194e-11,4.9963276705792055,-7.048583938740194e-11,-7.048583938740194e-11,4.996711907472786,-7.048583938740194e-11,24244.730573194913,20608.020987215674,0.85,1.0729276706966764,0.6673989899489878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675858756813356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.259792368117,1530.760728585918,0.3751175174019879,0.13803363858211418,6.112871282664199,3.5097302341906844
2112.0,-30.297801881251594,4.74044230615034,34.977286567914184,23.902893089130544,4.809404013606084,-26.787128569998863,-40.30064562158657,1.2987307023535166,-5.197313539457355,-5.197313539459705,39.95540610983828,42206.50773006315,25646.100606497803,25646.100606497803,67852.60833656095,77302.58873983116,77302.58873983116,25646.100606497803,102948.68934632896,102948.68934632896,102948.68934632896,127193.9940101187,127193.9940101187,0.0,0.0,91516.02736688948,56419.94635712216,38995.64556640814,24245.304663789735,63240.95023019787,20608.508964221273,1530.7319029545129,0.0,0.8860737025525856,2.8989317686733562,0.0014959128700940735,0.0,-5.197313539457355,351936.63692909747,1552611.3668855457,4.411621877259516,1552611.3668855457,4.411621877259516,0.85,0.09803068183071295,4.028046144702076,101325.0,128403.38770670156,1.2672429085290062,1.0,0.0,4.028046144702657,1.2856801627997658,1.2859699003294363,3.133007929382987,22719.706795627644,2316.765337360632,19311.74846496259,1969.2503010673975,0.85,0.8499998982680135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.026673934708,4632.441516551485,5.527145080989396,4.74044230615034,-2.5307062120121504,7.27114851816249,3.509556709290792,3.5,1.0027304883687977,0.6,0.0002253456612347185,0.9957852842763423,0.00022629944908101533,199.16873157401903,0.0,0.0,0.0,0.001609753656960304,7.621460396290872e-05,0.00014913105727180976,0.0006007067802990578,0.09803068182998037,0.07166351528914347,0.026367166540836894,0.09803068177996949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535900.941650041,579.6821529873787,0.0,0.09803068182998037,0.071663515289679,0.026367166541033948,0.37511748305186193,0.37511748305186193,0.13801697191544257,0.0,2.3305801732931286e-12,4.9962576849671905,2.3305801732931286e-12,2.3305801732931286e-12,4.996646339874019,2.3305801732931286e-12,24245.304663789735,20608.508964221273,0.85,1.072922024251321,0.66739205493325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267581754418563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.254941177373,1530.7319029545129,0.37511748305186193,0.13801697191544257,6.112871282664199,3.509556709290792
2113.0,-30.297546573776653,4.741305588687252,34.97731729308838,23.90321072833615,4.8097428242340845,-26.786864912287424,-40.300380264501996,1.2990611627448363,-5.196963642366768,-5.1969636423849215,39.955468076512865,42206.440679997126,25646.40609557045,25646.40609557045,67852.84677556758,77302.50310583341,77302.50310583341,25646.40609557045,102948.90920140386,102948.90920140386,102948.90920140386,127194.78861008225,127194.78861008225,0.0,0.0,91515.97553996117,56419.91311412489,38995.62491759587,24245.879408678386,63241.504326274255,20608.997497376626,1530.7031250321681,0.0,0.8860752685516857,2.8988839623292937,0.0014959128700940735,0.0,-5.196963642366768,351941.4446422765,1552614.036214196,4.411569196666559,1552614.036214196,4.411569196666559,0.8499999999999999,0.09802739549443068,4.028046144702076,101325.0,128403.33915714818,1.267242429382168,1.0,0.0,4.0280461447015075,1.2856786147297234,1.285968351910525,3.1330117017998744,22719.693929109624,2316.7640253409295,19311.73982571687,1969.2494201095046,0.85,0.8499999993826365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.889558205585,4632.441516551485,5.527374256185712,4.741305588687252,-2.53028767145474,7.271593260141993,3.5093838616181317,3.5,1.0026811033194662,0.6,0.0002253456612347185,0.9957587594207205,0.00022630547720796615,199.1685221906456,0.0,0.0,0.0,0.001609753656960304,7.621689853735721e-05,0.00014912876269736127,0.0006006975376472968,0.09802739549353147,0.07166343875536882,0.026363956738162646,0.09802739544517311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535901.2477782108,579.6820528593671,0.0,0.09802739549353147,0.0716634387560262,0.026363956738404488,0.3751174488777478,0.3751174488777478,0.13800030524877632,0.0,1.8133050616597757e-11,4.996189172443053,1.8133050616597757e-11,1.8133050616597757e-11,4.996582343702073,1.8133050616597757e-11,24245.879408678386,20608.997497376626,0.85,1.0729163940424722,0.667385147295778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267577645287932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.25011223646,1530.7031250321681,0.3751174488777478,0.13800030524877632,6.112871282664199,3.5093838616181317
2114.0,-30.29729119094126,4.742166331410876,34.977348037249776,23.903527773823612,4.810080900013655,-26.786601260276562,-40.300111135560996,1.2993909693489067,-5.196614512425697,-5.1966145124603775,39.95553007990898,42206.35826166845,25646.710873165146,25646.710873165146,67853.0691348336,77302.41795942564,77302.41795942564,25646.710873165146,102949.1288325908,102949.1288325908,102949.1288325908,127195.58367185664,127195.58367185664,0.0,0.0,91515.9238724357,56419.86417467828,38995.62188639713,24246.45483926585,63242.07672566298,20609.48661337597,1530.674398084896,0.0,0.8860768304693292,2.8988360868938434,0.0014959128700940735,0.0,-5.196614512425697,351946.2418659196,1552616.70712829,4.411516653500133,1552616.70712829,4.411516653500133,0.85,0.09802410968681788,4.028046144702076,101325.0,128403.28693297267,1.2672419139696292,1.0,0.0,4.028046144702955,1.2856770697261206,1.285966806558744,3.1330154667533616,22719.681102164843,2316.762717356574,19311.731843600388,1969.2486061601453,0.85,0.850000127940188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.752975316177,4632.441516551485,5.527602656780978,4.742166331410876,-2.5298701138334123,7.272036445244288,3.5092116890270177,3.5,1.0026319111505766,0.6,0.0002253456612347185,0.9957322274980419,0.00022631150726228918,199.16831274590783,0.0,0.0,0.0,0.001609753656960304,7.621922579274046e-05,0.00014912643544197802,0.0006006881633552225,0.09802410968620084,0.07166336261330525,0.02636074707289559,0.09802410963552408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535901.5540878349,579.6819526719873,0.0,0.09802410968620084,0.07166336261375635,0.02636074707306153,0.3751174148871533,0.3751174148871533,0.13798363858211093,0.0,3.467448550509289e-11,4.996122015450283,3.467448550509289e-11,3.467448550509289e-11,4.996519141548845,3.467448550509289e-11,24246.45483926585,20609.48661337597,0.85,1.072910199157004,0.6673778036220235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675735482561141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.24530016683,1530.674398084896,0.3751174148871533,0.13798363858211093,6.112871282664199,3.5092116890270177
2115.0,-30.297035142385017,4.743024541653604,34.97737880012555,23.903844400215917,4.810418392419579,-26.786337067397884,-40.29984190184621,1.2997203174326275,-5.196266082195621,-5.196266082189379,39.95559211333305,42206.278209615266,25647.01477087256,25647.01477087256,67853.29298048782,77302.33341598226,77302.33341598226,25647.01477087256,102949.34818685481,102949.34818685481,102949.34818685481,127196.37907574911,127196.37907574911,0.0,0.0,91515.87230238917,56419.81709602287,38995.61689596255,24247.0308888943,63242.64778485685,20609.976255560156,1530.6457168716372,0.0,0.8860783886753201,2.898788149912616,0.0014959128700940735,0.0,-5.196266082195621,351951.02952635026,1552619.3793392044,4.411464235319025,1552619.3793392044,4.411464235319025,0.85,0.09802082436018782,4.028046144702076,101325.0,128403.2312568793,1.2672413644893097,1.0,0.0,4.028046144701102,1.285675526874196,1.2859652633591263,3.1330192264725456,22719.668299420115,2316.761411839937,19311.71982914885,1969.2473810270428,0.85,0.8500000781103724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.616923350779,4632.441516551485,5.5278302486124264,4.743024541653604,-2.5294534886631928,7.272478030316797,3.5090401890631227,3.5,1.0025829111608922,0.6,0.0002253456612347185,0.995705627178601,0.0002263175531841179,199.16810275564083,0.0,0.0,0.0,0.001609753656960304,7.622155401988082e-05,0.00014912410721483767,0.0006006787851488658,0.09802082435923559,0.07166328682733673,0.026357537531898855,0.09802082431147302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535901.8605458479,579.6818524360532,0.0,0.09802082435923559,0.0716632868280329,0.026357537532154914,0.3751173810799351,0.3751173810799351,0.13796697191544632,0.0,-6.252776074688882e-12,4.9960562336395355,-6.252776074688882e-12,-6.252776074688882e-12,4.996457522049411,-6.252776074688882e-12,24247.0308888943,20609.976255560156,0.85,1.072904050622861,0.6673705116394788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675694632948205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.240498117175,1530.6457168716372,0.3751173810799351,0.13796697191544632,6.112871282664199,3.5090401890631227
2116.0,-30.29677895385322,4.7438802252557775,34.977409581829754,23.904160467814677,4.810755203246332,-26.786072816760328,-40.299576439987845,1.3000490661532802,-5.195918419214195,-5.195918419229657,39.955654187507925,42206.214365022606,25647.317967739207,25647.317967739207,67853.53233276181,77302.24940148056,77302.24940148056,25647.317967739207,102949.56736921976,102949.56736921976,102949.56736921976,127197.1750174199,127197.1750174199,0.0,0.0,91515.82092842099,56419.78589196235,38995.59448495405,24247.607648200137,63243.202133154184,20610.466500970117,1530.6170873217452,0.0,0.8860799427849955,2.8987401427492876,0.0014959128700940735,0.0,-5.195918419214195,351955.80669522955,1552622.0533089654,4.4114119550623965,1552622.0533089654,4.4114119550623965,0.85,0.0980175395689281,4.028046144702076,101325.0,128403.1807586627,1.2672408661106607,1.0,0.0,4.028046144701129,1.2856739868337184,1.2859637229715892,3.1330229793496165,22719.65554535367,2316.7601112871034,19311.70841712407,1969.246217324374,0.85,0.8500000529749867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.481400737117,4632.441516551485,5.528057071996104,4.7438802252557775,-2.5290378445773056,7.272918069833083,3.508869359705364,3.5,1.002534102772961,0.6,0.0002253456612347185,0.9956790130845019,0.00022632360256004885,199.16789265102042,0.0,0.0,0.0,0.001609753656960304,7.622384969387343e-05,0.00014912181154084505,0.0006006695380680904,0.0980175395682588,0.0716632114382643,0.026354328129994498,0.09801753951816497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535902.1672052204,579.6817521342394,0.0,0.0980175395682588,0.07166321143875365,0.026354328130174447,0.37511734745807435,0.37511734745807435,0.13795030524877883,0.0,1.546140993013978e-11,4.995991777327561,1.546140993013978e-11,1.546140993013978e-11,4.996396900090474,1.546140993013978e-11,24247.607648200137,20610.466500970117,0.85,1.0728984308843328,0.6673636523995156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267565390369103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.235717916887,1530.6170873217452,0.37511734745807435,0.13795030524877883,6.112871282664199,3.508869359705364
2117.0,-30.296522370512708,4.744733388947843,34.977440382165604,23.904475976619892,4.811091341338207,-26.785808278088712,-40.29930717134846,1.3003772489142338,-5.195571480564638,-5.1955714805733795,39.95571629360795,42206.13626708775,25647.620356952066,25647.620356952066,67853.75662403982,77302.16593164856,77302.16593164856,25647.620356952066,102949.78628860062,102949.78628860062,102949.78628860062,127197.97133700282,127197.97133700282,0.0,0.0,91515.76966682887,56419.74000226806,38995.58851617868,24248.185048402203,63243.773564580886,20610.957291141873,1530.5885053555369,0.0,0.8860814930503249,2.8986920714190707,0.0014959128700940735,0.0,-5.195571480564638,351960.57396194607,1552624.728657557,4.411359804253037,1552624.728657557,4.411359804253037,0.85,0.09801425527552961,4.028046144702076,101325.0,128403.12697555653,1.2672403353126724,1.0,0.0,4.028046144700678,1.2856724494481884,1.285962185239598,3.133026725765895,22719.64281918563,2316.758813579115,19311.69757395202,1969.24511162854,0.85,0.8500000518337478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.346405555284,4632.441516551485,5.528283106051508,4.744733388947843,-2.528623149173672,7.273356538121515,3.5086991984947757,3.5,1.0024854852842215,0.6,0.0002253456612347185,0.9956523587448393,0.00022632966140792213,199.1676822230549,0.0,0.0,0.0,0.001609753656960304,7.62261783536407e-05,0.00014911948288107778,0.0006006601581190925,0.09801425527476379,0.07166313641794202,0.02635111885682178,0.098014255225637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535902.4740223557,579.6816517808059,0.0,0.09801425527476379,0.07166313641850193,0.026351118857027674,0.3751173140210586,0.3751173140210586,0.13793363858211283,0.0,8.753886504564434e-12,4.995928606346524,8.753886504564434e-12,8.753886504564434e-12,4.996337485030153,8.753886504564434e-12,24248.185048402203,20610.957291141873,0.85,1.0728922832972874,0.667356387644853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675613294510961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.230949055727,1530.5885053555369,0.3751173140210586,0.13793363858211283,6.112871282664199,3.5086991984947757
2118.0,-30.296265655545092,4.745584039192866,34.97747120086566,23.90479096155616,4.811426805300409,-26.785543688341434,-40.299037902709074,1.3007048380967583,-5.195225276665383,-5.195225276677016,39.95577842918113,42206.05867052585,25647.92197059726,25647.92197059726,67853.98064112311,77302.0829414963,77302.0829414963,25647.92197059726,102950.00491209356,102950.00491209356,102950.00491209356,127198.76799204582,127198.76799204582,0.0,0.0,91515.71855879367,56419.694287823244,38995.58252330047,24248.763079952256,63244.34560325273,20611.448617959417,1530.559971177287,0.0,0.8860830394269852,2.898643935603782,0.0014959128700940735,0.0,-5.195225276665383,351965.3311830185,1552627.4052799065,4.411307784381058,1552627.4052799065,4.411307784381058,0.85,0.09801097148099801,4.028046144702076,101325.0,128403.07837032704,1.2672398556163538,1.0,0.0,4.028046144699059,1.2856709148469676,1.2859606502925436,3.1330304654060956,22719.630131139522,2316.7575197584824,19311.68283419336,1969.243608591452,0.85,0.8499998777587832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.2119361058585,4632.441516551485,5.528508359574116,4.745584039192866,-2.5282094091308007,7.273793448323667,3.5085297032506415,3.5,1.0024370580716118,0.6,0.0002253456612347185,0.9956256915017409,0.0002263357235135434,199.16747168758494,0.0,0.0,0.0,0.001609753656960304,7.62285070791845e-05,0.00014911715415553398,0.0006006507779051437,0.09801097148023453,0.07166306176738683,0.026347909712847704,0.09801097143132866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535902.7809851369,579.6815513797178,0.0,0.09801097148023453,0.07166306176794505,0.02634790971305295,0.37511728076692463,0.37511728076692463,0.1379169719154463,0.0,1.1652900866465643e-11,4.995866637419738,1.1652900866465643e-11,1.1652900866465643e-11,4.996278918936355,1.1652900866465643e-11,24248.763079952256,20611.448617959417,0.85,1.0728861211844574,0.667349124541422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675572805087099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.22619664352,1530.559971177287,0.37511728076692463,0.1379169719154463,6.112871282664199,3.5085297032506415
2119.0,-30.296008377459668,4.746432182838247,34.97750203789191,23.90510538769888,4.811761593948337,-26.785278659293933,-40.298768564220495,1.3010318757824233,-5.194879787483217,-5.1948797874641715,39.95584060037605,42205.98308651866,25648.222762554225,25648.222762554225,67854.20584907288,77302.0005632209,77302.0005632209,25648.222762554225,102950.22332577514,102950.22332577514,102950.22332577514,127199.56509633403,127199.56509633403,0.0,0.0,91515.66756134371,56419.65008464066,38995.5749741145,24249.34177055889,63244.91674467339,20611.940504975057,1530.5314845813973,0.0,0.8860845819955704,2.898595735375698,0.0014959128700940735,0.0,-5.194879787483217,351970.07863339904,1552630.083437762,4.411255892734372,1552630.083437762,4.411255892734372,0.85,0.09800768818301056,4.028046144702076,101325.0,128403.02648020805,1.2672393435006963,1.0,0.0,4.028046144701163,1.2856693828329042,1.2859591179332295,3.1330341987506074,22719.617470547233,2316.7562287373603,19311.677635148968,1969.243078436466,0.85,0.85000012258938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.07799063407,4632.441516551485,5.528732824569008,4.746432182838247,-2.5277966087116353,7.2742287915498824,3.5083608717228034,3.5,1.0023888204922295,0.6,0.0002253456612347185,0.9955989665355625,0.00022634179906681252,199.16726069074093,0.0,0.0,0.0,0.001609753656960304,7.623083647461044e-05,0.00014911482476010805,0.0006006413949928789,0.09800768818214652,0.07166298748448922,0.02634470069765729,0.09800768813345245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535903.0881239396,579.6814509210329,0.0,0.09800768818214652,0.071662987485121,0.02634470069788956,0.37511724768990684,0.37511724768990684,0.13790030524877991,0.0,-1.9042545318370685e-11,4.99580593913322,-1.9042545318370685e-11,-1.9042545318370685e-11,4.996221936237077,-1.9042545318370685e-11,24249.34177055889,20611.940504975057,0.85,1.0728799932334119,0.6673419028585144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675532435111252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.22145542102,1530.5314845813973,0.37511724768990684,0.13790030524877991,6.112871282664199,3.5083608717228034
2120.0,-30.295750468568464,4.747277826846017,34.977532893273654,23.905419429671042,4.8120958293123,-26.785013117818004,-40.29850292773915,1.3013584785618204,-5.194535005000205,-5.194535005000471,39.9559028090763,42205.925421079875,25648.522719067692,25648.522719067692,67854.44814014756,77301.9188375894,77301.9188375894,25648.522719067692,102950.4415566571,102950.4415566571,102950.4415566571,127200.3626842718,127200.3626842718,0.0,0.0,91515.6167372693,56419.623320759776,38995.54824056614,24249.921127614696,63245.469368180835,20612.43295847249,1530.503045370414,0.0,0.8860861207899877,2.898547470930881,0.0014959128700940735,0.0,-5.194535005000205,351974.8164229791,1552632.7632174331,4.411204128171448,1552632.7632174331,4.411204128171448,0.85,0.09800440537997229,4.028046144702076,101325.0,128402.97948958533,1.2672388797393075,1.0,0.0,4.0280461446999425,1.2856678528598111,1.2859575876153455,3.133037927130385,22719.60485299704,2316.7549421053104,19311.663886835562,1969.2416764986579,0.85,0.849999989515138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.944567485432,4632.441516551485,5.528956499898557,4.747277826846017,-2.5273847409826584,7.274662567828676,3.5081927017878147,3.5,1.0023407719393755,0.6,0.0002253456612347185,0.9955721768205351,0.00022634788966720992,199.16704917701418,0.0,0.0,0.0,0.001609753656960304,7.623313391739429e-05,0.0001491125273173242,0.0006006321407873307,0.09800440537930329,0.07166291356842507,0.026341491810878217,0.09800440532976308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535903.3954480746,579.6813504017128,0.0,0.09800440537930329,0.07166291356891426,0.02634149181105804,0.3751172147903548,0.3751172147903548,0.1378836385821116,0.0,2.8421709430404007e-13,4.995746616774625,2.8421709430404007e-13,2.8421709430404007e-13,4.9961667656082795,2.8421709430404007e-13,24249.921127614696,20612.43295847249,0.85,1.0728744496326805,0.6673351600156504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675492184256991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.216734036814,1530.503045370414,0.3751172147903548,0.1378836385821116,6.112871282664199,3.5081927017878147
2121.0,-30.29549252872831,4.748120976805475,34.97756376720076,23.905732843000465,4.812429297321276,-26.78474762530943,-40.29823348447678,1.3016843939025504,-5.194190991790663,-5.194190991807676,39.95596506001829,42205.85223378862,25648.822004865124,25648.822004865124,67854.67423865374,77301.83763035429,77301.83763035429,25648.822004865124,102950.65963521942,102950.65963521942,102950.65963521942,127201.16084107717,127201.16084107717,0.0,0.0,91515.56610803938,56419.58071147447,38995.53932951656,24250.501205857752,63246.04053537431,20612.92602497909,1530.4746583025976,0.0,0.8860876554731281,2.8984991357427554,0.0014959128700940735,0.0,-5.194190991790663,351979.5436915547,1552635.4448189419,4.411152502031599,1552635.4448189419,4.411152502031599,0.85,0.0980011231165154,4.028046144702076,101325.0,128402.92470430951,1.2672383390506736,1.0,0.0,4.0280461447042475,1.2856663261106596,1.2859560605221299,3.1330416476626106,22719.592283818805,2316.7536604058273,19311.65532267395,1969.2408031972132,0.85,0.8500000828108155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.811665041701,4632.441516551485,5.529179422858625,4.748120976805475,-2.526973850915811,7.275094827721286,3.5080251913682226,3.5,1.002292911819492,0.6,0.0002253456612347185,0.9955453846684202,0.0002263539811495112,199.16683763835528,0.0,0.0,0.0,0.001609753656960304,7.623546434975214e-05,0.00014911019688496635,0.0006006227536982562,0.09800112311572017,0.07166284005179807,0.02633828306392209,0.09800112306701116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535903.7029809328,579.6812498141057,0.0,0.09800112311572017,0.07166284005237956,0.026338283064135833,0.3751171820757829,0.3751171820757829,0.1378669719154448,0.0,1.6996182239381596e-11,4.995688603932933,1.6996182239381596e-11,1.6996182239381596e-11,4.99611251978564,1.6996182239381596e-11,24250.501205857752,20612.92602497909,0.85,1.0728683355395467,0.6673279762103423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675452052192464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.212033865686,1530.4746583025976,0.3751171820757829,0.1378669719154448,6.112871282664199,3.5080251913682226
2122.0,-30.29523414793938,4.748961640040872,34.97759465913569,23.906045802310132,4.812762182266647,-26.78448179416983,-40.297964041214414,1.3020098284970674,-5.193847665025146,-5.193847665044809,39.95602733239347,42205.780625570165,25649.120411752378,25649.120411752378,67854.90103732255,77301.75692953636,77301.75692953636,25649.120411752378,102950.87734128874,102950.87734128874,102950.87734128874,127201.9591892331,127201.9591892331,0.0,0.0,91515.51557098063,56419.53926701442,38995.529226629114,24251.08184794436,63246.61107457348,20613.419570752703,1530.4463146445835,0.0,0.8860891865447507,2.8984507423029786,0.0014959128700940735,0.0,-5.193847665025146,351984.26157703344,1552638.1273475296,4.411100997502206,1552638.1273475296,4.411100997502206,0.85,0.09799784131263325,4.028046144702076,101325.0,128402.87543096686,1.2672378527605908,1.0,0.0,4.028046144702879,1.2856648016171797,1.285954535685094,3.1330453627068104,22719.579737522927,2316.752381039695,19311.647241715964,1969.2399791688258,0.85,0.8500001965186649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.679281365043,4632.441516551485,5.529401550737198,4.748961640040872,-2.526563876813882,7.275525516854755,3.507858337984069,3.5,1.0022452394240198,0.6,0.0002253456612347185,0.995518547494737,0.00022636008319665166,199.16662573852093,0.0,0.0,0.0,0.001609753656960304,7.623779484797872e-05,0.00014910786638673977,0.0006006133663438594,0.09799784131179168,0.0716627668765796,0.026335074435212078,0.09799784126361902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535904.010619722,579.681149191831,0.0,0.09799784131179168,0.07166276687719501,0.026335074435438234,0.3751171495490908,0.3751171495490908,0.13785030524877903,0.0,1.9667822925839573e-11,4.995631831657363,1.9667822925839573e-11,1.9667822925839573e-11,4.996059396747796,1.9667822925839573e-11,24251.08184794436,20613.419570752703,0.85,1.0728622432799677,0.6673208241277265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267541203865097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.20734291153,1530.4463146445835,0.3751171495490908,0.13785030524877903,6.112871282664199,3.507858337984069
2123.0,-30.29497548947057,4.749799822479741,34.97762556923858,23.906358202826254,4.813094381582429,-26.784215781723653,-40.29769456302745,1.302334673835628,-5.193505087734366,-5.19350508772419,39.95608964544921,42205.71003095027,25649.418107335838,25649.418107335838,67855.1281382861,77301.67677998981,77301.67677998981,25649.418107335838,102951.09488732564,102951.09488732564,102951.09488732564,127202.75808175054,127202.75808175054,0.0,0.0,91515.4651950117,56419.49844597272,38995.518610043306,24251.6631944249,63247.1818044682,20613.913715261162,1530.4180216384575,0.0,0.8860907136122397,2.898402280169202,0.0014959128700940735,0.0,-5.193505087734366,351988.96921293077,1552640.8116328092,4.4110496277897875,1552640.8116328092,4.4110496277897875,0.85,0.09799456003481335,4.028046144702076,101325.0,128402.82237164992,1.2672373291058467,1.0,0.0,4.028046144701215,1.2856632798876662,1.2859530136126476,3.1330490710242755,22719.567231219095,2316.751105751617,19311.635259826853,1969.2387573561668,0.85,0.8500001370312468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.547414940012,4632.441516551485,5.529622921331625,4.749799822479741,-2.5261548638671503,7.275954686346891,3.5076921396880896,3.5,1.002197754196597,0.6,0.0002253456612347185,0.9954916822609342,0.0002263661919534269,199.16641361141117,0.0,0.0,0.0,0.001609753656960304,7.624012571416129e-05,0.0001491055355205572,0.0006006039775073188,0.09799456003387591,0.07166269409127589,0.02633186594260003,0.09799455998684888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535904.3184595247,579.6810485037909,0.0,0.09799456003387591,0.07166269409196141,0.026331865942851945,0.37511711720928836,0.37511711720928836,0.13783363858211325,0.0,-1.0174971976084635e-11,4.9955763055842795,-1.0174971976084635e-11,-1.0174971976084635e-11,4.996007422386413,-1.0174971976084635e-11,24251.6631944249,20613.913715261162,0.85,1.072856152675128,0.6673136861881264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675372143283483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.202669389048,1530.4180216384575,0.37511711720928836,0.13783363858211325,6.112871282664199,3.5076921396880896
2124.0,-30.29471640296206,4.7506355309228585,34.977656497347404,23.906670114398025,4.813425947792169,-26.783949447371523,-40.29742124313486,1.3026589922016318,-5.193163217321171,-5.193163217332812,39.956151990120894,42205.62529688169,25649.71498682585,25649.71498682585,67855.34028370754,77301.5971930879,77301.5971930879,25649.71498682585,102951.31217991374,102951.31217991374,102951.31217991374,127203.55735314303,127203.55735314303,0.0,0.0,91515.41495199132,56419.443055785225,38995.524329117885,24252.245173229283,63247.76950234717,20614.40839724489,1530.3897750292183,0.0,0.8860922369269537,2.898353755343527,0.0014959128700940735,0.0,-5.193163217321171,351993.6671843186,1552643.4972823896,4.410998384437867,1552643.4972823896,4.410998384437867,0.85,0.09799127924415624,4.028046144702076,101325.0,128402.77020315049,1.267236814242788,1.0,0.0,4.028046144701438,1.285661760630335,1.2859514940129406,3.1330527733260127,22719.55475792098,2316.7498338291857,19311.62380760392,1969.237589554427,0.85,0.8500000996221585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.416063926306,4632.441516551485,5.529843514105543,4.7506355309228585,-2.5257467799797038,7.276382310902562,3.507526594123883,3.5,1.0021504554639666,0.6,0.0002253456612347185,0.9954647733532479,0.0002263723109715234,199.1662011337168,0.0,0.0,0.0,0.001609753656960304,7.62424898766889e-05,0.00014910317135802958,0.000600594454551564,0.09799127924334805,0.07166262166769405,0.026328657575653995,0.09799127919499381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535904.6264555602,579.6809477646298,0.0,0.09799127924334805,0.0716626216682851,0.02632865757587113,0.3751170850567524,0.3751170850567524,0.1378169719154455,0.0,1.1652900866465643e-11,4.995522028271125,1.1652900866465643e-11,1.1652900866465643e-11,4.9959567879315046,1.1652900866465643e-11,24252.245173229283,20614.40839724489,0.85,1.072849537898556,0.6673061457972113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675332365807268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.198010042106,1530.3897750292183,0.3751170850567524,0.1378169719154455,6.112871282664199,3.507526594123883
2125.0,-30.294456720569173,4.751468771995229,34.97768744362238,23.906981537025445,4.813756885724386,-26.783682639478133,-40.29715162524951,1.3029828046334935,-5.1928220597159225,-5.192822059709482,39.95621437547149,42205.55836363895,25650.011071315646,25650.011071315646,67855.5694349546,77301.51825722656,77301.51825722656,25650.011071315646,102951.52932854221,102951.52932854221,102951.52932854221,127204.35716897165,127204.35716897165,0.0,0.0,91515.36486468805,56419.40497110091,38995.5109928746,24252.827840429443,63248.33883330405,20614.903664365025,1530.361576777117,0.0,0.8860937564255177,2.898305164987527,0.0014959128700940735,0.0,-5.1928220597159225,351998.3554093901,1552646.184688804,4.410947269577455,1552646.184688804,4.410947269577455,0.85,0.097987998959351,4.028046144702076,101325.0,128402.71881411632,1.2672363070724533,1.0,0.0,4.028046144701717,1.285660243746616,1.2859499767873805,3.1330564698521877,22719.542323281094,2316.748565848796,19311.608370702186,1969.2360154285293,0.85,0.8499998853811971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.285226700232,4632.441516551485,5.53006333540285,4.751468771995229,-2.525339628374943,7.276808400370172,3.5073616992083565,3.5,1.002103342630959,0.6,0.0002253456612347185,0.9954378033438595,0.00022637844421594276,199.1659881677907,0.0,0.0,0.0,0.001609753656960304,7.624482208400417e-05,0.00014910083915071432,0.0006005850603128792,0.09798799895853058,0.07166254961933138,0.026325449339199194,0.09798799891061219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535904.9346526052,579.6808469597048,0.0,0.09798799895853058,0.07166254961993139,0.026325449339419608,0.3751170530927704,0.3751170530927704,0.1378003052487793,0.0,-6.423306331271306e-12,4.9954691043542425,-6.423306331271306e-12,-6.423306331271306e-12,4.995907914517886,-6.423306331271306e-12,24252.827840429443,20614.903664365025,0.85,1.0728435036656578,0.6672990807691409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675292705898162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.193367892174,1530.361576777117,0.3751170530927704,0.1378003052487793,6.112871282664199,3.5073616992083565
2126.0,-30.294196959242264,4.752299551814181,34.977718407950675,23.907292435783916,4.814087161139065,-26.78341582686962,-40.29688200736416,1.3033060287662714,-5.1924816367476865,-5.192481636742238,39.956276793867964,42205.49174658842,25650.306421725796,25650.306421725796,67855.79816831421,77301.43980750984,77301.43980750984,25650.306421725796,102951.74622923564,102951.74622923564,102951.74622923564,127205.15738962754,127205.15738962754,0.0,0.0,91515.31496304562,56419.36690212352,38995.497845469,24253.411160391905,63248.9090058609,20615.399486333117,1530.333426935678,0.0,0.8860952720242277,2.898256509249963,0.0014959128700940735,0.0,-5.1924816367476865,352003.0335878482,1552648.8735216064,4.410896286023391,1552648.8735216064,4.410896286023391,0.85,0.09798471918159912,4.028046144702076,101325.0,128402.66842725189,1.2672358097927647,1.0,0.0,4.0280461447028575,1.2856587296223254,1.2859484623218709,3.1330601596625516,22719.529934733237,2316.7473025684853,19311.59801830584,1969.2349597778893,0.85,0.8499998932100523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.1549016047775,4632.441516551485,5.530282400195587,4.752299551814181,-2.5249334241744164,7.277232975988597,3.507197452816726,3.5,1.0020564150904931,0.6,0.0002253456612347185,0.9954108259250524,0.00022638457947782604,199.1657751375863,0.0,0.0,0.0,0.001609753656960304,7.62471543572795e-05,0.000149098506877439,0.000600575665808504,0.09798471918075927,0.07166247794761955,0.026322241233139705,0.09798471913292056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535905.2430129438,579.6807461013495,0.0,0.09798471918075927,0.0716624779482338,0.026322241233365327,0.37511702132555264,0.37511702132555264,0.1377836385821119,0.0,-5.4569682106375694e-12,4.995417441529355,-5.4569682106375694e-12,-5.4569682106375694e-12,4.995859891157409,-5.4569682106375694e-12,24253.411160391905,20615.399486333117,0.85,1.0728374486590182,0.667292011988341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675253163240348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.188746316016,1530.333426935678,0.37511702132555264,0.1377836385821119,6.112871282664199,3.507197452816726
2127.0,-30.293936867340882,4.753127876798998,34.977749390119044,23.907602845598035,4.8144168056415255,-26.783148779812414,-40.29661238947881,1.3036287181129018,-5.192141932681864,-5.192141932680626,39.95633924215969,42205.426325014705,25650.601001821953,25650.601001821953,67856.02732683666,77301.36184942101,77301.36184942101,25650.601001821953,102951.96285124296,102951.96285124296,102951.96285124296,127205.95795946493,127205.95795946493,0.0,0.0,91515.26516385154,56419.329639444535,38995.48391600778,24253.995108221956,63249.47902422974,20615.895841988662,1530.305323988074,0.0,0.8860967838151652,2.8982077902773242,0.0014959128700940735,0.0,-5.192141932681864,352007.70193561877,1552651.5636459156,4.410845430677228,1552651.5636459156,4.410845430677228,0.85,0.0979814398971677,4.028046144702076,101325.0,128402.61893120494,1.2672353213047614,1.0,0.0,4.028046144704802,1.285657218006766,1.2859469503656578,3.1330638433679896,22719.517571619137,2316.7460418816963,19311.592696628435,1969.2344171178165,0.85,0.8500001215145595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.025086869936,4632.441516551485,5.530500702645568,4.753127876798998,-2.524528154934261,7.277656031733259,3.507033852682102,3.5,1.0020096721948863,0.6,0.0002253456612347185,0.9953838149646408,0.00022639072270099497,199.16556183673438,0.0,0.0,0.0,0.001609753656960304,7.624948669651713e-05,0.00014909617453820137,0.0006005662710384298,0.09798143989646341,0.07166240664276195,0.02631903325370145,0.09798143984756633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535905.55152102,579.6806451946534,0.0,0.09798143989646341,0.07166240664327708,0.02631903325389063,0.37511698975697,0.37511698975697,0.1377669719154447,0.0,-1.2505552149377763e-12,4.995366966486529,-1.2505552149377763e-12,-1.2505552149377763e-12,4.995812792442109,-1.2505552149377763e-12,24253.995108221956,20615.895841988662,0.85,1.0728314030988655,0.667284963862652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675213737542113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.184134977248,1530.305323988074,0.37511698975697,0.1377669719154447,6.112871282664199,3.507033852682102
2128.0,-30.293676199087685,4.753953753540514,34.97778039028428,23.907912731543206,4.81474578419993,-26.782881280599366,-40.29634266681967,1.3039508657115861,-5.191802937412092,-5.191802937439863,39.95640173069847,42205.36296176788,25650.89479101815,25650.89479101815,67856.25775278603,77301.28453642872,77301.28453642872,25650.89479101815,102952.17932744687,102952.17932744687,102952.17932744687,127206.75906751896,127206.75906751896,0.0,0.0,91515.21550692918,56419.293932268316,38995.46841628984,24254.579740072095,63250.04815636194,20616.39277906128,1530.277269058315,0.0,0.8860982918126016,2.8981590062375733,0.0014959128700940735,0.0,-5.191802937412092,352012.3605912717,1552654.2555069262,4.410794703058007,1552654.2555069262,4.410794703058007,0.85,0.09797816111686487,4.028046144702076,101325.0,128402.57027029934,1.2672348410589622,1.0,0.0,4.028046144701857,1.2856557089325327,1.2859454409513433,3.133067520889028,22719.50524382532,2316.7447847965736,19311.578933069854,1969.2330136254332,0.85,0.8499999769281213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.89578080582,4632.441516551485,5.530718240193268,4.753953753540514,-2.5241238122705147,7.278077565811028,3.5068708966388793,3.5,1.0019631133253941,0.6,0.0002253456612347185,0.9953567449423811,0.0002263968796913746,199.165348063676,0.0,0.0,0.0,0.001609753656960304,7.625182000810655e-05,0.00014909384122661193,0.0006005568723516776,0.09797816111629434,0.0716623357124728,0.026315825403821543,0.09797816106617366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535905.8602279673,579.6805442228901,0.0,0.09797816111629434,0.0716623357128901,0.026315825403974775,0.37511695838491227,0.37511695838491227,0.13775030524877788,0.0,2.779643182293512e-11,4.995317783896439,2.779643182293512e-11,2.779643182293512e-11,4.995767424081862,2.779643182293512e-11,24254.579740072095,20616.39277906128,0.85,1.072825392718073,0.6672779577563483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675174428497422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.179538919696,1530.277269058315,0.37511695838491227,0.13775030524877788,6.112871282664199,3.5068708966388793
2129.0,-30.293415468258104,4.754777188436289,34.97781140817738,23.908222058694832,4.815074116537471,-26.78261378967342,-40.29607294416053,1.3042724379527877,-5.191464657955407,-5.191464657963046,39.956464247395566,42205.29985638341,25651.187812506974,25651.187812506974,67856.48766889039,77301.2076926452,77301.2076926452,25651.187812506974,102952.39550515218,102952.39550515218,102952.39550515218,127207.56049426392,127207.56049426392,0.0,0.0,91515.16603231568,56419.25819605389,38995.45315140199,24255.16498911175,63250.61814051374,20616.890240744986,1530.24926059714,0.0,0.8860997960246348,2.8981101597097108,0.0014959128700940735,0.0,-5.191464657955407,352017.00945808226,1552656.9485850672,4.410744102892436,1552656.9485850672,4.410744102892436,0.85,0.0979748828264373,4.028046144702076,101325.0,128402.51787909553,1.267234323997982,1.0,0.0,4.028046144702478,1.2856542025570479,1.2859439342363856,3.1330711918419922,22719.492961291377,2316.743532326674,19311.570241009023,1969.2321272818979,0.85,0.85000005387054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.766981771869,4632.441516551485,5.530935019660451,4.754777188436289,-2.5237204002873765,7.278497588723665,3.5067085825839013,3.5,1.0019167378811147,0.6,0.0002253456612347185,0.9953296692159951,0.0002264030383141493,199.16513423975798,0.0,0.0,0.0,0.001609753656960304,7.625415338571276e-05,0.00014909150784900573,0.0006005474733990068,0.09797488282564838,0.07166226514638285,0.02631261767926553,0.09797488277764754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535906.1690740683,579.6804432055944,0.0,0.09797488282564838,0.07166226514695989,0.026312617679477412,0.3751169272148333,0.3751169272148333,0.13773363858211285,0.0,7.617018127348274e-12,4.99526980007272,7.617018127348274e-12,7.617018127348274e-12,4.995722866692404,7.617018127348274e-12,24255.16498911175,20616.890240744986,0.85,1.072819359933282,0.6672709468644666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675135235792117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.174963078123,1530.24926059714,0.3751169272148333,0.13773363858211285,6.112871282664199,3.5067085825839013
