time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2130.0,-30.29315417347742,4.7555981880223355,34.9778424438005,23.908530931826704,4.815401819845943,-26.782345854168366,-40.29580318657679,1.3045935005369242,-5.191127085738401,-5.191127085732469,39.956526799611275,42205.238763721245,25651.480049674396,25651.480049674396,67856.71881339564,77301.13143125505,77301.13143125505,25651.480049674396,102952.61148092945,102952.61148092945,102952.61148092945,127208.36237502328,127208.36237502328,0.0,0.0,91515.11665680168,56419.223989267986,38995.43629725966,24255.750894093828,63251.187191353485,20617.388259979754,1530.2212992498721,0.0,0.8861012964685271,2.8980612494654796,0.0014959128700940735,0.0,-5.191127085738401,352021.6486535614,1552659.6431971882,4.410693629598964,1552659.6431971882,4.410693629598964,0.85,0.09797160503231059,4.028046144702076,101325.0,128402.47099982497,1.2672338613355536,1.0,0.0,4.028046144701814,1.285652698572526,1.2859424299129298,3.133074856976895,22719.480703359808,2316.7422823655183,19311.55756801121,1969.230834995764,0.85,0.8499999546712954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.638688089736,4632.441516551485,5.531151039332121,4.7555981880223355,-2.523317911757823,7.278916099780158,3.5065469083666945,3.5,1.001870545247627,0.6,0.0002253456612347185,0.9953025357228104,0.00022640921041265866,199.16491995380736,0.0,0.0,0.0,0.001609753656960304,7.625648713148352e-05,0.00014908917410323496,0.0006005380729633521,0.09797160503152258,0.0716621949496188,0.026309410081903777,0.09797160498370501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535906.4780956833,579.6803421308728,0.0,0.09797160503152258,0.0716621949501952,0.026309410082115393,0.3751168962462741,0.3751168962462741,0.13771697191544627,0.0,-5.9117155615240335e-12,4.9952230541153995,-5.9117155615240335e-12,-5.9117155615240335e-12,4.995679719731754,-5.9117155615240335e-12,24255.750894093828,20617.388259979754,0.85,1.072813362508265,0.6672639777659501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675096159121204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.170397179107,1530.2212992498721,0.3751168962462741,0.13771697191544627,6.112871282664199,3.5065469083666945
2131.0,-30.292892826838774,4.756416758419199,34.97787349703905,23.90883924616503,4.815728831739329,-26.78207794110511,-40.295529657136626,1.3049139460056725,-5.190790238344221,-5.190790238304147,39.956589383949556,42205.162217648445,25651.77155237641,25651.77155237641,67856.93377002486,77301.05565300182,77301.05565300182,25651.77155237641,102952.82720537823,102952.82720537823,102952.82720537823,127209.16464851052,127209.16464851052,0.0,0.0,91515.06746361194,56419.174028258676,38995.437150392514,24256.33744313229,63251.77459352481,20617.88682666245,1530.193385564399,0.0,0.8861027930668373,2.898012274892942,0.0014959128700940735,0.0,-5.190790238344221,352026.27793575934,1552662.3391960962,4.410643285781747,1552662.3391960962,4.410643285781747,0.85,0.09796832773944814,4.028046144702076,101325.0,128402.41621454914,1.2672333206469197,1.0,0.0,4.028046144702088,1.285651197482326,1.2859409284844479,3.133078515067031,22719.468490691936,2316.741037019975,19311.54551528322,1969.2296059595499,0.85,0.8499998810797477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.510898122447,4632.441516551485,5.531366311777693,4.756416758419199,-2.522916358626555,7.279333117045754,3.506385871889212,3.5,1.001824534825489,0.6,0.0002253456612347185,0.9952753976426241,0.000226415383891197,199.16470562578962,0.0,0.0,0.0,0.001609753656960304,7.625885357603224e-05,0.00014908680765868623,0.000600528540815511,0.09796832773873906,0.07166212512588388,0.026306202612855184,0.09796832769018905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535906.7872760347,579.6802410042128,0.0,0.09796832773873906,0.07166212512640256,0.02630620261304558,0.37511686548203865,0.37511686548203865,0.13770030524877885,0.0,-4.007461029686965e-11,4.995177474884201,-4.007461029686965e-11,-4.007461029686965e-11,4.995637421552317,-4.007461029686965e-11,24256.33744313229,20617.88682666245,0.85,1.0728067980083438,0.6672565708847172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675057198173139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.16585126894,1530.193385564399,0.37511686548203865,0.13770030524877885,6.112871282664199,3.506385871889212
2132.0,-30.29263135019492,4.757232906057119,34.97790456744748,23.90914700170981,4.81605521372111,-26.781809974021822,-40.29525986462829,1.3052338375481565,-5.190454099485862,-5.190454099447296,39.95665199054076,42205.10184105926,25652.06228344957,25652.06228344957,67857.16412450882,77300.98028183535,77300.98028183535,25652.06228344957,102953.04256528492,102953.04256528492,102953.04256528492,127209.96713799525,127209.96713799525,0.0,0.0,91515.01836987225,56419.13992909674,38995.42048975057,24256.92457271033,63252.345062460896,20618.38588680378,1530.165516891632,0.0,0.8861042859389214,2.8979632399125377,0.0014959128700940735,0.0,-5.190454099485862,352030.89752821665,1552665.036157322,4.410593067424912,1552665.036157322,4.410593067424912,0.85,0.0979650509226048,4.028046144702076,101325.0,128402.36655147388,1.267232830510475,1.0,0.0,4.028046144703156,1.2856496989904267,1.2859394296548525,3.133082166833743,22719.456302713465,2316.73979419205,19311.538512512205,1969.228891875636,0.85,0.8500000288389719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.383610141981,4632.441516551485,5.531580830912582,4.757232906057119,-2.5225157280770496,7.279748634134169,3.5062254709389697,3.5,1.0017787059825627,0.6,0.0002253456612347185,0.995248246861494,0.0002264215605959055,199.16449119161746,0.0,0.0,0.0,0.001609753656960304,7.626118775696618e-05,0.0001490844734777523,0.000600519138626999,0.09796505092192621,0.07166205565658729,0.026302995265338924,0.09796505087323747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535907.0965663642,579.6801398415614,0.0,0.09796505092192621,0.0716620556570837,0.026302995265521108,0.3751168349208797,0.3751168349208797,0.13768363858210952,0.0,-3.8539837987627834e-11,4.995132926107658,-3.8539837987627834e-11,-3.8539837987627834e-11,4.995595639607529,-3.8539837987627834e-11,24256.92457271033,20618.38588680378,0.85,1.0728007642641664,0.667249598404332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675018352656102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.16131510748,1530.165516891632,0.3751168349208797,0.13768363858210952,6.112871282664199,3.5062254709389697
2133.0,-30.292369074144382,4.758046637587443,34.9779356552419,23.909454338159435,4.816381010492173,-26.781541345967366,-40.294990002270765,1.305553282315131,-5.190118656584332,-5.190118656596901,39.95671463776644,42205.04429905245,25652.352216361232,25652.352216361232,67857.39651541368,77300.90557833144,77300.90557833144,25652.352216361232,102953.25779469268,102953.25779469268,102953.25779469268,127210.77017983983,127210.77017983983,0.0,0.0,91514.96938332134,56419.10810404224,38995.401421421215,24257.51238514715,63252.913806568366,20618.885527375078,1530.13769555173,0.0,0.8861057750824505,2.897914140770639,0.0014959128700940735,0.0,-5.190118656584332,352035.50760348653,1552667.734872398,4.410542974605953,1552667.734872398,4.410542974605953,0.85,0.09796177460292568,4.028046144702076,101325.0,128402.32234465577,1.2672323942231016,1.0,0.0,4.028046144703211,1.2856482025948768,1.2859379329220788,3.1330858135002284,22719.444141345608,2316.738554077652,19311.527465601226,1969.2277654042132,0.85,0.8499999975993012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.256822502323,4632.441516551485,5.531794592847005,4.758046637587443,-2.522116009875058,7.2801626474625,3.506065703407108,3.5,1.0017330581163166,0.6,0.0002253456612347185,0.9952210138754404,0.00022642775634048484,199.16427610232435,0.0,0.0,0.0,0.001609753656960304,7.626352260830257e-05,0.00014908213862641594,0.0006005097337380751,0.09796177460216382,0.0716619865567446,0.026299788045419218,0.09796177455425771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535907.4060574847,579.6800386132161,0.0,0.09796177460216382,0.07166198655730192,0.026299788045623756,0.37511680455431,0.37511680455431,0.13766697191544078,0.0,1.2562395568238571e-11,4.995089572415679,1.2562395568238571e-11,1.2562395568238571e-11,4.995555735228777,1.2562395568238571e-11,24257.51238514715,20618.885527375078,0.85,1.0727947920775023,0.6672426890580614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267497962226359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.15679026202,1530.13769555173,0.37511680455431,0.13766697191544078,6.112871282664199,3.506065703407108
2134.0,-30.29210676285688,4.758857958847781,34.97796676050436,23.909761115815513,4.816706123957967,-26.78127275454345,-40.294716333132214,1.305872115644535,-5.189783945996396,-5.18978394598631,39.95677732215397,42204.97124493346,25652.641448759477,25652.641448759477,67857.61269369294,77300.83138502522,77300.83138502522,25652.641448759477,102953.47283378469,102953.47283378469,102953.47283378469,127211.5737089717,127211.5737089717,0.0,0.0,91514.9206160017,56419.06047591006,38995.400155657386,24258.100875187007,63253.50103084439,20619.385743908955,1530.109923202682,0.0,0.8861072603241086,2.897864975292395,0.0014959128700940735,0.0,-5.189783945996396,352040.1076616279,1552670.435191631,4.410493013154112,1552670.435191631,4.410493013154112,0.85,0.09795849879564388,4.028046144702076,101325.0,128402.27017615634,1.2672318793600428,1.0,0.0,4.028046144702726,1.2856467090669965,1.285936439057621,3.133089453186762,22719.43203440396,2316.7373195131836,19311.5170332533,1969.2267016007813,0.85,0.8499999913734612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.1305336186615,4632.441516551485,5.532007620398172,4.758857958847781,-2.5217172296854744,7.2805751885332555,3.505906567262184,3.5,1.0016875906463383,0.6,0.0002253456612347185,0.9951937780345361,0.00022643395307370815,199.16406098459856,0.0,0.0,0.0,0.001609753656960304,7.626589046343792e-05,0.00014907977077128055,0.0006005001959083258,0.09795849879491347,0.07166191783789798,0.026296580957015495,0.09795849874672961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535907.7157322341,579.6799373247885,0.0,0.09795849879491347,0.07166191783843232,0.026296580957211563,0.3751167743862144,0.3751167743862144,0.13765030524877553,0.0,-1.0061285138363019e-11,4.995047381114432,-1.0061285138363019e-11,-1.0061285138363019e-11,4.995516793671413,-1.0061285138363019e-11,24258.100875187007,20619.385743908955,0.85,1.0727882502599095,0.6672353396589541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674941006678604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.152290147227,1530.109923202682,0.3751167743862144,0.13765030524877553,6.112871282664199,3.505906567262184
2135.0,-30.29184383987659,4.759666876758729,34.977997883150664,23.910067439451836,4.817030590357701,-26.781003677259566,-40.29444262906907,1.306190427740793,-5.189449915027865,-5.1894499150379305,39.95684003902531,42204.90037173875,25652.929850686174,25652.929850686174,67857.83022242493,77300.75779690105,77300.75779690105,25652.929850686174,102953.68764758721,102953.68764758721,102953.68764758721,127212.37764029004,127212.37764029004,0.0,0.0,91514.87194441292,56419.01451925097,38995.39713906883,24258.689992702835,63254.08713177167,20619.88649379741,1530.08219576886,0.0,0.8861087419506695,2.897815749232049,0.0014959128700940735,0.0,-5.189449915027865,352044.6984265311,1552673.1369146528,4.410443173421863,1552673.1369146528,4.410443173421863,0.85,0.09795522346420603,4.028046144702076,101325.0,128402.21416600641,1.2672313265828414,1.0,0.0,4.0280461447010145,1.2856452179842184,1.2859349476388162,3.133093086923084,22719.419951228385,2316.7360873721796,19311.502631603722,1969.2252330412243,0.85,0.849999809548817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.004741719952,4632.441516551485,5.532219887523991,4.759666876758729,-2.521319347984574,7.2809862247433035,3.505748060238365,3.5,1.0016423029252473,0.6,0.0002253456612347185,0.9951664794881907,0.00022644016441411156,199.1638453656986,0.0,0.0,0.0,0.001609753656960304,7.626825868873677e-05,0.00014907740254598172,0.0006004906565875411,0.09795522346343165,0.07166184947329932,0.02629337399013233,0.09795522341595875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535908.0255675074,579.6798359838401,0.0,0.09795522346343165,0.07166184947386582,0.02629337399034021,0.3751167444185139,0.3751167444185139,0.13763363858210864,0.0,1.0061285138363019e-11,4.995006420320351,1.0061285138363019e-11,1.0061285138363019e-11,4.995479455128475,1.0061285138363019e-11,24258.689992702835,20619.88649379741,0.85,1.0727817489652913,0.6672280367245994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674902505622778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.14779948088,1530.08219576886,0.3751167444185139,0.13763363858210864,6.112871282664199,3.505748060238365
2136.0,-30.29158089233289,4.7604733974469395,34.97802902292322,23.91037323921921,4.817354475719675,-26.780734636030417,-40.29417269686235,1.3065082194170647,-5.1891165985593375,-5.189116598549675,39.956902783161,42204.845295868596,25653.217517414712,25653.217517414712,67858.06281328331,77300.68464034318,77300.68464034318,25653.217517414712,102953.9021577579,102953.9021577579,102953.9021577579,127213.18188033297,127213.18188033297,0.0,0.0,91514.82345897071,56418.98411449555,38995.37704941685,24259.279722575076,63254.656771991926,20620.387764188814,1530.05451455604,0.0,0.8861102198028706,2.8977664609513947,0.0014959128700940735,0.0,-5.1891165985593375,352049.2794185155,1552675.839814704,4.410393460765718,1552675.839814704,4.410393460765718,0.85,0.09795194862074832,4.028046144702076,101325.0,128402.167954849,1.2672308705141773,1.0,0.0,4.028046144700464,1.2856437293427152,1.2859334586618367,3.13309671471848,22719.407914265434,2316.7348599435522,19311.49773943263,1969.2247341786065,0.85,0.8500000445569276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.879445301914,4632.441516551485,5.532431416436016,4.7604733974469395,-2.520922389270157,7.281395786717097,3.5055901804062475,3.5,1.001597194401785,0.6,0.0002253456612347185,0.995139179199278,0.00022644637649181805,199.1636297271215,0.0,0.0,0.0,0.001609753656960304,7.627059434462836e-05,0.00014907506689009012,0.0006004812484578316,0.097951948619938,0.07166178147224932,0.026290167147688684,0.09795194857256981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535908.3355375152,579.679734598801,0.0,0.097951948619938,0.07166178147284215,0.02629016714790618,0.37511671465765273,0.37511671465765273,0.137616971915443,0.0,-9.663381206337363e-12,4.994966578910862,-9.663381206337363e-12,-9.663381206337363e-12,4.995442725339274,-9.663381206337363e-12,24259.279722575076,20620.387764188814,0.85,1.072775765077421,0.6672211572975631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674864118766356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.14332981249,1530.05451455604,0.37511671465765273,0.137616971915443,6.112871282664199,3.5055901804062475
2137.0,-30.29131734545865,4.761277527037464,34.978060180117936,23.910678515117638,4.817677653518721,-26.78046512612733,-40.29389892295001,1.3068254341873962,-5.18878399498692,-5.188783994973354,39.95696557016882,42204.7766848009,25653.50444913707,25653.50444913707,67858.28113393797,77300.61210934586,77300.61210934586,25653.50444913707,102954.11655848293,102954.11655848293,102954.11655848293,127213.98671340503,127213.98671340503,0.0,0.0,91514.77507010668,56418.9396455616,38995.37269393898,24259.870154922104,63255.24284886109,20620.88963168379,1530.0268820762344,0.0,0.8861116938321476,2.897717106523066,0.0014959128700940735,0.0,-5.18878399498692,352053.8506593362,1552678.54456576,4.410343876818449,1552678.54456576,4.410343876818449,0.85,0.09794867428925755,4.028046144702076,101325.0,128402.11845880203,1.2672303820261734,1.0,0.0,4.028046144701503,1.285642243407069,1.2859319723913238,3.133100335928125,22719.395901278916,2316.7336349598404,19311.48893391731,1969.223836265933,0.85,0.8500001064214138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.754642679123,4632.441516551485,5.53264220905906,4.761277527037464,-2.520526351534134,7.281803878571598,3.505432925608455,3.5,1.0015522644595587,0.6,0.0002253456612347185,0.9951118174959827,0.0002264526028861357,199.1634135975127,0.0,0.0,0.0,0.001609753656960304,7.62729633093896e-05,0.0001490726979253289,0.0006004717061584582,0.09794867428871738,0.07166171385250804,0.026286960436209345,0.09794867423926633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535908.6457193673,579.6796331444543,0.0,0.09794867428871738,0.07166171385290324,0.02628696043635432,0.37511668510286517,0.37511668510286517,0.13760030524877598,0.0,-1.3585577107733116e-11,4.994927950933288,-1.3585577107733116e-11,-1.3585577107733116e-11,4.99540758803829,-1.3585577107733116e-11,24259.870154922104,20620.88963168379,0.85,1.072769276944761,0.6672138906437033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674825845817275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.138869400285,1530.0268820762344,0.37511668510286517,0.13760030524877598,6.112871282664199,3.505432925608455
2138.0,-30.291053458157318,4.762079272457621,34.97809135444593,23.910983371920906,4.818000298012279,-26.78019536323272,-40.2936288859695,1.307142203087512,-5.188452064511978,-5.188452064523453,39.95702838360612,42204.72497435552,25653.790549581172,25653.790549581172,67858.51552393669,77300.54011356078,77300.54011356078,25653.790549581172,102954.33066314195,102954.33066314195,102954.33066314195,127214.79183996069,127214.79183996069,0.0,0.0,91514.7268624612,56418.91172325501,38995.35015467354,24260.461176818735,63255.81133149228,20621.392000295924,1529.9992931112006,0.0,0.8861131643021383,2.8976676936868797,0.0014959128700940735,0.0,-5.188452064511978,352058.4126956716,1552681.2504595784,4.41029441271087,1552681.2504595784,4.41029441271087,0.85,0.09794540042243705,4.028046144702076,101325.0,128402.0738622513,1.2672299418924382,1.0,0.0,4.02804614470286,1.285640759563449,1.2859304882133087,3.1331039520478767,22719.38393328159,2316.7324145637494,19311.476083352107,1969.2225258729645,0.85,0.8499999885587899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.630332173652,4632.441516551485,5.532852246505206,4.762079272457621,-2.5201312045664928,7.282210477024114,3.505276293697342,3.5,1.0015075124849548,0.6,0.0002253456612347185,0.9950844212622353,0.00022645883748122008,199.16319718919632,0.0,0.0,0.0,0.001609753656960304,7.627530000513675e-05,0.00014907036122958174,0.0006004622938401626,0.09794540042189778,0.07166164657938245,0.02628375384251532,0.097945400372763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535908.9560318319,579.6795316473674,0.0,0.09794540042189778,0.07166164657977701,0.026283753842660025,0.3751166557599904,0.3751166557599904,0.13758363858210879,0.0,1.1482370609883219e-11,4.994890528691428,1.1482370609883219e-11,1.1482370609883219e-11,4.995373701552296,1.1482370609883219e-11,24260.461176818735,20621.392000295924,0.85,1.0727633413525268,0.6672070768831266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674787686483557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.13442975959,1529.9992931112006,0.3751166557599904,0.13758363858210879,6.112871282664199,3.505276293697342
2139.0,-30.29078931527777,4.76287863919288,34.97812254619658,23.91128766993063,4.818322239368275,-26.779925440530686,-40.29335504220796,1.3074583646210576,-5.1881208727353965,-5.188120872733317,39.95709123973897,42204.65852454048,25654.07599176892,25654.07599176892,67858.7345163094,77300.46865313599,77300.46865313599,25654.07599176892,102954.5446449049,102954.5446449049,102954.5446449049,127215.59755643224,127215.59755643224,0.0,0.0,91514.67880243393,56418.868673837955,38995.344587328866,24261.05291152734,63256.397498856204,20621.894974798237,1529.9717545127235,0.0,0.886114630818222,2.897618212608235,0.0014959128700940735,0.0,-5.1881208727353965,352062.96462562523,1552683.958194694,4.410245081716501,1552683.958194694,4.410245081716501,0.85,0.09794212708419141,4.028046144702076,101325.0,128402.02135969522,1.2672294237324966,1.0,0.0,4.0280461446983,1.2856392785683375,1.2859290068844442,3.13310756123415,22719.37200193186,2316.731197904673,19311.463843258076,1969.2212777307313,0.85,0.8499998961950178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.506512307536,4632.441516551485,5.533061567727894,4.76287863919288,-2.5197369955199593,7.282615634712839,3.505120282777485,3.5,1.0014629379364244,0.6,0.0002253456612347185,0.995056999309595,0.0002264650782729744,199.16298057175672,0.0,0.0,0.0,0.001609753656960304,7.627766970948127e-05,0.0001490679915252372,0.0006004527485617134,0.09794212708345519,0.07166157969996861,0.026280547383486577,0.09794212703565543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535909.2665552666,579.6794300812551,0.0,0.09794212708345519,0.0716615797005073,0.026280547383684117,0.3751166266340419,0.3751166266340419,0.1375669719154432,0.0,-2.1032064978498966e-12,4.994854303510351,-2.1032064978498966e-12,-2.1032064978498966e-12,4.995340852655545,-2.1032064978498966e-12,24261.05291152734,20621.894974798237,0.85,1.072756862537681,0.6671998437044034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674749640435148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.130005723677,1529.9717545127235,0.3751166266340419,0.1375669719154432,6.112871282664199,3.505120282777485
2140.0,-30.29052508982464,4.763675633822516,34.97815375490006,23.911591444071405,4.818643544468962,-26.779655507170975,-40.293085005227454,1.3077739618152953,-5.187790366986121,-5.187790366994282,39.95715411703229,42204.608078578094,25654.36064444364,25654.36064444364,67858.96872302174,77300.39761642518,77300.39761642518,25654.36064444364,102954.75826086882,102954.75826086882,102954.75826086882,127216.40347116579,127216.40347116579,0.0,0.0,91514.63087495905,56418.841337112084,38995.32170871885,24261.645210296967,63256.96691901582,20622.39842875242,1529.9442593312672,0.0,0.8861160937283914,2.8975686734007535,0.0014959128700940735,0.0,-5.187790366986121,352067.5071727979,1552686.666844088,4.410195872128623,1552686.666844088,4.410195872128623,0.85,0.09793885421070478,4.028046144702076,101325.0,128401.96980363283,1.2672289149137215,1.0,0.0,4.028046144701052,1.2856378002201627,1.2859275282031126,3.1331111639781293,22719.360103489504,2316.729984601215,19311.456663587287,1969.2205456080608,0.85,0.8500000253361542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.383181266537,4632.441516551485,5.5332701464583325,4.763675633822516,-2.5193436849633826,7.2830193187858985,3.5049648905300503,3.5,1.001418540151443,0.6,0.0002253456612347185,0.995029569600063,0.00022647132117419662,199.1627638870718,0.0,0.0,0.0,0.001609753656960304,7.628000653853886e-05,0.00014906565469617963,0.0006004433357064372,0.09793885420977833,0.07166151316797682,0.0262773410418015,0.09793885416338799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535909.5771832826,579.6793284809157,0.0,0.09793885420977833,0.0716615131686547,0.02627734104205008,0.3751165977293079,0.3751165977293079,0.1375503052487766,0.0,8.185452315956354e-12,4.994819143026064,8.185452315956354e-12,8.185452315956354e-12,4.995308639210123,8.185452315956354e-12,24261.645210296967,20622.39842875242,0.85,1.0727509083686797,0.6671930402956274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674711707410438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.12559560409,1529.9442593312672,0.3751165977293079,0.1375503052487766,6.112871282664199,3.5049648905300503
2141.0,-30.290260368074765,4.764470262725663,34.97818498054652,23.911894694343232,4.818964234797098,-26.779385188681626,-40.29281109161673,1.3080890554041222,-5.187460554301651,-5.187460554350609,39.957217027944424,42204.54373097365,25654.64453162237,25654.64453162237,67859.18826259603,77300.3271326977,77300.3271326977,25654.64453162237,102954.97166432007,102954.97166432007,102954.97166432007,127217.20981382202,127217.20981382202,0.0,0.0,91514.58305039222,56418.799648668966,38995.31489080362,24262.23814950195,63257.55304030557,20622.902427076657,1529.9168101007322,0.0,0.8861175529511207,2.8975190721567654,0.0014959128700940735,0.0,-5.187460554301651,352072.0402401999,1552689.3769482905,4.410146786688808,1552689.3769482905,4.410146786688808,0.85,0.09793558182511392,4.028046144702076,101325.0,128401.92375950367,1.2672284604934978,1.0,0.0,4.028046144702421,1.2856363242344129,1.2859260518847386,3.13311476097313,22719.348230595024,2316.7287739029152,19311.445496896973,1969.2194069225447,0.85,0.849999978031553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.260337505344,4632.441516551485,5.533477989595919,4.764470262725663,-2.518951277040458,7.28342153976612,3.5048101149753124,3.5,1.0013743185643749,0.6,0.0002253456612347185,0.9950020891869509,0.00022647757596052474,199.16254679585924,0.0,0.0,0.0,0.001609753656960304,7.628237698255888e-05,0.0001490632842521596,0.0006004337874485412,0.0979355818244027,0.07166144700046316,0.02627413482393954,0.09793558177708567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535909.8879774294,579.6792268262227,0.0,0.0979355818244027,0.07166144700098356,0.026274134824130345,0.375116569041987,0.375116569041987,0.1375336385821106,0.0,4.89421836391557e-11,4.99478509076863,4.89421836391557e-11,4.89421836391557e-11,4.9952776946934705,4.89421836391557e-11,24262.23814950195,20622.902427076657,0.85,1.0727444392191152,0.6671858410976211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674673887095915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.121195943495,1529.9168101007322,0.375116569041987,0.1375336385821106,6.112871282664199,3.5048101149753124
2142.0,-30.289995327552973,4.76526253214679,34.978216223205415,23.912197455670707,4.819284273320004,-26.779114648385892,-40.292537178006,1.308403594153064,-5.187131439038126,-5.187131439050935,39.957279974765385,42204.48053872178,25654.92766946478,25654.92766946478,67859.40820818656,77300.25721157544,77300.25721157544,25654.92766946478,102955.18488104023,102955.18488104023,102955.18488104023,127218.01662603857,127218.01662603857,0.0,0.0,91514.53539585354,56418.758723000225,38995.307414281466,24262.83174499834,63258.1391592798,20623.406983248587,1529.8894075438125,0.0,0.8861190084563053,2.8974694079481407,0.0014959128700940735,0.0,-5.187131439038126,352076.5637676599,1552692.088601264,4.410097826408879,1552692.088601264,4.410097826408879,0.8499999999999999,0.09793230993434437,4.028046144702076,101325.0,128401.87392940011,1.267227968708612,1.0,0.0,4.028046144702353,1.2856348508510669,1.2859245781693547,3.133118351634278,22719.33639991162,2316.7275675089477,19311.439381081902,1969.2187832829666,0.85,0.8500001514638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.1379794392105,4632.441516551485,5.533685102393784,4.76526253214679,-2.5185597739057326,7.283822306052523,3.5046559540841327,3.5,1.0013302725954665,0.6,0.0002253456612347185,0.994974576502631,0.00022648383843818006,199.16232944370444,0.0,0.0,0.0,0.001609753656960304,7.628474749468668e-05,0.0001490609137400318,0.0006004242389163039,0.09793230993331857,0.07166138120185803,0.026270928731460547,0.09793230988832197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535910.198949019,579.6791251134697,0.0,0.09793230993331857,0.07166138120260866,0.02627092873173572,0.37511654057238863,0.37511654057238863,0.13751697191544693,0.0,1.2789769243681803e-11,4.994752186197161,1.2789769243681803e-11,1.2789769243681803e-11,4.995248047859263,1.2789769243681803e-11,24262.83174499834,20623.406983248587,0.85,1.072737976647101,0.6671786603215389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267463617918758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.11681503289,1529.8894075438125,0.37511654057238863,0.13751697191544693,6.112871282664199,3.5046559540841327
2143.0,-30.28972997384132,4.766052448464445,34.97824748273576,23.912499762978427,4.819603714786741,-26.77884388603115,-40.29226696640251,1.308717626976427,-5.186803012759299,-5.186803012771747,39.95734295150497,42204.43415564653,25655.210041881295,25655.210041881295,67859.64419752783,77300.18779963553,77300.18779963553,25655.210041881295,102955.39784151682,102955.39784151682,102955.39784151682,127218.82379864449,127218.82379864449,0.0,0.0,91514.48788154221,56418.73423755265,38995.28182665507,24263.425957127667,63258.70778378274,20623.912063558517,1529.8620500343554,0.0,0.8861204603088793,2.897419683029401,0.0014959128700940735,0.0,-5.186803012759299,352081.0778708345,1552694.8015468335,4.410048989103753,1552694.8015468335,4.410048989103753,0.85,0.09792903852363731,4.028046144702076,101325.0,128401.82487876191,1.267227484616451,1.0,0.0,4.0280461447007525,1.2856333798409803,1.285923106827765,3.133121936519962,22719.32460404096,2316.726364664892,19311.424787380096,1969.2172951395326,0.85,0.849999950436259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.016105459375,4632.441516551485,5.533891483178781,4.766052448464445,-2.518169168489505,7.28422161695395,3.504502405797382,3.5,1.001286401656395,0.6,0.0002253456612347185,0.9949470321294751,0.0002264901084758386,199.16211183518692,0.0,0.0,0.0,0.001609753656960304,7.628708603551656e-05,0.00014905857519920194,0.0006004148191659298,0.09792903852278138,0.0716613157623094,0.026267722760471984,0.09792903847638865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535910.5100684576,579.6790233523391,0.0,0.09792903852278138,0.07166131576293575,0.026267722760701568,0.37511651232389315,0.37511651232389315,0.1375003052487805,0.0,1.2448708730516955e-11,4.994720407298701,1.2448708730516955e-11,1.2448708730516955e-11,4.995219454314338,1.2448708730516955e-11,24263.425957127667,20623.912063558517,0.85,1.07273206448464,0.6671719299088533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267459858338781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.112449332406,1529.8620500343554,0.37511651232389315,0.1375003052487805,6.112871282664199,3.504502405797382
2144.0,-30.289464636814362,4.766840017300225,34.978278758980444,23.912801511492603,4.819922514815888,-26.778573202748614,-40.291993017867185,1.3090310807501575,-5.186475309303489,-5.186475309314596,39.95740595741109,42204.37207593591,25655.491739706347,25655.491739706347,67859.86381564225,77300.11878281708,77300.11878281708,25655.491739706347,102955.61052252344,102955.61052252344,102955.61052252344,127219.6313197806,127219.6313197806,0.0,0.0,91514.44050976635,56418.69380288518,38995.27411875686,24264.02079725717,63259.29491601403,20624.417677668593,1529.8347396296442,0.0,0.8861219083384556,2.8973698947014905,0.0014959128700940735,0.0,-5.186475309303489,352085.5820843334,1552697.5157533495,4.410000280504072,1552697.5157533495,4.410000280504072,0.85,0.09792576761156427,4.028046144702076,101325.0,128401.7768302934,1.2672270104149361,1.0,0.0,4.028046144702679,1.285631911546667,1.285921638202561,3.133125514795424,22719.31284355606,2316.7251654291795,19311.4197620862,1969.2167827021665,0.85,0.8500001692420706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.894713997224,4632.441516551485,5.534097153294777,4.766840017300225,-2.5177794847356525,7.284619502035878,3.5043494681067857,3.5,1.0012427051733674,0.6,0.0002253456612347185,0.9949194903106217,0.00022649637827917493,199.16189424082737,0.0,0.0,0.0,0.001609753656960304,7.628945698521013e-05,0.00014905620424950837,0.0006004052688711574,0.09792576761094893,0.07166125069524482,0.026264516915704115,0.09792576756292957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535910.8213320319,579.6789215440456,0.0,0.09792576761094893,0.07166125069569512,0.026264516915869153,0.37511648429863437,0.37511648429863437,0.13748363858211402,0.0,1.1084466677857563e-11,4.9946896148939,1.1084466677857563e-11,1.1084466677857563e-11,4.9951912262087035,1.1084466677857563e-11,24264.02079725717,20624.417677668593,0.85,1.0727255797861193,0.6671647562934173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267456109939266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.108098740846,1529.8347396296442,0.37511648429863437,0.13748363858211402,6.112871282664199,3.5043494681067857
2145.0,-30.28919899199,4.767625244905631,34.97831005179118,23.91310273613783,4.820240650297715,-26.77830230898814,-40.291719034407265,1.3093439672958405,-5.186148297703937,-5.186148297790642,39.95746899242671,42204.3111140257,25655.772687351317,25655.772687351317,67860.08380137701,77300.05025037855,77300.05025037855,25655.772687351317,102955.82293772987,102955.82293772987,102955.82293772987,127220.43919019288,127220.43919019288,0.0,0.0,91514.39322836002,56418.65409200706,38995.26570705884,24264.616252463013,63259.88195952185,20624.92381459356,1529.8074744118803,0.0,0.886123352704054,2.897320045598754,0.0014959128700940735,0.0,-5.186148297703937,352090.07683350577,1552700.2312161124,4.409951695259915,1552700.2312161124,4.409951695259915,0.85,0.09792249717983355,4.028046144702076,101325.0,128401.72494017442,1.2672264982992787,1.0,0.0,4.028046144701987,1.285630445912734,1.2859201722383362,3.133129086595614,22719.301105506238,2316.723968481208,19311.406320521488,1969.21541204402,0.85,0.8500000167628918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.773803311125,4632.441516551485,5.534302098395428,4.767625244905631,-2.5173906991621373,7.2850159440677675,3.504197138786354,3.5,1.0011991825103868,0.6,0.0002253456612347185,0.994891917366349,0.00022650265551583476,199.1616763945294,0.0,0.0,0.0,0.001609753656960304,7.629182830531e-05,0.0001490538329294085,0.0006003957170843713,0.0979224971791047,0.07166118598669267,0.02626131119241202,0.09792249713180268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535911.1327394563,579.6788196886811,0.0,0.0979224971791047,0.07166118598722607,0.026261311192607485,0.3751164564906263,0.3751164564906263,0.13746697191544743,0.0,8.668621376273222e-11,4.994659783435395,8.668621376273222e-11,8.668621376273222e-11,4.995163915618093,8.668621376273222e-11,24264.616252463013,20624.92381459356,0.85,1.072719102523756,0.667157601416819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267452372693409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.103756660155,1529.8074744118803,0.3751164564906263,0.13746697191544743,6.112871282664199,3.504197138786354
2146.0,-30.28893279952042,4.768408138024114,34.97834136113682,23.913403506763302,4.820558204814431,-26.778030980365898,-40.29144501602275,1.3096563856598988,-5.185821952789013,-5.185821952784115,39.957532059666974,42204.25210470518,25656.05282578203,25656.05282578203,67860.30493048721,77299.98231164018,77299.98231164018,25656.05282578203,102956.03513742221,102956.03513742221,102956.03513742221,127221.24746759652,127221.24746759652,0.0,0.0,91514.34608403458,56418.61587709958,38995.25578548333,24265.21233017431,63260.46811565764,20625.430480648163,1529.7802533089973,0.0,0.8861247935231199,2.8972701370250924,0.0014959128700940735,0.0,-5.185821952789013,352094.5624640562,1552702.9480714186,4.409903229419873,1552702.9480714186,4.409903229419873,0.8500000000000001,0.09791922721803874,4.028046144702076,101325.0,128401.67856198865,1.2672260405821727,1.0,0.0,4.02804614469889,1.2856289824752074,1.2859187084710133,3.1331326530512116,22719.289401488026,2316.7227750034954,19311.39784273074,1969.2145475499526,0.85,0.8500000814931262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.653371817494,4632.441516551485,5.534506307516063,4.768408138024114,-2.517002792080794,7.2854109301049075,3.5040454158094847,3.5,1.0011558330884243,0.6,0.0002253456612347185,0.99486428840531,0.00022650894585424312,199.1614580996043,0.0,0.0,0.0,0.001609753656960304,7.629419999584395e-05,0.00014905146123887455,0.0006003861638054595,0.09791922721715812,0.07166112162900753,0.026258105588150584,0.09791922717143996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535911.4443061259,579.6787177812115,0.0,0.09791922721715812,0.071661121629652,0.02625810558838673,0.375116428894188,0.375116428894188,0.1374503052487854,0.0,-4.888534022029489e-12,4.994631021634234,-4.888534022029489e-12,-4.888534022029489e-12,4.9951381585286185,-4.888534022029489e-12,24265.21233017431,20625.430480648163,0.85,1.0727126585029343,0.6671504868971903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674486465714188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.099429590242,1529.7802533089973,0.375116428894188,0.1374503052487854,6.112871282664199,3.5040454158094847
2147.0,-30.288666637991657,4.769188702289046,34.978372687019565,23.913703683670633,4.820875063497945,-26.777759749133278,-40.29117473457006,1.3099681746395644,-5.185496324259816,-5.185496324215976,39.95759516004129,42204.20870533563,25656.332288208112,25656.332288208112,67860.54099354375,77299.9148235448,77299.9148235448,25656.332288208112,102956.2471117529,102956.2471117529,102956.2471117529,127222.05616839511,127222.05616839511,0.0,0.0,91514.29912132525,56418.59300311597,38995.22902023253,24265.8090566422,63261.03807687473,20625.93769814587,1529.7530795351804,0.0,0.886126230538211,2.8972201644764786,0.0014959128700940735,0.0,-5.185496324259816,352099.0382925468,1552705.6663571505,4.409854891642906,1552705.6663571505,4.409854891642906,0.85,0.09791595775550865,4.028046144702076,101325.0,128401.63318597259,1.2672255927557128,1.0,0.0,4.028046144701695,1.2856275219891795,1.285917247655854,3.133136212321984,22719.277742557708,2316.721586123468,19311.38550434238,1969.213289384487,0.85,0.8499999746104749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.533418058606,4632.441516551485,5.53470981101311,4.769188702289046,-2.516615799176257,7.285804501465304,3.503894297308403,3.5,1.0011126563738295,0.6,0.0002253456612347185,0.9948366634831746,0.00022651523562242508,199.16123983053106,0.0,0.0,0.0,0.001609753656960304,7.629653940917494e-05,0.00014904912182554355,0.0006003767405406107,0.09791595775487012,0.0716610576441399,0.026254900110730228,0.09791595770691323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535911.7560365298,579.6786158201676,0.0,0.09791595775487012,0.0716610576446072,0.026254900110901445,0.37511640151201037,0.37511640151201037,0.13743363858211696,0.0,-4.382627594168298e-11,4.994603269107586,-4.382627594168298e-11,-4.382627594168298e-11,4.995113073576931,-4.382627594168298e-11,24265.8090566422,20625.93769814587,0.85,1.0727067252845222,0.6671437900536683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674449315411696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.09512234632,1529.7530795351804,0.37511640151201037,0.13743363858211696,6.112871282664199,3.503894297308403
2148.0,-30.28840018342587,4.769966944272703,34.978404029041975,23.91400340655821,4.821191339902306,-26.777488312528202,-40.29090068126095,1.3102794690045056,-5.185171366420775,-5.185171366416479,39.95765828191346,42204.15069050464,25656.6109619612,25656.6109619612,67860.76165246584,77299.84777564475,77299.84777564475,25656.6109619612,102956.45873760595,102956.45873760595,102956.45873760595,127222.86508299233,127222.86508299233,0.0,0.0,91514.25224388966,56418.555158749,38995.21898348962,24266.406345386386,63261.625328876005,20626.445393578426,1529.7259483410758,0.0,0.8861276640255387,2.897170134883707,0.0014959128700940735,0.0,-5.185171366420775,352103.50494678656,1552708.3855732533,4.409806672637111,1552708.3855732533,4.409806672637111,0.85,0.09791268874816524,4.028046144702076,101325.0,128401.579736923,1.2672250652546064,1.0,0.0,4.028046144702712,1.2856260638233428,1.285915789161409,3.1331397659464124,22719.266104797385,2316.7203994021797,19311.378156296203,1969.212540092305,0.85,0.850000086588115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.413940319643,4632.441516551485,5.534912586510452,4.769966944272703,-2.516229686050062,7.286196630322765,3.503743781091698,3.5,1.0010696517404851,0.6,0.0002253456612347185,0.994809008975441,0.00022652153247667425,199.16102132162837,0.0,0.0,0.0,0.001609753656960304,7.629891153741882e-05,0.00014904674969729966,0.0006003671854985832,0.09791268874764353,0.07166099399944056,0.026251694748202967,0.09791268869899217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535912.0678731821,579.6785138243528,0.0,0.09791268874764353,0.07166099399982238,0.026251694748342855,0.3751163743432961,0.3751163743432961,0.13741697191544652,0.0,-4.320099833421409e-12,4.994576458734116,-4.320099833421409e-12,-4.320099833421409e-12,4.995088749339175,-4.320099833421409e-12,24266.406345386386,20626.445393578426,0.85,1.0727002554815888,0.6671366799556507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674412275758054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.09082335563,1529.7259483410758,0.3751163743432961,0.13741697191544652,6.112871282664199,3.503743781091698
2149.0,-30.28813336185241,4.77074286985818,34.97843538733902,23.914302640501433,4.821507017009615,-26.77721660544481,-40.29062659302724,1.3105902606020132,-5.184847109548798,-5.184847109540113,39.957721439996185,42204.093996756936,25656.888929742672,25656.888929742672,67860.98292649961,77299.78125501443,77299.78125501443,25656.888929742672,102956.6701847571,102956.6701847571,102956.6701847571,127223.67448112069,127223.67448112069,0.0,0.0,91514.20550291052,56418.518244653,38995.20806473058,24267.004296363593,63262.21236109417,20626.953651909054,1529.6988641394507,0.0,0.8861290937768773,2.8971200418028666,0.0014959128700940735,0.0,-5.184847109548798,352107.96201032936,1552711.1063521677,4.4097585794058745,1552711.1063521677,4.4097585794058745,0.85,0.09790942023626394,4.028046144702076,101325.0,128401.53129872179,1.2672245872067287,1.0,0.0,4.028046144703205,1.2856246080158706,1.2859143330258598,3.1331433138314284,22719.254500913652,2316.7192161353423,19311.366820388288,1969.2113841513963,0.85,0.8500000217705947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.2949371178565,4632.441516551485,5.535114653501568,4.77074286985818,-2.515844473867261,7.286587343725442,3.5035938652605827,3.5,1.0010268186458808,0.6,0.0002253456612347185,0.9947813172079919,0.00022652783816566445,199.1608025122376,0.0,0.0,0.0,0.001609753656960304,7.630128403616317e-05,0.0001490443771985553,0.0006003576289641627,0.0979094202354295,0.07166093072397191,0.0262484895114576,0.09790942018934357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535912.3798887684,579.6784117699923,0.0,0.0979094202354295,0.07166093072458264,0.026248489511681298,0.37511634738400806,0.37511634738400806,0.1374003052487792,0.0,-8.697043085703626e-12,4.994550634694974,-8.697043085703626e-12,-8.697043085703626e-12,4.995065530957959,-8.697043085703626e-12,24267.004296363593,20626.953651909054,0.85,1.072693799248691,0.6671295931900125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674375346440145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.0865391075,1529.6988641394507,0.37511634738400806,0.1374003052487792,6.112871282664199,3.5035938652605827
2150.0,-30.287866094940707,4.77151648525908,34.97846676211383,23.914601385500305,4.821822024452246,-26.776944564494116,-40.29035243494434,1.3109004940056743,-5.184523536341544,-5.184523536388641,39.95778463654523,42204.03890272854,25657.166151892034,25657.166151892034,67861.20505462057,77299.71533618019,77299.71533618019,25657.166151892034,102956.88148807222,102956.88148807222,102956.88148807222,127224.4844016273,127224.4844016273,0.0,0.0,91514.15891242253,56418.48247897119,38995.19603716815,24267.602913555085,63262.798950723234,20627.46247652182,1529.6718261164121,0.0,0.8861305198726218,2.8970698861297977,0.0014959128700940735,0.0,-5.184523536341544,352112.40972072555,1552713.828791995,4.409710609244118,1552713.828791995,4.409710609244118,0.85,0.0979061522128973,4.028046144702076,101325.0,128401.48848380601,1.2672241646563633,1.0,0.0,4.028046144702372,1.2856231548263732,1.2859128795088755,3.133146855344305,22719.242934390746,2316.7180366782486,19311.360538726636,1969.2107436001731,0.85,0.8500001780206548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.176406813958,4632.441516551485,5.535316005271045,4.77151648525908,-2.515460149126582,7.2869766343856615,3.5034445477193232,3.5,1.0009841564912352,0.6,0.0002253456612347185,0.9947535800551474,0.00022653415454129425,199.16058333812526,0.0,0.0,0.0,0.001609753656960304,7.630365720775354e-05,0.00014904200402696496,0.0006003480697194875,0.0979061522122054,0.0716608678133623,0.026245284398843105,0.09790615216503769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535912.6920944339,579.6783096534393,0.0,0.0979061522122054,0.07166086781386871,0.02624528439902858,0.37511632063422506,0.37511632063422506,0.13738363858211172,0.0,4.7123194235609844e-11,4.994525900766007,4.7123194235609844e-11,4.7123194235609844e-11,4.9950438503933015,4.7123194235609844e-11,24267.602913555085,20627.46247652182,0.85,1.0726873641407983,0.6671225365099983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674338527177569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.082271093568,1529.6718261164121,0.37511632063422506,0.13738363858211172,6.112871282664199,3.5034445477193232
