time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2151.0,-30.287598555115572,4.7722877969961575,34.97849815314888,23.914899641554825,4.822136467021817,-26.776672334447248,-40.290078276861436,1.3112102463536282,-5.184200630272414,-5.184200630293846,39.95784785971313,42203.98479825319,25657.44259155067,25657.44259155067,67861.42738980385,77299.64991629227,77299.64991629227,25657.44259155067,102957.09250784294,102957.09250784294,102957.09250784294,127225.29462895797,127225.29462895797,0.0,0.0,91514.11248153521,56418.447363496685,38995.18346448725,24268.20212111503,63263.385585602286,20627.971802947777,1529.64483130844,0.0,0.8861319424405629,2.8970196724179353,0.0014959128700940735,0.0,-5.184200630272414,352116.84830486414,1552716.5523823556,4.4096627578524945,1552716.5523823556,4.4096627578524945,0.85,0.09790288465159099,4.028046144702076,101325.0,128401.43754018063,1.2672236618818715,1.0,0.0,4.028046144701577,1.2856217038935058,1.2859114282490296,3.1331503913656222,22719.2314074902,2316.7168612615114,19311.35024738052,1969.2096941749244,0.85,0.8500001562999112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.0583478553835,4632.441516551485,5.5355166356044325,4.7722877969961575,-2.515076698588761,7.287364495584919,3.5032958264816916,3.5,1.0009416647090548,0.6,0.0002253456612347185,0.9947258154146044,0.00022654047752927153,199.16036394069147,0.0,0.0,0.0,0.001609753656960304,7.630603044758943e-05,0.00014903963078712905,0.000600338510199916,0.09790288465082635,0.07166080524813324,0.026242079402693103,0.09790288460440287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535913.0044316474,579.678207493841,0.0,0.09790288465082635,0.07166080524869292,0.026242079402898067,0.3751162941009635,0.3751162941009635,0.1373669719154478,0.0,2.142996891052462e-11,4.99450224409145,2.142996891052462e-11,2.142996891052462e-11,4.995023227765728,2.142996891052462e-11,24268.20212111503,20627.971802947777,0.85,1.072680931658011,0.6671154951254794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674301817674247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.078020895307,1529.64483130844,0.3751162941009635,0.1373669719154478,6.112871282664199,3.5032958264816916
2152.0,-30.287330747592286,4.7730568107415,34.97852956059035,23.915197408664994,4.822450260817839,-26.776399928376104,-40.28980404892934,1.3115194416016718,-5.183878429087031,-5.1838784290256115,39.95791111966006,42203.93167015448,25657.71835055889,25657.71835055889,67861.65002071336,77299.58500345303,77299.58500345303,25657.71835055889,102957.30335401192,102957.30335401192,102957.30335401192,127226.10534858095,127226.10534858095,0.0,0.0,91514.06618654334,56418.412853244794,38995.17037033171,24268.801994569025,63263.972364900736,20628.48169538367,1529.6178837816722,0.0,0.8861333612508071,2.8969693948041715,0.0014959128700940735,0.0,-5.183878429087031,352121.2772436242,1552719.277559692,4.409615032963211,1552719.277559692,4.409615032963211,0.85,0.09789961759075727,4.028046144702076,101325.0,128401.39166307979,1.2672232091100892,1.0,0.0,4.028046144700943,1.2856202555734557,1.28590997960259,3.1331539210272874,22719.21991432696,2316.715689285022,19311.33602278287,1969.2082436696396,0.85,0.8499999601925132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.94075877114,4632.441516551485,5.535716568114565,4.7730568107415,-2.514694149045775,7.2877509597872745,3.503147699664475,3.5,1.0008993427612787,0.6,0.0002253456612347185,0.9946980238301029,0.00022654680700683502,199.16014432421454,0.0,0.0,0.0,0.001609753656960304,7.630840436034472e-05,0.00014903725687437377,0.0006003289479697943,0.09789961758988659,0.0716607430568501,0.026238874533036485,0.0978996175441526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535913.3169506035,579.6781052747796,0.0,0.09789961758988659,0.07166074305748742,0.026238874533269847,0.37511626778978313,0.37511626778978313,0.1373503052487818,0.0,-6.139089236967266e-11,4.994479658134594,-6.139089236967266e-11,-6.139089236967266e-11,4.9950035776776645,-6.139089236967266e-11,24268.801994569025,20628.48169538367,0.85,1.072674501520291,0.6671084677820437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674265217619543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.073785073302,1529.6178837816722,0.37511626778978313,0.1373503052487818,6.112871282664199,3.503147699664475
2153.0,-30.28706267707722,4.7738235327823215,34.9785609842636,23.91549468683081,4.8227634542461475,-26.776127345628755,-40.289529820997245,1.3118281227975546,-5.183556902154692,-5.183556902140946,39.9579744073326,42203.87949898213,25657.99335510148,25657.99335510148,67861.87285408362,77299.52057339378,77299.52057339378,25657.99335510148,102957.51392849526,102957.51392849526,102957.51392849526,127226.91639540439,127226.91639540439,0.0,0.0,91514.02002487097,56418.37895045877,38995.15674934689,24269.402466909127,63264.55921625602,20628.992096872757,1529.590980035917,0.0,0.8861347764929056,2.896919058265542,0.0014959128700940735,0.0,-5.183556902154692,352125.69695776684,1552722.0039370125,4.409567428199489,1552722.0039370125,4.409567428199489,0.85,0.09789635099895899,4.028046144702076,101325.0,128401.34250108931,1.2672227239189668,1.0,0.0,4.028046144702723,1.2856188096645629,1.2859085333678508,3.1331574448207187,22719.208454261534,2316.7145206835703,19311.331301263323,1969.2077622086363,0.85,0.850000181130475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.823637895433,4632.441516551485,5.535915788750958,4.7738235327823215,-2.5143124772974295,7.288136010079751,3.5030001651393134,3.5,1.0008571900398038,0.6,0.0002253456612347185,0.9946702057925145,0.0002265531428632386,199.15992449255535,0.0,0.0,0.0,0.001609753656960304,7.631077834138423e-05,0.00014903488289333427,0.0006003193854646205,0.09789635099855636,0.07166068121722222,0.02623566978133414,0.0978963509494045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535913.6296065755,579.6780030108827,0.0,0.09789635099855636,0.07166068121751692,0.026235669781442063,0.3751162417054535,0.3751162417054535,0.13733363858211067,0.0,-1.375610736431554e-11,4.994458105623721,-1.375610736431554e-11,-1.375610736431554e-11,4.994984869631139,-1.375610736431554e-11,24269.402466909127,20628.992096872757,0.85,1.0726680734803302,0.6671014549349412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674228726743089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.069563532186,1529.590980035917,0.3751162417054535,0.13733363858211067,6.112871282664199,3.5030001651393134
2154.0,-30.286794348380646,4.7745879690425514,34.97859242415225,23.915791476052277,4.82307603600177,-26.77585459168305,-40.28925559306515,1.3121362793041675,-5.183236064635878,-5.183236064677805,39.958037726991684,42203.82826858763,25658.26764877242,25658.26764877242,67862.09591736006,77299.45662861913,77299.45662861913,25658.26764877242,102957.72427739155,102957.72427739155,102957.72427739155,127227.72784869469,127227.72784869469,0.0,0.0,91513.97399631917,56418.345636287675,38995.14262225721,24270.003571303143,63265.14619356036,20629.50303560767,1529.564121873993,0.0,0.8861361880741835,2.8968686604420704,0.0014959128700940735,0.0,-5.183236064635878,352130.1072386283,1552724.7316945472,4.409519946677865,1552724.7316945472,4.409519946677865,0.85,0.0978930848931999,4.028046144702076,101325.0,128401.28938609631,1.2672221997147428,1.0,0.0,4.028046144701384,1.2856173662166377,1.2859070895946338,3.133160962624485,22719.197027244525,2316.7133554521192,19311.313627517568,1969.2059599881272,0.85,0.8499998307316815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.706983717081,4632.441516551485,5.536114308610344,4.7745879690425514,-2.513931693451963,7.288519662494514,3.5028532209728636,3.5,1.0008152059922468,0.6,0.0002253456612347185,0.9946423618034226,0.0002265594849852725,199.15970444965998,0.0,0.0,0.0,0.001609753656960304,7.631315239070845e-05,0.00014903250884401004,0.0006003098226843927,0.0978930848925035,0.07166061974086385,0.026232465151639663,0.09789308484555662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535913.9424206131,579.6779006952652,0.0,0.0978930848925035,0.07166061974137362,0.026232465151826277,0.3751162158502429,0.3751162158502429,0.13731697191544326,0.0,4.1950443119276315e-11,4.9944375649418475,4.1950443119276315e-11,4.1950443119276315e-11,4.994967058557336,4.1950443119276315e-11,24270.003571303143,20629.50303560767,0.85,1.0726616470581651,0.667094455760279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674192344745336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.06535618658,1529.564121873993,0.3751162158502429,0.13731697191544326,6.112871282664199,3.5028532209728636
2155.0,-30.286526006882376,4.7753501253432225,34.97862388009453,23.916087706480198,4.8233879306878436,-26.77558189498877,-40.28898133020846,1.3124438187942589,-5.182915919898335,-5.18291591988291,39.958101074369964,42203.777124254106,25658.541243919506,25658.541243919506,67862.31836817361,77299.39310380672,77299.39310380672,25658.541243919506,102957.93434772623,102957.93434772623,102957.93434772623,127228.53963126554,127228.53963126554,0.0,0.0,91513.92810411034,56418.31212455785,38995.12886616943,24270.60528353931,63265.73414970873,20630.014491008413,1529.5373087077737,0.0,0.8861375959928378,2.896818202111422,0.0014959128700940735,0.0,-5.182915919898335,352134.5080396303,1552727.46065096,4.40947258845819,1552727.46065096,4.40947258845819,0.85,0.09788981926776413,4.028046144702076,101325.0,128401.24629280009,1.267221774416976,1.0,0.0,4.028046144699971,1.2856159256621351,1.2859056487154916,3.1331644733846136,22719.18563407593,2316.712193672246,19311.31005353988,1969.2055955438282,0.85,0.8500000996767831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.5907946460175,4632.441516551485,5.536312132143538,4.7753501253432225,-2.5135517990555054,7.288901924398727,3.5027068651326703,3.5,1.0007733900379059,0.6,0.0002253456612347185,0.9946145173266946,0.00022656582757347855,199.15948439675282,0.0,0.0,0.0,0.001609753656960304,7.631552681068202e-05,0.00014903013442403646,0.0006003002584111722,0.0978898192670023,0.07166055862440766,0.02622926064259463,0.09788981922105248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535914.255371638,579.6777983348223,0.0,0.0978898192670023,0.07166055862496536,0.026229260642798773,0.3751161902253435,0.3751161902253435,0.13730030524877937,0.0,-1.5404566511278972e-11,4.994417946545241,-1.5404566511278972e-11,-1.5404566511278972e-11,4.994949805689714,-1.5404566511278972e-11,24270.60528353931,20630.014491008413,0.85,1.0726551944783849,0.6670874477546611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674156071343992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.0611629489,1529.5373087077737,0.3751161902253435,0.13730030524877937,6.112871282664199,3.5027068651326703
2156.0,-30.286257411744803,4.776110008116033,34.97865535168276,23.916383447963767,4.82369927651041,-26.77530902478292,-40.288707067351766,1.3127508895485185,-5.182596437229506,-5.182596437210755,39.958164441980365,42203.726900903996,25658.81406726279,25658.81406726279,67862.54096816678,77299.32999502546,77299.32999502546,25658.81406726279,102958.14406228825,102958.14406228825,102958.14406228825,127229.35160967849,127229.35160967849,0.0,0.0,91513.88230352486,56418.27920940331,38995.11454902395,24271.207547390237,63266.32209641419,20630.5264152817,1529.510537368703,0.0,0.8861390004336887,2.8967676877915154,0.0014959128700940735,0.0,-5.182596437229506,352138.89978268254,1552730.1904801533,4.409425347322884,1552730.1904801533,4.409425347322884,0.85,0.0978865540926793,4.028046144702076,101325.0,128401.19969190995,1.2672213145019486,1.0,0.0,4.028046144700192,1.285614487306472,1.2859042100356846,3.1331679787938227,22719.17426365369,2316.7110342118553,19311.29796429562,1969.2043627839905,0.85,0.8499999929658527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.475069075174,4632.441516551485,5.536509245346549,4.776110008116033,-2.5131727707655505,7.289282778881583,3.5025610955651105,3.5,1.0007317415900316,0.6,0.0002253456612347185,0.9945866473730166,0.00022657217632060498,199.15926413633628,0.0,0.0,0.0,0.001609753656960304,7.631790129896211e-05,0.0001490277599357564,0.00060029069386281,0.09788655409181113,0.07166049784555163,0.0262260562462595,0.09788655404619659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535914.5684226592,579.6776959416502,0.0,0.09788655409181113,0.07166049784618718,0.026226056246492113,0.37511616482695115,0.37511616482695115,0.13728363858211148,0.0,-1.8758328224066645e-11,4.994399181959693,-1.8758328224066645e-11,-1.8758328224066645e-11,4.994933190649078,-1.8758328224066645e-11,24271.207547390237,20630.5264152817,0.85,1.072648744536599,0.6670804545361113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674119906261643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.056978911973,1529.510537368703,0.37511616482695115,0.13728363858211148,6.112871282664199,3.5025610955651105
2157.0,-30.285988328180416,4.776867623137507,34.97868683927435,23.916678700502985,4.824009978446986,-26.775035779479552,-40.28843273464588,1.3130574297459077,-5.182277645285637,-5.182277645282938,39.95822785129328,42203.67842668415,25659.08619742305,25659.08619742305,67862.76462410719,77299.2674770947,77299.2674770947,25659.08619742305,102958.35367451776,102958.35367451776,102958.35367451776,127230.16417565958,127230.16417565958,0.0,0.0,91513.83663496154,56418.247584550176,38995.09894490151,24271.810501141827,63266.90944604334,20631.03892597055,1529.4838132630523,0.0,0.8861404011717573,2.8967171094166453,0.0014959128700940735,0.0,-5.182277645285637,352143.28207358654,1552732.922111393,4.409378230838781,1552732.922111393,4.409378230838781,0.85,0.09788328941729421,4.028046144702076,101325.0,128401.1492493694,1.2672208166727796,1.0,0.0,4.028046144704481,1.2856130514392106,1.2859027738448399,3.133171478146385,22719.162926007175,2316.7098780936585,19311.286408320233,1969.2031844024448,0.85,0.8499999085007721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.359805551241,4632.441516551485,5.536705666808059,4.776867623137507,-2.5127946286451426,7.28966225178265,3.5024159104104804,3.5,1.00069026011728,0.6,0.0002253456612347185,0.9945587275838563,0.00022657853677697322,199.1590434758757,0.0,0.0,0.0,0.001609753656960304,7.632027646031042e-05,0.00014902538477440809,0.000600281126603298,0.09788328941665661,0.07166043744039187,0.02622285197626474,0.0978832893695805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535914.8816797448,579.6775934810611,0.0,0.09788328941665661,0.07166043744085866,0.026222851976435542,0.3751161396484835,0.3751161396484835,0.13726697191544363,0.0,-2.6716406864579767e-12,4.994381398355131,-2.6716406864579767e-12,-2.6716406864579767e-12,4.99491801080319,-2.6716406864579767e-12,24271.810501141827,20631.03892597055,0.85,1.0726423215280239,0.6670734953898326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674083849191913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.052808901,1529.4838132630523,0.3751161396484835,0.13726697191544363,6.112871282664199,3.5024159104104804
2158.0,-30.285719484920893,4.777622976303387,34.97871834248162,23.916973394248657,4.82432000679016,-26.774762817728845,-40.28815843686459,1.3133633395981053,-5.181959536983754,-5.181959536968752,39.95829128132067,42203.6291512206,25659.357620094386,25659.357620094386,67862.98677131499,77299.20530746914,77299.20530746914,25659.357620094386,102958.56292756353,102958.56292756353,102958.56292756353,127230.97694687461,127230.97694687461,0.0,0.0,91513.79113960724,56418.21498335847,38995.08461805419,24272.414019311083,63267.49863736528,20631.55191641442,1529.457132446837,0.0,0.8861417983198894,2.896666473078193,0.0014959128700940735,0.0,-5.181959536983754,352147.6550094387,1552735.6546388322,4.409331235209316,1552735.6546388322,4.409331235209316,0.85,0.09788002520468127,4.028046144702076,101325.0,128401.09986467463,1.2672203292837367,1.0,0.0,4.028046144702467,1.285611618527751,1.2859013406104631,3.1331749703031537,22719.15163136142,2316.708726360319,19311.2754859122,1969.202070626789,0.85,0.8499998503137326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.245002472311,4632.441516551485,5.536901395244628,4.777622976303387,-2.5124173666324197,7.290040342935806,3.5022713076221517,3.5,1.0006489450349005,0.6,0.0002253456612347185,0.9945308335726851,0.00022658489171743627,199.15882301296404,0.0,0.0,0.0,0.001609753656960304,7.63226513876142e-05,0.00014902300984710428,0.0006002715602865279,0.09788002520405151,0.07166037738166965,0.02621964782238185,0.09788002515710088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535915.1950392124,579.6774909869652,0.0,0.09788002520405151,0.07166037738213071,0.026219647822550554,0.37511611469295864,0.37511611469295864,0.13725030524877696,0.0,-1.5006662579253316e-11,4.994364442195888,-1.5006662579253316e-11,-1.5006662579253316e-11,4.994903057984004,-1.5006662579253316e-11,24272.414019311083,20631.55191641442,0.85,1.0726358435678007,0.667066504290332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674047899859522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.048657628013,1529.457132446837,0.37511611469295864,0.13725030524877696,6.112871282664199,3.5022713076221517
2159.0,-30.2854499178433,4.778376074343215,34.97874986120414,23.91726766889917,4.824629493589429,-26.774489258779436,-40.28788029737768,1.3136688345254326,-5.181642070946225,-5.181642070916565,39.95835473965458,42203.566766304095,25659.628235220564,25659.628235220564,67863.19500152465,77299.14370029839,77299.14370029839,25659.628235220564,102958.77193551895,102958.77193551895,102958.77193551895,127231.7900642676,127231.7900642676,0.0,0.0,91513.74569407306,56418.168760078304,38995.0854822164,24273.018128748652,63268.103610965045,20632.065409436353,1529.4304935820728,0.0,0.886143192062388,2.8966157802690407,0.0014959128700940735,0.0,-5.181642070946225,352152.01915877685,1552738.3883888342,4.409284354234362,1552738.3883888342,4.409284354234362,0.85,0.09787676144237925,4.028046144702076,101325.0,128401.05114809297,1.2672198484884576,1.0,0.0,4.028046144702185,1.2856101875630275,1.285899909323261,3.13317845772329,22719.14034908397,2316.707575888195,19311.264980549902,1969.2009993779632,0.85,0.8499998100204759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.130658272481,4632.441516551485,5.537096410826277,4.778376074343215,-2.5120409533756556,7.2904170277188705,3.502127285199088,3.5,1.000607795771168,0.6,0.0002253456612347185,0.9945028653085282,0.0002265912639324661,199.1586019569809,0.0,0.0,0.0,0.001609753656960304,7.632505964697643e-05,0.00014902060158774206,0.0006002618597066885,0.09787676144185509,0.07166031766020646,0.026216443781648623,0.09787676139393683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535915.5085385663,579.6773884470938,0.0,0.09787676144185509,0.07166031766059022,0.02621644378178903,0.37511608995413065,0.37511608995413065,0.13723363858210955,0.0,-2.9672264645341784e-11,4.994348421161192,-2.9672264645341784e-11,-2.9672264645341784e-11,4.994889549811546,-2.9672264645341784e-11,24273.018128748652,20632.065409436353,0.85,1.0726288781913678,0.6670591397177544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674012057983537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.044510510375,1529.4304935820728,0.37511608995413065,0.13723363858210955,6.112871282664199,3.502127285199088
2160.0,-30.28518011973398,4.77912692282275,34.97878139572395,23.917561454605334,4.824938396267653,-26.774215550221694,-40.28760966667903,1.3139738267553775,-5.181325299421474,-5.18132529938522,39.95841823723356,42203.53657878886,25659.898182455705,25659.898182455705,67863.43476124457,77299.08262755873,77299.08262755873,25659.898182455705,102958.98081001444,102958.98081001444,102958.98081001444,127232.6037264624,127232.6037264624,0.0,0.0,91513.70045331548,56418.15440454559,38995.05116529988,24273.622916447952,63268.674081747835,20632.57947898076,1529.4039018303968,0.0,0.8861445820921581,2.896565023718307,0.0014959128700940735,0.0,-5.181325299421474,352156.3738030872,1552741.123833433,4.409237598242843,1552741.123833433,4.409237598242843,0.85,0.09787349817811054,4.028046144702076,101325.0,128401.01217482764,1.2672194638522343,1.0,0.0,4.028046144701812,1.2856087589561598,1.2858984803944462,3.1331819394048135,22719.12911764422,2316.706430600075,19311.259473653838,1969.2004378308432,0.85,0.8499999878365165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.016771593156,4632.441516551485,5.537290745202448,4.77912692282275,-2.5116654262503206,7.290792349073071,3.501983841401608,3.5,1.000566811829031,0.6,0.0002253456612347185,0.9944748739236956,0.00022659764177411374,199.15838071203368,0.0,0.0,0.0,0.001609753656960304,7.632740295924153e-05,0.00014901825827547696,0.0006002524207367532,0.09787349817746305,0.07166025831083973,0.02621323986662331,0.09787349813080928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535915.8222318469,579.677285843775,0.0,0.09787349817746305,0.07166025831131381,0.026213239866796727,0.375116065434087,0.375116065434087,0.13721697191544138,0.0,-3.6266101233195513e-11,4.99433339448052,-3.6266101233195513e-11,-3.6266101233195513e-11,4.994877173296118,-3.6266101233195513e-11,24273.622916447952,20632.57947898076,0.85,1.0726229962328586,0.6670526479543217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673976323243477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.040386854664,1529.4039018303968,0.375116065434087,0.13721697191544138,6.112871282664199,3.501983841401608
2161.0,-30.28491033481581,4.779875527290406,34.9788129459469,23.917854716442548,4.825246616323144,-26.773941921858775,-40.28733529904855,1.3142782033661065,-5.181009222105615,-5.181009222037575,39.95848176366517,42203.490709316524,25660.16746388138,25660.16746388138,67863.65817319791,77299.02195851493,77299.02195851493,25660.16746388138,102959.1894223963,102959.1894223963,102959.1894223963,127233.4177427063,127233.4177427063,0.0,0.0,91513.65534498094,56418.124095782325,38995.034721331795,24274.22832030999,63269.26304164178,20633.09407226349,1529.3773553589185,0.0,0.8861459684487623,2.896514206175439,0.0014959128700940735,0.0,-5.181009222105615,352160.71894625644,1552743.8605238127,4.409190965903209,1552743.8605238127,4.409190965903209,0.85,0.09787023539551996,4.028046144702076,101325.0,128400.96529555703,1.2672190011898055,1.0,0.0,4.028046144702344,1.2856073332360651,1.285897054353055,3.133185414058649,22719.117919079727,2316.705288664297,19311.250092324648,1969.199481201496,0.85,0.8499999938865092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.903340805725,4632.441516551485,5.537484400660738,4.779875527290406,-2.511290784275663,7.2911663115660685,3.501840974150174,3.5,1.0005259926143355,0.6,0.0002253456612347185,0.9944468847571544,0.00022660401946932368,199.15815947839516,0.0,0.0,0.0,0.001609753656960304,7.63297786964111e-05,0.0001490158825383074,0.0006002428511578065,0.09787023539492203,0.07166019932222174,0.026210036072700282,0.0978702353476968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535916.1360677106,579.6771831937982,0.0,0.09787023539492203,0.07166019932265956,0.0262100360728604,0.3751160411387142,0.3751160411387142,0.1372003052487731,0.0,-6.80415723763872e-11,4.9943192565827985,-6.80415723763872e-11,-6.80415723763872e-11,4.994865264016767,-6.80415723763872e-11,24274.22832030999,20633.09407226349,0.85,1.0726165425466114,0.6670457135171552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673940695374075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.036276812858,1529.3773553589185,0.3751160411387142,0.1372003052487731,6.112871282664199,3.501840974150174
2162.0,-30.284640322731327,4.7806218941653205,34.978844511492525,23.918147454410814,4.825554239990229,-26.773668148613357,-40.287057124637045,1.3145820658721397,-5.180693796295429,-5.180693796289815,39.95854531042089,42203.429994292615,25660.435975010205,25660.435975010205,67863.86596930282,77298.96171248886,77298.96171248886,25660.435975010205,102959.39768749906,102959.39768749906,102959.39768749906,127234.23196017896,127234.23196017896,0.0,0.0,91513.61032652722,56418.078608330274,38995.03524244106,24274.8342726799,63269.869515120954,20633.609131777914,1529.3508500758765,0.0,0.886147351381695,2.896463333473839,0.0014959128700940735,0.0,-5.180693796295429,352165.05517508026,1552746.598094496,4.409144448822561,1552746.598094496,4.409144448822561,0.85,0.09786697305669828,4.028046144702076,101325.0,128400.91028757687,1.2672184583032506,1.0,0.0,4.028046144703433,1.2856059099272246,1.2858956307234612,3.1331888828436507,22719.106742828983,2316.7041490038887,19311.236734528866,1969.198119085403,0.85,0.8499998240742555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.790364284593,4632.441516551485,5.537677356487812,4.7806218941653205,-2.5109169953126855,7.291538889478006,3.501698681369288,3.5,1.0004853375340823,0.6,0.0002253456612347185,0.9944188728737164,0.00022661040270032732,199.15793805896405,0.0,0.0,0.0,0.001609753656960304,7.633218746612769e-05,0.0001490134737685908,0.0006002331485222361,0.09786697305634334,0.07166014066658802,0.026206832389755325,0.09786697300741476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535916.450004027,579.6770805109459,0.0,0.09786697305634334,0.07166014066684792,0.026206832389850356,0.37511601706697983,0.37511601706697983,0.1371836385821032,0.0,-5.6274984672199935e-12,4.994305953360765,-5.6274984672199935e-12,-5.6274984672199935e-12,4.9948540539422766,-5.6274984672199935e-12,24274.8342726799,20633.609131777914,0.85,1.0726095452604645,0.6670383599290711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673905174110913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.03217550006,1529.3508500758765,0.37511601706697983,0.1371836385821032,6.112871282664199,3.501698681369288
2163.0,-30.284370087728067,4.781366029312152,34.97887609236608,23.918439668510132,4.825861228794127,-26.773394238339268,-40.28678268715737,1.3148853794052244,-5.180379045890561,-5.180379045879703,39.958608887974954,42203.38577476463,25660.70378238024,25660.70378238024,67864.08955714488,77298.901943266,77298.901943266,25660.70378238024,102959.60572564624,102959.60572564624,102959.60572564624,127235.0465720482,127235.0465720482,0.0,0.0,91513.56543713817,56418.04926863633,38995.017965002044,24275.44084640197,63270.45881140401,20634.124719441672,1529.3243892981136,0.0,0.8861487307308209,2.896412400818684,0.0014959128700940735,0.0,-5.180379045890561,352169.38216072635,1552749.3369950328,4.409098052386549,1552749.3369950328,4.409098052386549,0.85,0.097863711191698,4.028046144702076,101325.0,128400.86513426516,1.2672180126747117,1.0,0.0,4.028046144701312,1.2856044891929468,1.2858942096690105,3.1331923453617754,22719.095598619744,2316.7030126108043,19311.228421711352,1969.1972714139235,0.85,0.8499998751219907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.67784061987,4632.441516551485,5.537869628620422,4.781366029312152,-2.5105440758083493,7.291910105120501,3.5015569612553707,3.5,1.0004448460729631,0.6,0.0002253456612347185,0.9943908387161151,0.00022661679136713324,199.1577164572246,0.0,0.0,0.0,0.001609753656960304,7.633456394585074e-05,0.00014901109728886774,0.0006002235759522496,0.09786371119131401,0.07166008236545106,0.02620362882586295,0.0978637111425224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535916.76409254,579.6769777782926,0.0,0.09786371119131401,0.07166008236573222,0.026203628825965775,0.3751159932153679,0.3751159932153679,0.13716697191543767,0.0,-1.0857093002414331e-11,4.994293505921576,-1.0857093002414331e-11,-1.0857093002414331e-11,4.9948437391930725,-1.0857093002414331e-11,24275.44084640197,20634.124719441672,0.85,1.0726030888986204,0.6670314482871713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267386975914825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.028087730992,1529.3243892981136,0.3751159932153679,0.13716697191543767,6.112871282664199,3.5015569612553707
2164.0,-30.284099633736915,4.782107938831354,34.97890768839863,23.918731428589695,4.826167638875734,-26.77312018872854,-40.286508249677695,1.3151881938673653,-5.18006495784698,-5.180064957858298,39.958672491264444,42203.34235668332,25660.970857695746,25660.970857695746,67864.31321437907,77298.84262285905,77298.84262285905,25660.970857695746,102959.8134805548,102959.8134805548,102959.8134805548,127235.86148685045,127235.86148685045,0.0,0.0,91513.52067408599,56418.020407910146,38995.000295750935,24276.048006295656,63271.04830204659,20634.640805351308,1529.297971345557,0.0,0.8861501065813545,2.8963614106221574,0.0014959128700940735,0.0,-5.18006495784698,352173.70008225145,1552752.0770080397,4.409051773728103,1552752.0770080397,4.409051773728103,0.85,0.09786044978463401,4.028046144702076,101325.0,128400.82081609489,1.2672175752883779,1.0,0.0,4.028046144701416,1.2856030707994723,1.2858927909558906,3.133195802182685,22719.084485774816,2316.70187941599,19311.220610515862,1969.1964748936552,0.85,0.8499999470756521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.565768277168,4632.441516551485,5.538061212679602,4.782107938831354,-2.5101720153559604,7.292279954187315,3.5014158118482737,3.5,1.0004045176709353,0.6,0.0002253456612347185,0.9943627826942326,0.00022662318537721506,199.15749467640148,0.0,0.0,0.0,0.001609753656960304,7.633694049398112e-05,0.00014900872074073736,0.0006002140031067154,0.09786044978413903,0.07166002440729918,0.026200425376839847,0.09786044973642347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535917.0783082384,579.6768750040189,0.0,0.09786044978413903,0.07166002440766163,0.02620042537697239,0.37511596958290266,0.37511596958290266,0.1371503052487716,0.0,1.1311840353300795e-11,4.99428189728053,1.1311840353300795e-11,1.1311840353300795e-11,4.994834219819495,1.1311840353300795e-11,24276.048006295656,20634.640805351308,0.85,1.0725966304589252,0.6670245473918945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673834450206671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.024013428134,1529.297971345557,0.37511596958290266,0.1371503052487716,6.112871282664199,3.5014158118482737
2165.0,-30.28382888656674,4.782847628427679,34.978939299649866,23.9190227695741,4.826473484392003,-26.772845931839672,-40.286233777273424,1.315490529664772,-5.179751548890067,-5.1797515489084756,39.958736126610646,42203.299999160896,25661.23724844096,25661.23724844096,67864.53724760185,77298.78377514574,77298.78377514574,25661.23724844096,102960.0210235867,102960.0210235867,102960.0210235867,127236.67682043226,127236.67682043226,0.0,0.0,91513.47603594705,56417.992259961524,38994.981973317255,24276.655796845564,63271.63777016282,20635.15742731873,1529.271598335238,0.0,0.8861514788248352,2.8963103598001387,0.0014959128700940735,0.0,-5.179751548890067,352178.0087094649,1552754.8184059502,4.4090056164947,1552754.8184059502,4.4090056164947,0.85,0.09785718885486831,4.028046144702076,101325.0,128400.77254492196,1.267217098888941,1.0,0.0,4.0280461447022775,1.2856016546512024,1.285891374488481,3.1331992535393307,22719.07340394076,2316.7007493834044,19311.213280431868,1969.195727433106,0.85,0.8500000390457042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.454145786154,4632.441516551485,5.538252120565021,4.782847628427679,-2.5098008253133366,7.292648453741016,3.501275231268753,3.5,1.0003643517910723,0.6,0.0002253456612347185,0.9943346971141016,0.00022662958648506226,199.1572726556571,0.0,0.0,0.0,0.001609753656960304,7.6339317412971e-05,0.00014900634382174747,0.0006002044287673419,0.09785718885416421,0.0716599668062648,0.026197222047899413,0.09785718880840602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535917.3926823508,579.6767721779124,0.0,0.09785718885416421,0.07165996680678041,0.026197222048087904,0.3751159461683435,0.3751159461683435,0.13713363858210673,0.0,1.8417267710901797e-11,4.9942711385133975,1.8417267710901797e-11,1.8417267710901797e-11,4.994825562931339,1.8417267710901797e-11,24276.655796845564,20635.15742731873,0.85,1.072590178463895,0.6670176636246773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267379924699558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.019952520168,1529.271598335238,0.3751159461683435,0.13713363858210673,6.112871282664199,3.501275231268753
2166.0,-30.283557692072765,4.783585104014896,34.97897092642502,23.919313551764958,4.826778660682455,-26.77257133921313,-40.285959269944556,1.3157923078228333,-5.179438807586962,-5.179438807586483,39.95879980128473,42203.2592482605,25661.502929533977,25661.502929533977,67864.76217779447,77298.72551918712,77298.72551918712,25661.502929533977,102960.2284487211,102960.2284487211,102960.2284487211,127237.49270312123,127237.49270312123,0.0,0.0,91513.43153778979,56417.96526686329,38994.96252325166,24277.264254400125,63272.226777651784,20635.674616240107,1529.245270707976,0.0,0.8861528474935261,2.8962592474633717,0.0014959128700940735,0.0,-5.179438807586962,352182.3081992665,1552757.5615009267,4.408959579600372,1552757.5615009267,4.408959579600372,0.8500000000000001,0.09785392840736179,4.028046144702076,101325.0,128400.7298970345,1.267216677987017,1.0,0.0,4.028046144701276,1.28560024111804,1.2858899606367686,3.1332026985301664,22719.062356858463,2316.699622894512,19311.202017638483,1969.1945789478043,0.85,0.8499999566139133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.342971589602,4632.441516551485,5.538442348620279,4.783585104014896,-2.5094304964382657,7.293015600453161,3.5011352175283634,3.5,1.0003243478652466,0.6,0.0002253456612347185,0.9943065659892127,0.00022663599833571175,199.15705026859013,0.0,0.0,0.0,0.001609753656960304,7.634169470284823e-05,0.00014900396653187026,0.0006001948529340171,0.09785392840672902,0.07165990956630121,0.026194018840427817,0.097853928360195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535917.7072507984,579.6766692882212,0.0,0.09785392840672902,0.07165990956676457,0.02619401884059721,0.37511592297192914,0.37511592297192914,0.13711697191544195,0.0,-4.547473508864641e-13,4.99426135495753,-4.547473508864641e-13,-4.547473508864641e-13,4.99481840447379,-4.547473508864641e-13,24277.264254400125,20635.674616240107,0.85,1.0725837485739447,0.6670108102338356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267376414924316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.015906500685,1529.245270707976,0.37511592297192914,0.13711697191544195,6.112871282664199,3.5011352175283634
2167.0,-30.28328653381786,4.784320371827753,34.979002568335545,23.91960381008687,4.827083228576119,-26.77229684001625,-40.28568099075926,1.3160935347745182,-5.179126716697738,-5.179126716745975,39.95886349568912,42203.20273005847,25661.76786245719,25661.76786245719,67864.97059251566,77298.66765873598,77298.66765873598,25661.76786245719,102960.43552119317,102960.43552119317,102960.43552119317,127238.30877828361,127238.30877828361,0.0,0.0,91513.3872035969,56417.9222749194,38994.96103186388,24277.873257090443,63272.83428895433,20636.192268526876,1529.2189841286345,0.0,0.8861542127469304,2.8962080802227854,0.0014959128700940735,0.0,-5.179126716697738,352186.5987884128,1552760.3054498492,4.408913657679289,1552760.3054498492,4.408913657679289,0.85,0.0978506684026518,4.028046144702076,101325.0,128400.67923178953,1.2672161779599262,1.0,0.0,4.028046144700466,1.2855988301698362,1.2858885493705972,3.1332061372286284,22719.05135048185,2316.698500556444,19311.195802068276,1969.1939451360329,0.85,0.8500000948172822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.2322441877195,4632.441516551485,5.538631890220755,4.784320371827753,-2.5090610151994164,7.2933813870271695,3.50099576871122,3.5,1.000284505346063,0.6,0.0002253456612347185,0.9942784394816812,0.0002266424094966713,199.15682791173668,0.0,0.0,0.0,0.001609753656960304,7.634410472764238e-05,0.0001490015565070761,0.0006001851452429364,0.09785066840205445,0.07165985265873558,0.02619081574331887,0.09785066835536363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535918.0219167647,579.6765663666124,0.0,0.09785066840205445,0.07165985265917303,0.026190815743478767,0.37511590000202094,0.37511590000202094,0.13710030524877567,0.0,4.8260062612826005e-11,4.994252455063645,4.8260062612826005e-11,4.8260062612826005e-11,4.994811795997805,4.8260062612826005e-11,24277.873257090443,20636.192268526876,0.85,1.072576744114069,0.6670035127132904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673729156667686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.011878467492,1529.2189841286345,0.37511590000202094,0.13710030524877567,6.112871282664199,3.50099576871122
2168.0,-30.28301493624064,4.785053437865141,34.97903422536774,23.91989364931362,4.827387233478155,-26.77202200176951,-40.2854064135812,1.3163942990070368,-5.178815285154371,-5.178815285176851,39.958927219965425,42203.163460848366,25662.03207551342,25662.03207551342,67865.19553636179,77298.61028869596,77298.61028869596,25662.03207551342,102960.64236420937,102960.64236420937,102960.64236420937,127239.12523310345,127239.12523310345,0.0,0.0,91513.3429538484,56417.89612600093,38994.94091983053,24278.482868894076,63273.423788724605,20636.710438559963,1529.1927408951758,0.0,0.8861555745025478,2.8961568546596363,0.0014959128700940735,0.0,-5.178815285154371,352190.8803538454,1552763.0506899473,4.4088678535057175,1552763.0506899473,4.4088678535057175,0.85,0.09784740886259746,4.028046144702076,101325.0,128400.63352171693,1.2672157268365845,1.0,0.0,4.028046144700683,1.2855974213921006,1.285887140275383,3.1332095706448544,22719.040365069337,2316.6973803561195,19311.185558383273,1969.192900570865,0.85,0.8500000549351696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.121962165243,4632.441516551485,5.53882075306313,4.785053437865141,-2.508692387071929,7.29374582493707,3.5008568830081237,3.5,1.0002448237166068,0.6,0.0002253456612347185,0.9942502682646985,0.0002266488312123089,199.15660519512525,0.0,0.0,0.0,0.001609753656960304,7.63464827603097e-05,0.00014899917847440878,0.0006001755664176189,0.09784740886189353,0.07165979609961787,0.02618761276227565,0.09784740881633712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535918.3367303524,579.6764633967022,0.0,0.09784740886189353,0.0716597961001334,0.02618761276246407,0.37511587726040413,0.37511587726040413,0.13708363858211225,0.0,2.2453150450019166e-11,4.994244464614553,2.2453150450019166e-11,2.2453150450019166e-11,4.994806183667549,2.2453150450019166e-11,24278.482868894076,20636.710438559963,0.85,1.0725703063417193,0.6669966778116568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267369426897221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.007858748133,1529.1927408951758,0.37511587726040413,0.13708363858211225,6.112871282664199,3.5008568830081237
2169.0,-30.282743066623635,4.785784307819861,34.97906589770022,23.920182999596022,4.8276906320837885,-26.77174697926711,-40.28512806454671,1.3166945447272707,-5.178504525399319,-5.178504525391344,39.95899097968731,42203.10950379093,25662.295605433636,25662.295605433636,67865.40510922456,77298.5534354999,77298.5534354999,25662.295605433636,102960.84904093354,102960.84904093354,102960.84904093354,127239.9421681275,127239.9421681275,0.0,0.0,91513.29886553778,56417.85493382894,38994.93770189872,24279.093127193963,63274.030829092684,20637.229158114867,1529.166542698697,0.0,0.8861569326766655,2.896105568286904,0.0014959128700940735,0.0,-5.178504525399319,352195.1527242473,1552765.797460108,4.408822169894691,1552765.797460108,4.408822169894691,0.85,0.09784414980364098,4.028046144702076,101325.0,128400.5844710787,1.2672152427444234,1.0,0.0,4.028046144702418,1.2855960150461523,1.2858857336125045,3.1332129981419325,22719.029419735292,2316.696264242661,19311.175835860966,1969.1919091495024,0.85,0.8500000364930188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.012124058486,4632.441516551485,5.539008946722472,4.785784307819861,-2.508324620363073,7.294108928182934,3.5007185585491154,3.5,1.0002053024426043,0.6,0.0002253456612347185,0.9942220696928561,0.000226655259528019,199.1563822559334,0.0,0.0,0.0,0.001609753656960304,7.634889352982636e-05,0.00014899676770489212,0.0006001658557267615,0.09784414980284434,0.07165973990131783,0.02618440990152651,0.09784414975805303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535918.6517190951,579.67636036948,0.0,0.09784414980284434,0.07165973990190126,0.026184409901739723,0.3751158547506601,0.3751158547506601,0.13706697191544667,0.0,-7.958078640513122e-12,4.994237423499214,-7.958078640513122e-12,-7.958078640513122e-12,4.9948016562535145,-7.958078640513122e-12,24279.093127193963,20637.229158114867,0.85,1.0725633284298497,0.6669894260061336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673659485870976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.00385686847,1529.166542698697,0.3751158547506601,0.13706697191544667,6.112871282664199,3.5007185585491154
2170.0,-30.28247100806526,4.786512987560197,34.97909758525841,23.92047186093407,4.827993429061025,-26.771471846900276,-40.284853452444054,1.3169942678961786,-5.178194427535345,-5.178194427480589,39.95905476783808,42203.07192122472,25662.558431159672,25662.558431159672,67865.6303523844,77298.49703793765,77298.49703793765,25662.558431159672,102961.05546909732,102961.05546909732,102961.05546909732,127240.75945460254,127240.75945460254,0.0,0.0,91513.25491270708,56417.82979599461,38994.91679634719,24279.703985505213,63274.620781852405,20637.748387679432,1529.140387672274,0.0,0.8861582873455246,2.8960542237866447,0.0014959128700940735,0.0,-5.178194427535345,352199.4160354309,1552768.545458447,4.408776604281025,1552768.545458447,4.408776604281025,0.85,0.09784089120941597,4.028046144702076,101325.0,128400.54043128893,1.2672148081054915,1.0,0.0,4.028046144703711,1.2855946111508951,1.285884329400869,3.1332164196737513,22719.018508035395,2316.6951515589317,19311.162145361955,1969.190513107122,0.85,0.8499998421380691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.902728338206,4632.441516551485,5.539196468380132,4.786512987560197,-2.5079577069541825,7.29447069451438,3.5005807933818978,3.5,1.0001659409662564,0.6,0.0002253456612347185,0.9941938523873843,0.00022666169247937906,199.1561591623051,0.0,0.0,0.0,0.001609753656960304,7.635127200290246e-05,0.00014899438923181603,0.0006001562751274571,0.09784089120911257,0.07165968405259952,0.02618120715651305,0.09784089116008447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535918.9668483307,579.6762572962849,0.0,0.09784089120911257,0.07165968405282172,0.026181207156594253,0.37511583247868036,0.37511583247868036,0.13705030524877904,0.0,-5.474021236295812e-11,4.9942312983662305,-5.474021236295812e-11,-5.474021236295812e-11,4.994797930358573,-5.474021236295812e-11,24279.703985505213,20637.748387679432,0.85,1.072556887956075,0.6669826132459232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673624807092772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.99986949192,1529.140387672274,0.37511583247868036,0.13705030524877904,6.112871282664199,3.5005807933818978
2171.0,-30.282199000148427,4.78723948267595,34.979129287808426,23.920760198403173,4.828295598074914,-26.771196822929156,-40.284578840341396,1.3172934208556857,-5.1778850028460965,-5.177885002826205,39.959118579627415,42203.03419892038,25662.82058610964,25662.82058610964,67865.85478503002,77298.44099873272,77298.44099873272,25662.82058610964,102961.26158484236,102961.26158484236,102961.26158484236,127241.57700755946,127241.57700755946,0.0,0.0,91513.21108440877,56417.80428459656,38994.89644423579,24280.315422717107,63275.2118669529,20638.26810930954,1529.1142758689327,0.0,0.8861596384688741,2.8960028214780467,0.0014959128700940735,0.0,-5.1778850028460965,352203.6701319881,1552771.2944791408,4.408731158017861,1552771.2944791408,4.408731158017861,0.85,0.09783763308032685,4.028046144702076,101325.0,128400.49316228565,1.2672143415967003,1.0,0.0,4.028046144702146,1.2855932099295406,1.285882927863739,3.133219834696265,22719.007627251827,2316.69404202779,19311.15801438542,1969.1900918647468,0.85,0.8500000673982504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.793773524546,4632.441516551485,5.539383326917621,4.78723948267595,-2.5075916543619723,7.294831137037923,3.500443585616599,3.5,1.0001267387475996,0.6,0.0002253456612347185,0.9941656411978815,0.00022666812440147994,199.15593611070355,0.0,0.0,0.0,0.001609753656960304,7.635365054448557e-05,0.0001489920106902329,0.0006001466942522031,0.0978376330798919,0.07165962855307194,0.026178004526819964,0.09783763303216182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535919.2820943911,579.6761541848591,0.0,0.0978376330798919,0.07165962855339052,0.026178004526936336,0.37511581044778747,0.37511581044778747,0.13703363858210876,0.0,-1.9895196601282805e-11,4.9942259633103845,-1.9895196601282805e-11,-1.9895196601282805e-11,4.994794469045246,-1.9895196601282805e-11,24280.315422717107,20638.26810930954,0.85,1.0725504155992356,0.6669757864684763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673590232358063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.99589496282,1529.1142758689327,0.37511581044778747,0.13703363858210876,6.112871282664199,3.500443585616599
