time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2172.0,-30.281926805692986,4.787963799088253,34.97916100512064,23.921048046927922,4.8285971665667615,-26.770921691114697,-40.284304263163335,1.3175920519883584,-5.177576234272067,-5.177576234236834,39.959182414712046,42202.99716581294,25663.082030523718,25663.082030523718,67866.07919633666,77298.38536307255,77298.38536307255,25663.082030523718,102961.46739359626,102961.46739359626,102961.46739359626,127242.39482286612,127242.39482286612,0.0,0.0,91513.16734104669,56417.77914378675,38994.875774733264,24280.927429269857,63275.803204003125,20638.788314879377,1529.0882060957272,0.0,0.8861609861353904,2.895951362827016,0.0014959128700940735,0.0,-5.177576234272067,352207.91524819896,1552774.0445070453,4.408685828121762,1552774.0445070453,4.408685828121762,0.85,0.0978343754047153,4.028046144702076,101325.0,128400.45095980694,1.2672139250906187,1.0,0.0,4.028046144701051,1.28559181115545,1.2858815287744243,3.1332232437617917,22718.996767554465,2316.6929346468432,19311.149914703885,1969.1892659270889,0.85,0.8500001171831053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.685258078532,4632.441516551485,5.539569515492584,4.787963799088253,-2.507226449128494,7.2951902482167466,3.5003069332891177,3.5,1.0000876952254623,0.6,0.0002253456612347185,0.994137411525941,0.0002266745609028298,199.15571290663695,0.0,0.0,0.0,0.001609753656960304,7.635602885206734e-05,0.00014898963238265116,0.0006001371143195175,0.09783437540419267,0.0716595733944911,0.02617480200970157,0.09783437535726854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535919.5974555837,579.6760510357556,0.0,0.09783437540419267,0.0716595733948739,0.026174802009841406,0.375115788653612,0.375115788653612,0.13701697191544127,0.0,-3.524291969370097e-11,4.99422136436533,-3.524291969370097e-11,-3.524291969370097e-11,4.994791561051386,-3.524291969370097e-11,24280.927429269857,20638.788314879377,0.85,1.0725439387554567,0.6669689680548059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673555761400521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.991928487816,1529.0882060957272,0.375115788653612,0.13701697191544127,6.112871282664199,3.5003069332891177
2173.0,-30.28165434996978,4.788685942672017,34.979192737175865,23.921335371583723,4.828898138605833,-26.770646383802692,-40.28402961613608,1.3178901724388887,-5.177268121910458,-5.177268121910977,39.959246278762315,42202.96108336739,25663.342769948234,25663.342769948234,67866.30385331562,77298.33019634313,77298.33019634313,25663.342769948234,102961.67296629137,102961.67296629137,102961.67296629137,127243.21300526356,127243.21300526356,0.0,0.0,91513.12371936171,56417.75460638643,38994.85456997254,24281.540038972187,63276.39460894473,20639.30903312636,1529.0621793168602,0.0,0.8861623303240591,2.8958998463098884,0.0014959128700940735,0.0,-5.177268121910458,352212.1513825006,1552776.7957866774,4.408640615298845,1552776.7957866774,4.408640615298845,0.85,0.09783111819056411,4.028046144702076,101325.0,128400.40536108651,1.2672134750662374,1.0,0.0,4.0280461446998315,1.2855904147764068,1.2858801320806967,3.1332266469975543,22718.985938064583,2316.691830346202,19311.14232831496,1969.1884923307105,0.85,0.8500001884309483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.577180547777,4632.441516551485,5.539755036939004,4.788685942672017,-2.5068620904947454,7.295548033166762,3.5001708345446225,3.5,1.000048809869892,0.6,0.0002253456612347185,0.9941091556234124,0.00022668100375094398,199.1554894888274,0.0,0.0,0.0,0.001609753656960304,7.635840783318265e-05,0.00014898725340153584,0.0006001275316738077,0.0978311181900358,0.07165951858244247,0.026171599607593327,0.09783111814329976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535919.9129599199,579.6759478398125,0.0,0.0978311181900358,0.07165951858282947,0.026171599607734648,0.3751157670899112,0.3751157670899112,0.137000305248773,0.0,5.115907697472721e-13,4.994217532050925,5.115907697472721e-13,5.115907697472721e-13,4.994789541196212,5.115907697472721e-13,24281.540038972187,20639.30903312636,0.85,1.0725374647644994,0.6669621640769272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673521393938127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.987974816737,1529.0621793168602,0.3751157670899112,0.137000305248773,6.112871282664199,3.5001708345446225
2174.0,-30.2813814026763,4.789405919524775,34.979224484121346,23.921622277144365,4.829198543090832,-26.770370690787054,-40.2837511623278,1.3181878312014195,-5.176960653314836,-5.176960653308587,39.9593101765874,42202.91107949159,25663.60277766897,25663.60277766897,67866.51385716056,77298.27558957746,77298.27558957746,25663.60277766897,102961.87836724643,102961.87836724643,102961.87836724643,127244.03164177453,127244.03164177453,0.0,0.0,91513.08022902698,56417.715718940424,38994.849455651725,24282.1532745281,63277.002730179825,20639.830283348885,1529.0361955625576,0.0,0.8861636710812218,2.8958482717540464,0.0014959128700940735,0.0,-5.176960653314836,352216.3787057328,1552779.5485246428,4.408595517989661,1552779.5485246428,4.408595517989661,0.85,0.09782786143826884,4.028046144702076,101325.0,128400.35575368734,1.267212985479273,1.0,0.0,4.028046144702921,1.2855890205629095,1.285878737553003,3.1332300449628536,22718.97514118362,2316.6907293707454,19311.126219575584,1969.1868496964391,0.85,0.849999883338466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.4695394764885,4632.441516551485,5.539939887131819,4.789405919524775,-2.5064985683190706,7.2959044878438455,3.500035287524205,3.5,1.0000100821497728,0.6,0.0002253456612347185,0.99408084960957,0.00022668745839256844,199.15526566842547,0.0,0.0,0.0,0.001609753656960304,7.636081985843752e-05,0.00014898484137628097,0.0006001178159247789,0.09782786143767686,0.07165946411700679,0.026168397320670063,0.09782786139147084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535920.2286311578,579.6758445892572,0.0,0.09782786143767686,0.07165946411744042,0.026168397320828415,0.375115745754033,0.375115745754033,0.1369836385821072,0.0,-6.252776074688882e-12,4.994214585518364,-6.252776074688882e-12,-6.252776074688882e-12,4.99478890786196,-6.252776074688882e-12,24282.1532745281,20639.830283348885,0.85,1.0725304759858953,0.6669549640245999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267348712969104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.98403545287,1529.0361955625576,0.375115745754033,0.1369836385821072,6.112871282664199,3.500035287524205
2175.0,-30.281108598918845,4.790123734940578,34.97925624585347,23.92190865883606,4.829498336961971,-26.770095188108204,-40.28347651530055,1.3184849261513332,-5.176653864351238,-5.176653864336917,39.95937410117507,42202.876286381266,25663.862150103603,25663.862150103603,67866.73843648487,77298.22134422947,77298.22134422947,25663.862150103603,102962.08349433308,102962.08349433308,102962.08349433308,127244.8506041187,127244.8506041187,0.0,0.0,91513.03691062899,56417.69185278067,38994.82784205369,24282.76710978562,63277.5949518393,20640.352043317776,1529.0102558626445,0.0,0.886165008248963,2.895796637922752,0.0014959128700940735,0.0,-5.176653864351238,352220.5967245385,1552782.3024192073,4.4085505415050825,1552782.3024192073,4.4085505415050825,0.8500000000000001,0.0978246051572372,4.028046144702076,101325.0,128400.3160566328,1.2672125936998055,1.0,0.0,4.028046144700624,1.2855876289932882,1.2858773456697812,3.1332334364918704,22718.964386987558,2316.689632747937,19311.11966392929,1969.1861812065579,0.85,0.849999997138508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.362333469811,4632.441516551485,5.540124088454112,4.790123734940578,-2.5061359081107732,7.296259643051352,3.4999002904459076,3.5,0.9999715115559736,0.6,0.0002253456612347185,0.9940525593497966,0.00022669390980907048,199.15504196622763,0.0,0.0,0.0,0.001609753656960304,7.636319897756423e-05,0.00014898246225715424,0.0006001082327231527,0.09782460515691174,0.07165941000567688,0.02616519515123486,0.09782460510845388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535920.5444346563,579.6757412954224,0.0,0.09782460515691174,0.07165941000591529,0.026165195151321922,0.37511572465159554,0.37511572465159554,0.1369669719154408,0.0,-1.432454155292362e-11,4.99421241440956,-1.432454155292362e-11,-1.432454155292362e-11,4.994788540005743,-1.432454155292362e-11,24282.76710978562,20640.352043317776,0.85,1.0725239871733174,0.6669481720742066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673452968368883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.980115018647,1529.0102558626445,0.37511572465159554,0.1369669719154408,6.112871282664199,3.4999002904459076
2176.0,-30.280835545137155,4.790839394776893,34.97928802223219,23.922194551583402,4.829797504203546,-26.769819522953046,-40.28319806149227,1.3187814820193102,-5.176347727164057,-5.176347727177435,39.95943805125688,42202.82672945609,25664.120819642205,25664.120819642205,67866.94754909829,77298.1675246451,77298.1675246451,25664.120819642205,102962.28834428731,102962.28834428731,102962.28834428731,127245.66987101613,127245.66987101613,0.0,0.0,91512.99366354596,56417.652868356374,38994.823105766205,24283.381526728812,63278.20463249502,20640.87429771949,1528.9843583590373,0.0,0.8861663419743566,2.8957449475430725,0.0014959128700940735,0.0,-5.176347727164057,352224.8058216366,1552785.0574176926,4.408505680897469,1552785.0574176926,4.408505680897469,0.85,0.09782134933035612,4.028046144702076,101325.0,128400.2682865447,1.2672121222456916,1.0,0.0,4.028046144702252,1.285586239951689,1.2858759563151514,3.1332368218669218,22718.953650496096,2316.688537930496,19311.109156921306,1969.1851097899187,0.85,0.849999936352686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.255560948297,4632.441516551485,5.540307628102528,4.790839394776893,-2.5057740886716284,7.296613483448521,3.499765841295549,3.5,0.999933097513014,0.6,0.0002253456612347185,0.9940242440316417,0.00022670036730768642,199.1548180595103,0.0,0.0,0.0,0.001609753656960304,7.636561114274797e-05,0.0001489800500919705,0.0006000985164104839,0.09782134932982717,0.07165935623527821,0.026161993094548953,0.09782134928372718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535920.8603641504,579.6756379603587,0.0,0.09782134932982717,0.07165935623566572,0.026161993094690406,0.37511570378098863,0.37511570378098863,0.13695030524877386,0.0,1.3358203432289883e-11,4.994210987953409,1.3358203432289883e-11,1.3358203432289883e-11,4.994788846696565,1.3358203432289883e-11,24283.381526728812,20640.87429771949,0.85,1.0725169581414897,0.6669409629201747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673418909719392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.97620080717,1528.9843583590373,0.37511570378098863,0.13695030524877386,6.112871282664199,3.499765841295549
2177.0,-30.28056224345412,4.791552905147125,34.97931981316425,23.922479955386393,4.83009606742193,-26.76954369517238,-40.282923344615824,1.3190775191400443,-5.176042227682501,-5.1760422276744205,39.95950202791557,42202.793753749174,25664.378755572212,25664.378755572212,67867.17250932139,77298.11418250726,77298.11418250726,25664.378755572212,102962.49293807946,102962.49293807946,102962.49293807946,127246.48946299605,127246.48946299605,0.0,0.0,91512.95054865823,56417.63011989934,38994.80047639877,24283.996524916587,63278.79700131535,20641.3970461791,1528.9585022718566,0.0,0.8861676723259565,2.8956932014808228,0.0014959128700940735,0.0,-5.176042227682501,352229.0061902497,1552787.8135621415,4.408460933860265,1552787.8135621415,4.408460933860265,0.85,0.09781809395025806,4.028046144702076,101325.0,128400.22140727415,1.2672116595832632,1.0,0.0,4.028046144702852,1.2855848533428498,1.2858745693938296,3.133240201320142,22718.942946823354,2316.6874464596326,19311.103664511393,1969.1845497199752,0.85,0.8500000950621491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.149220474314,4632.441516551485,5.540490501069024,4.791552905147125,-2.5054130986651204,7.296966003812245,3.499631938237738,3.5,0.9998948394964966,0.6,0.0002253456612347185,0.9939959038775749,0.00022670683083868433,199.15459395001568,0.0,0.0,0.0,0.001609753656960304,7.636799100500375e-05,0.00014897767022971473,0.0006000889302154996,0.09781809394957378,0.07165930280068696,0.026158791148886824,0.09781809390420736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535921.1764249856,579.6755345823123,0.0,0.09781809394957378,0.07165930280118825,0.026158791149069813,0.3751156831395744,0.3751156831395744,0.13693363858210866,0.0,-8.071765478234738e-12,4.994210348566071,-8.071765478234738e-12,-8.071765478234738e-12,4.9947901373041645,-8.071765478234738e-12,24283.996524916587,20641.3970461791,0.85,1.072510473103821,0.6669341983993773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267338495346359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.972300697962,1528.9585022718566,0.3751156831395744,0.13693363858210866,6.112871282664199,3.499631938237738
2178.0,-30.2802885476308,4.792264272055612,34.979351618684014,23.922764940094225,4.830394090801805,-26.76926756667234,-40.28264482095835,1.319373109843227,-5.175737368544901,-5.175737368594264,39.95956603468156,42202.74651372882,25664.635970981482,25664.635970981482,67867.38248471031,77298.0613474652,77298.0613474652,25664.635970981482,102962.69731844669,102962.69731844669,102962.69731844669,127247.30944484696,127247.30944484696,0.0,0.0,91512.90756263857,56417.59272890172,38994.79425970762,24284.612126400272,63279.40638610789,20641.920307440232,1528.9326883711303,0.0,0.886168999277238,2.8956413985967853,0.0014959128700940735,0.0,-5.175737368544901,352233.1977938356,1552790.5710080704,4.408416301284948,1552790.5710080704,4.408416301284948,0.85,0.09781483902423355,4.028046144702076,101325.0,128400.1751961167,1.2672112035145986,1.0,0.0,4.028046144702743,1.285583468827971,1.28587318456694,3.13324357567722,22718.93227514331,2316.6863582511164,19311.08963440256,1969.1831190470305,0.85,0.8499998767781329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.043310679126,4632.441516551485,5.540672711719241,4.792264272055612,-2.5050529391375638,7.297317211193176,3.499498579524053,3.5,0.9998567370068724,0.6,0.0002253456612347185,0.9939675237263353,0.0002267133038611852,199.15436951782843,0.0,0.0,0.0,0.001609753656960304,7.637040391526883e-05,0.00014897525731944966,0.0006000792109016089,0.09781483902363872,0.07165924970746614,0.026155589316172574,0.09781483897774298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535921.4926346033,579.6754311555823,0.0,0.09781483902363872,0.0716592497079019,0.026155589316331655,0.37511566272831215,0.37511566272831215,0.1369169719154419,0.0,4.934008757118136e-11,4.9942105643082755,4.934008757118136e-11,4.934008757118136e-11,4.994792549770239,4.934008757118136e-11,24284.612126400272,20641.920307440232,0.85,1.0725034629845966,0.6669270292490267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267335109931035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.96841465684,1528.9326883711303,0.37511566272831215,0.1369169719154419,6.112871282664199,3.499498579524053
2179.0,-30.280014929471097,4.7929735006068155,34.97938343879437,23.923049366008513,4.830691506895794,-26.768991568742294,-40.282370104081906,1.3196681461669821,-5.17543319052993,-5.175433190517497,39.95963007070743,42202.71471490625,25664.892573855534,25664.892573855534,67867.60728876179,77298.00888307494,77298.00888307494,25664.892573855534,102962.90145693047,102962.90145693047,102962.90145693047,127248.1298010308,127248.1298010308,0.0,0.0,91512.86473307201,56417.5705649032,38994.771297965344,24285.22834410032,63279.99964206567,20642.44409248527,1528.906919104281,0.0,0.8861703226227997,2.895589535662213,0.0014959128700940735,0.0,-5.17543319052993,352237.3800714837,1552793.3297186666,4.408371790079576,1552793.3297186666,4.408371790079576,0.85,0.09781158457512237,4.028046144702076,101325.0,128400.12993145282,1.2672107567870992,1.0,0.0,4.028046144703791,1.2855820869127195,1.2858718023402638,3.133246943705702,22718.921642304205,2316.685274003274,19311.085147905364,1969.1826615516375,0.85,0.8500000771139941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.937830175798,4632.441516551485,5.540854284929264,4.7929735006068155,-2.5046936390691354,7.297667139675951,3.4993657633833584,3.5,0.9998187895381024,0.6,0.0002253456612347185,0.9939391525018493,0.0002267197752171245,199.1541451498314,0.0,0.0,0.0,0.001609753656960304,7.63727839156216e-05,0.00014897287731909688,0.0006000696241503635,0.0978115845744844,0.07165919697237749,0.0261523876021069,0.09781158452916609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535921.8089888222,579.6753276815358,0.0,0.0978115845744844,0.07165919697284491,0.026152387602277467,0.3751156425526231,0.3751156425526231,0.1369003052487786,0.0,-1.2448708730516955e-11,4.994211538643867,-1.2448708730516955e-11,-1.2448708730516955e-11,4.994795257770477,-1.2448708730516955e-11,24285.22834410032,20642.44409248527,0.85,1.0724969606928774,0.6669202742354601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673317346973745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.96454562172,1528.906919104281,0.3751156425526231,0.1369003052487786,6.112871282664199,3.4993657633833584
2180.0,-30.27974084350034,4.793680596884601,34.97941527353765,23.923333337903046,4.83098829754514,-26.76871521227961,-40.28209154549984,1.3199626663244288,-5.1751296460663525,-5.175129646060382,39.95969413714726,42202.66891490916,25665.14844666579,25665.14844666579,67867.81736157495,77297.95694201447,77297.95694201447,25665.14844666579,102963.10538868025,102963.10538868025,102963.10538868025,127248.95055218514,127248.95055218514,0.0,0.0,91512.82198440698,56417.53395730177,38994.76447456134,24285.845163504884,63280.60963806623,20642.968388979152,1528.881191638462,0.0,0.8861716426019806,2.895537616441214,0.0014959128700940735,0.0,-5.1751296460663525,352241.55367700756,1552796.0897430356,4.4083273921931765,1552796.0897430356,4.4083273921931765,0.85,0.09780833057762124,4.028046144702076,101325.0,128400.08550193033,1.2672103183018044,1.0,0.0,4.0280461447032065,1.285580707418093,1.285870422534758,3.1332503058418144,22718.91102954966,2316.6841918034866,19311.07668701371,1969.1817987807976,0.85,0.8500001017608851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.832777369582,4632.441516551485,5.541035197138751,4.793680596884601,-2.5043351628868966,7.298015759771497,3.4992334877830644,3.5,0.999780996509447,0.6,0.0002253456612347185,0.9939107336461597,0.0002267262578079204,199.15392039873427,0.0,0.0,0.0,0.001609753656960304,7.637519726848192e-05,0.00014897046396623658,0.0006000599030536788,0.09780833057709698,0.0716591445770778,0.026149186000019177,0.09780833053080734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535922.1254933391,579.6752241583101,0.0,0.09780833057709698,0.07165914457746188,0.026149186000159363,0.37511562261155773,0.37511562261155773,0.13688363858211092,0.0,-5.9685589803848416e-12,4.994213345183027,-5.9685589803848416e-12,-5.9685589803848416e-12,4.994799182372049,-5.9685589803848416e-12,24285.845163504884,20642.968388979152,0.85,1.0724899420177094,0.6669131216700904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673283696210536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.96068415393,1528.881191638462,0.37511562261155773,0.13688363858211092,6.112871282664199,3.4992334877830644
2181.0,-30.279466841511482,4.794385566680853,34.97944712262032,23.923616820853226,4.831284517199875,-26.768438988564462,-40.281816793698795,1.3202566642528681,-5.174826746702763,-5.1748267466905435,39.95975822430347,42202.63853186945,25665.403624449802,25665.403624449802,67868.04215631925,77297.90536512953,77297.90536512953,25665.403624449802,102963.30898957932,102963.30898957932,102963.30898957932,127249.77152301294,127249.77152301294,0.0,0.0,91512.7794024832,56417.512569223225,38994.74092584441,24286.462533433616,63281.203459278026,20643.493153418574,1528.8555051083347,0.0,0.8861729591909965,2.8954856424702458,0.0014959128700940735,0.0,-5.174826746702763,352245.7184513751,1552798.850664244,4.408283108425054,1552798.850664244,4.408283108425054,0.85,0.0978050770235287,4.028046144702076,101325.0,128400.04190754928,1.2672098880587148,1.0,0.0,4.0280461447037315,1.2855793303724727,1.2858690451788102,3.133253662016349,22718.90045819018,2316.683113824821,19311.064257821337,1969.1805313559003,0.85,0.8499999501894769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.728150906964,4632.441516551485,5.541215457436578,4.794385566680853,-2.5039775180580413,7.298363084738893,3.4991017509945412,3.5,0.9997433574270118,0.6,0.0002253456612347185,0.9938823243742414,0.00022673273858310987,199.15369571700953,0.0,0.0,0.0,0.001609753656960304,7.63775777095379e-05,0.0001489680835251806,0.0006000503145272604,0.09780507702305988,0.07165909251564363,0.026145984507416245,0.09780507697657743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535922.4421002469,579.6751206015741,0.0,0.09780507702305988,0.07165909251598715,0.026145984507541555,0.37511560290932794,0.37511560290932794,0.13686697191544384,0.0,-1.2221335055073723e-11,4.994215895753939,-1.2221335055073723e-11,-1.2221335055073723e-11,4.994803476649736,-1.2221335055073723e-11,24286.462533433616,20643.493153418574,0.85,1.0724834302494404,0.666906383331145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673250146731034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.956841178566,1528.8555051083347,0.37511560290932794,0.13686697191544384,6.112871282664199,3.4991017509945412
2182.0,-30.279192608740267,4.795088415416825,34.97947898598751,23.923899849783652,4.831580189895398,-26.76816261187326,-40.28153823511673,1.3205501930283863,-5.1745245081027065,-5.174524508095845,39.95982233853977,42202.59331282841,25665.65815168333,25665.65815168333,67868.25146451173,77297.85418127346,77297.85418127346,25665.65815168333,102963.51233295679,102963.51233295679,102963.51233295679,127250.59283136259,127250.59283136259,0.0,0.0,91512.73689857911,56417.476030133934,38994.734298272415,24287.080498405798,63281.81479667821,20644.018423644928,1528.8298615650128,0.0,0.8861742722868471,2.895433610718884,0.0014959128700940735,0.0,-5.1745245081027065,352249.874178968,1552801.6127544974,4.408238942238951,1552801.6127544974,4.408238942238951,0.85,0.0978018239314955,4.028046144702076,101325.0,128399.99018445853,1.2672093775914979,1.0,0.0,4.028046144703098,1.2855779555272429,1.2858676700237488,3.1332570128352026,22718.889906199824,2316.6820378212565,19311.05679337924,1969.1797701946375,0.85,0.8500000164228707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.62394937237,4632.441516551485,5.541395077025041,4.795088415416825,-2.5036207152708667,7.298709130687692,3.498970551211218,3.5,0.9997058717746337,0.6,0.0002253456612347185,0.9938538920511507,0.00022673922498773151,199.1534708465508,0.0,0.0,0.0,0.001609753656960304,7.637999120245506e-05,0.00014896567003226343,0.0006000405928664203,0.09780182393106515,0.07165904080172607,0.026142783129339087,0.0978018238839554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535922.758840984,579.6750170010429,0.0,0.09780182393106515,0.07165904080204137,0.02614278312945413,0.37511558344450885,0.37511558344450885,0.13685030524877645,0.0,-6.87805368215777e-12,4.994219140861787,-6.87805368215777e-12,-6.87805368215777e-12,4.994808237556072,-6.87805368215777e-12,24287.080498405798,20644.018423644928,0.85,1.0724763770218908,0.6668992260797758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673216698259397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.953005656957,1528.8298615650128,0.37511558344450885,0.13685030524877645,6.112871282664199,3.498970551211218
2183.0,-30.278918233040123,4.795789148571338,34.979510863807896,23.924182284995936,4.831875150185527,-26.767886177730546,-40.28126344839109,1.32084309487596,-5.174222926188293,-5.174222926185991,39.95988648625841,42202.564313934396,25665.912021458385,25665.912021458385,67868.47633539278,77297.80347758734,77297.80347758734,25665.912021458385,102963.71549904572,102963.71549904572,102963.71549904572,127251.41459348437,127251.41459348437,0.0,0.0,91512.69452877768,56417.455365124864,38994.71018183645,24287.69909443864,63282.409276275095,20644.544230272844,1528.8042618483662,0.0,0.8861755818870755,2.8953815198852646,0.0014959128700940735,0.0,-5.174222926188293,352254.0209156098,1552804.3762914015,4.408194893716798,1552804.3762914015,4.408194893716798,0.85,0.09779857130905878,4.028046144702076,101325.0,128399.94837171247,1.2672089649317786,1.0,0.0,4.028046144702279,1.2855765836213817,1.2858662978087185,3.1332603564972725,22718.8793875017,2316.680965212555,19311.045465870542,1969.1786151102103,0.85,0.8499999113730097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.520171268924,4632.441516551485,5.541574056110943,4.795789148571338,-2.5032647507606534,7.299053899331992,3.498839886524371,3.5,0.9996685390069632,0.6,0.0002253456612347185,0.993825445787265,0.00022674571494414649,199.15324585939874,0.0,0.0,0.0,0.001609753656960304,7.63823720842643e-05,0.00014896328915045418,0.0006000310025646275,0.09779857130853747,0.07165898944060849,0.026139581867928988,0.09779857126241741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535923.075747178,579.6749133463737,0.0,0.09779857130853747,0.07165898944099044,0.026139581868068328,0.37511556421345393,0.37511556421345393,0.1368336385821095,0.0,-2.2737367544323206e-12,4.994223124123607,-2.2737367544323206e-12,-2.2737367544323206e-12,4.994813918928003,-2.2737367544323206e-12,24287.69909443864,20644.544230272844,0.85,1.0724698555501588,0.6668925029337711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267318335053738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.94918389209,1528.8042618483662,0.37511556421345393,0.1368336385821095,6.112871282664199,3.498839886524371
2184.0,-30.278643713953855,4.796487772644343,34.979542755499736,23.92446433603766,4.832169638804411,-26.76760966171969,-40.28098485488442,1.3211355865702046,-5.173921950927934,-5.173921950873806,39.95995064593875,42202.52016836955,25666.165111239414,25666.165111239414,67868.68527960897,77297.75313412918,77297.75313412918,25666.165111239414,102963.9182453686,102963.9182453686,102963.9182453686,127252.23641914013,127252.23641914013,0.0,0.0,91512.65227014071,56417.41930438088,38994.7032952887,24288.31817377154,63283.021469060244,20645.070447705806,1528.778699182235,0.0,0.8861768883259696,2.8953293797921638,0.0014959128700940735,0.0,-5.173921950927934,352258.15934898495,1552807.1403480668,4.408150951614122,1552807.1403480668,4.408150951614122,0.85,0.09779531909320922,4.028046144702076,101325.0,128399.90255028769,1.2672085127094763,1.0,0.0,4.028046144700983,1.2855752136395355,1.2858649275181369,3.1332636954771798,22718.86889640119,2316.6798954180267,19311.039043810866,1969.177960242373,0.85,0.8500000212101165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.416815120558,4632.441516551485,5.541752369910871,4.796487772644343,-2.5029095868044373,7.299397359448781,3.498709755051677,3.5,0.9996313585861935,0.6,0.0002253456612347185,0.9937969855365171,0.00022675220846344392,199.1530207551793,0.0,0.0,0.0,0.001609753656960304,7.638478601987142e-05,0.00014896087521484706,0.0006000212791206117,0.09779531909264555,0.07165893838629152,0.02613638070635403,0.09779531904716238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535923.392712514,579.6748096723409,0.0,0.09779531909264555,0.07165893838670455,0.02613638070650468,0.37511554521635515,0.37511554521635515,0.1368169719154429,0.0,-5.411493475548923e-11,4.9942277732816365,-5.411493475548923e-11,-5.411493475548923e-11,4.994820072780556,-5.411493475548923e-11,24288.31817377154,20645.070447705806,0.85,1.0724627823402948,0.6668853539018016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673150103304023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.945374131657,1528.778699182235,0.37511554521635515,0.1368169719154429,6.112871282664199,3.498709755051677
2185.0,-30.278368976501852,4.797184292474913,34.97957466149882,23.924745828285836,4.832463452028819,-26.767333016728564,-40.280710033234186,1.3214274922555167,-5.173621658037803,-5.173621658027839,39.960014846055536,42202.49250494628,25666.41762033157,25666.41762033157,67868.91012527785,77297.7032713015,77297.7032713015,25666.41762033157,102964.12089163308,102964.12089163308,102964.12089163308,127253.05882811018,127253.05882811018,0.0,0.0,91512.61013024472,56417.39936388927,38994.67862928383,24288.937936477098,63283.61656576092,20645.59724600553,1528.7531830911691,0.0,0.8861781911129601,2.8952771765404197,0.0014959128700940735,0.0,-5.173621658037803,352262.28843774326,1552809.9061487226,4.408107132430547,1552809.9061487226,4.408107132430547,0.8499999999999999,0.09779206737144751,4.028046144702076,101325.0,128399.86240782437,1.267208116534166,1.0,0.0,4.028046144701141,1.2855738464053676,1.2858635599758526,3.13326702776742,22718.85843477923,2316.678828629474,19311.03321075564,1969.1773654362744,0.85,0.8500001558702125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.313879702951,4632.441516551485,5.541930062830851,4.797184292474913,-2.502555278209778,7.299739570684691,3.498580155227986,3.5,0.9995943300651389,0.6,0.0002253456612347185,0.993768503527257,0.000226758707319544,199.1527954724106,0.0,0.0,0.0,0.001609753656960304,7.63871673424945e-05,0.00014895849389222397,0.0006000116870432004,0.09779206737103152,0.07165888770283174,0.026133179668199783,0.0977920673238574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535923.7098776617,579.6747059329299,0.0,0.09779206737103152,0.07165888770313658,0.02613317966831093,0.37511552644947443,0.37511552644947443,0.13680030524877312,0.0,-9.947598300641403e-12,4.994233152922789,-9.947598300641403e-12,-9.947598300641403e-12,4.994827070556653,-9.947598300641403e-12,24288.937936477098,20645.59724600553,0.85,1.0724562502642707,0.6668786456142519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673116956249908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.941576389585,1528.7531830911691,0.37511552644947443,0.13680030524877312,6.112871282664199,3.498580155227986
2186.0,-30.27809379365375,4.797878714661407,34.97960658158046,23.925026971288048,4.832756777411142,-26.76705601961226,-40.28043136987833,1.3217190033695165,-5.173321963505089,-5.17332196345365,39.96007906824198,42202.450753437195,25666.669337620788,25666.669337620788,67869.12009105798,77297.65390850742,77297.65390850742,25666.669337620788,102964.3232461282,102964.3232461282,102964.3232461282,127253.88148483536,127253.88148483536,0.0,0.0,91512.56811276263,56417.36495769194,38994.670172300765,24289.55823870716,63284.22841100792,20646.124502901086,1528.7277052761517,0.0,0.8861794907444057,2.8952249221411406,0.0014959128700940735,0.0,-5.173321963505089,352266.40933684545,1552812.6729059312,4.40806341947039,1552812.6729059312,4.40806341947039,0.8500000000000001,0.09778881606788217,4.028046144702076,101325.0,128399.81396962315,1.2672076384862883,1.0,0.0,4.028046144705843,1.2855724810222038,1.2858621942849895,3.1332703555533756,22718.848003547668,2316.6777649398796,19311.0232810894,1969.1763528921092,0.85,0.8500001090756839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.21136340229,4632.441516551485,5.542107091127219,4.797878714661407,-2.5022017623275383,7.300080476988946,3.4984510849979484,3.5,0.9995574528565567,0.6,0.0002253456612347185,0.9937399762264175,0.00022676521688343035,199.15256982493113,0.0,0.0,0.0,0.001609753656960304,7.638958202348472e-05,0.00014895607921123377,0.0006000019605967472,0.09778881606731181,0.0716588373343569,0.026129978732954907,0.0977888160220856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535924.0271518882,579.6746021578257,0.0,0.09778881606731181,0.07165883733477488,0.026129978733107302,0.37511550791418363,0.37511550791418363,0.13678363858210663,0.0,-5.1443294069031253e-11,4.994239324857574,-5.1443294069031253e-11,-5.1443294069031253e-11,4.994835268752581,-5.1443294069031253e-11,24289.55823870716,20646.124502901086,0.85,1.0724491993530025,0.6668715383451894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673083909144434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.937792172743,1528.7277052761517,0.37511550791418363,0.13678363858210663,6.112871282664199,3.4984510849979484
2187.0,-30.27781848291503,4.798571044177154,34.97963851611908,23.925307555496715,4.833049447129182,-26.766778973004214,-40.2801564783789,1.3220099372184746,-5.17302294108066,-5.1730229411115785,39.960143329499786,42202.42516605938,25666.92045811031,25666.92045811031,67869.34562416968,77297.605029021,77297.605029021,25666.92045811031,102964.52548713131,102964.52548713131,102964.52548713131,127254.70469791777,127254.70469791777,0.0,0.0,91512.52626117844,56417.346398217276,38994.64429217907,24290.179210786464,63284.82350296553,20646.652329168493,1528.7022731308693,0.0,0.8861807867816511,2.895172605878647,0.0014959128700940735,0.0,-5.17302294108066,352270.5210319483,1552815.441348039,4.408019827487099,1552815.441348039,4.408019827487099,0.85,0.09778556525158419,4.028046144702076,101325.0,128399.77065362256,1.2672072109906,1.0,0.0,4.028046144702936,1.2855711183457326,1.285860831301429,3.1332736767494813,22718.8376135018,2316.676705450057,19311.01393163903,1969.1753995134966,0.85,0.8500000862791721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.10926503253,4632.441516551485,5.5422834982344185,4.798571044177154,-2.501849092514554,7.300420136691708,3.498322542844999,3.5,0.9995207265271426,0.6,0.0002253456612347185,0.9937114365514819,0.00022677172964492078,199.15234407309424,0.0,0.0,0.0,0.001609753656960304,7.639196408963337e-05,0.0001489536971450851,0.0005999923655243807,0.09778556525112253,0.07165878733219694,0.026126777918925596,0.09778556520445834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535924.3446191823,579.6744983195462,0.0,0.09778556525112253,0.07165878733253522,0.02612677791904896,0.375115489615817,0.375115489615817,0.13676697191543757,0.0,3.092281986027956e-11,4.9942463345108195,3.092281986027956e-11,3.092281986027956e-11,4.994844344978617,3.092281986027956e-11,24290.179210786464,20646.652329168493,0.85,1.0724426784723404,0.6668648631702634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673050961673538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.934026036583,1528.7022731308693,0.375115489615817,0.13676697191543757,6.112871282664199,3.498322542844999
2188.0,-30.277542968030296,4.799261287168093,34.97967046476715,23.92558775553482,4.833341611244723,-26.76650179321705,-40.27987781502304,1.3223004364314637,-5.1727245344916355,-5.1727245344738115,39.960207609548895,42202.38464680939,25667.170841087278,25667.170841087278,67869.55548789666,77297.55654694373,77297.55654694373,25667.170841087278,102964.72738803101,102964.72738803101,102964.72738803101,127255.52809798706,127255.52809798706,0.0,0.0,91512.48451968584,56417.31261955136,38994.63544459386,24290.800709956042,63285.436154549905,20647.180603462635,1528.6768797967309,0.0,0.8861820795860857,2.8951202378934675,0.0014959128700940735,0.0,-5.1727245344916355,352274.62429658836,1552818.2106052395,4.4079763443247195,1552818.2106052395,4.4079763443247195,0.85,0.097782314860287,4.028046144702076,101325.0,128399.72388570421,1.2672067494271326,1.0,0.0,4.028046144703552,1.285569757707892,1.2858594703569588,3.13327699298394,22718.8272507872,2316.675648747248,19311.005019046283,1969.1744906819642,0.85,0.8500000816889509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.0075830268415,4632.441516551485,5.5424592555538705,4.799261287168093,-2.50149722647456,7.300758513642654,3.498194526773352,3.5,0.9994841505066719,0.6,0.0002253456612347185,0.9936828765991192,0.00022677824740823175,199.15211815437215,0.0,0.0,0.0,0.001609753656960304,7.639437891081698e-05,0.0001489512823239015,0.000599982638513222,0.09778231485970634,0.07165873765077638,0.026123577208929962,0.09778231481462597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535924.6621793578,579.6743944508703,0.0,0.09778231485970634,0.0716587376512019,0.026123577209085105,0.3751154715619259,0.3751154715619259,0.13675030524877396,0.0,-1.7848833522293717e-11,4.994254114570083,-1.7848833522293717e-11,-1.7848833522293717e-11,4.994854030663419,-1.7848833522293717e-11,24290.800709956042,20647.180603462635,0.85,1.0724356125499688,0.6668577671448228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673018113600265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.930271635258,1528.6768797967309,0.3751154715619259,0.13675030524877396,6.112871282664199,3.498194526773352
2189.0,-30.277267331446534,4.799949448667035,34.979702427773674,23.925867361854785,4.8336331056248225,-26.766224570869884,-40.27960292352361,1.3225903450481844,-5.17242679387499,-5.172426793855887,39.96027192506968,42202.36027085037,25667.420620126966,25667.420620126966,67869.78089097733,77297.50851400425,77297.50851400425,25667.420620126966,102964.92913413122,102964.92913413122,102964.92913413122,127256.3519893025,127256.3519893025,0.0,0.0,91512.44290692509,56417.29466377121,38994.609159059866,24291.422855171273,63286.03201423114,20647.70942689558,1528.6515311638514,0.0,0.8861833688407763,2.895067809551254,0.0014959128700940735,0.0,-5.17242679387499,352278.7184411029,1552820.9813950288,4.407932980642551,1552820.9813950288,4.407932980642551,0.85,0.09777906494899528,4.028046144702076,101325.0,128399.68223998639,1.2672063384158538,1.0,0.0,4.02804614470469,1.285568399839153,1.285858112182214,3.1332803024763636,22718.81692003148,2316.6745953033383,19310.992206869574,1969.1731842035329,0.85,0.8499999042574623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.906316105791,4632.441516551485,5.542634393371003,4.799949448667035,-2.501146200286679,7.301095648953714,3.498067035149247,3.5,0.9994477243283563,0.6,0.0002253456612347185,0.993654304917345,0.00022678476822325384,199.15189213637126,0.0,0.0,0.0,0.001609753656960304,7.639676111526606e-05,0.00014894890011945243,0.0005999730428837749,0.09777906494853603,0.07165868833090558,0.02612037661763044,0.09777906490274908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535924.9799148209,579.6742905248412,0.0,0.09777906494853603,0.07165868833124216,0.02612037661775313,0.37511545375502625,0.37511545375502625,0.1367336385821068,0.0,-1.9099388737231493e-11,4.994262672152217,-1.9099388737231493e-11,-1.9099388737231493e-11,4.9948644260859965,-1.9099388737231493e-11,24291.422855171273,20647.70942689558,0.85,1.0724290768572036,0.6668511032791614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267298536463202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.926530500685,1528.6515311638514,0.37511545375502625,0.1367336385821068,6.112871282664199,3.498067035149247
2190.0,-30.276991496848332,4.800635534951629,34.97973440476227,23.926146584004186,4.833924067461149,-26.765947223567643,-40.27932422524316,1.322879794180614,-5.172129659151381,-5.172129659148103,39.960336258344384,42202.320943171486,25667.66964584868,25667.66964584868,67869.99058902016,77297.46088713364,77297.46088713364,25667.66964584868,102965.13053298232,102965.13053298232,102965.13053298232,127257.17604968263,127257.17604968263,0.0,0.0,91512.40140444221,56417.2614604805,38994.599937735235,24292.045516700306,63286.64545443554,20648.23868919526,1528.626220518083,0.0,0.8861846549178436,2.89501533060441,0.0014959128700940735,0.0,-5.172129659151381,352282.80429139116,1552823.7529510704,4.407889723923766,1552823.7529510704,4.407889723923766,0.85,0.09777581545622636,4.028046144702076,101325.0,128399.63719802689,1.2672058938862758,1.0,0.0,4.028046144705273,1.2855670441253997,1.2858567561629406,3.1332836067234804,22718.806616653266,2316.673544651157,19310.988842924235,1969.1728411765725,0.85,0.8500001416786107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.805462731201,4632.441516551485,5.542808881181149,4.800635534951629,-2.5007959689827515,7.301431503934381,3.497940066013374,3.5,0.9994114474323926,0.6,0.0002253456612347185,0.9936257135970461,0.0002267912938957062,199.15166595651505,0.0,0.0,0.0,0.001609753656960304,7.639917637932034e-05,0.00014894648485539813,0.0005999633140887126,0.09777581545571191,0.0716586393274002,0.02611717612831171,0.0977758154097936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535925.2977380388,579.6741865700859,0.0,0.09777581545571191,0.07165863932777725,0.026117176128449115,0.37511543619807625,0.37511543619807625,0.13671697191543963,0.0,-3.296918293926865e-12,4.994271964019902,-3.296918293926865e-12,-3.296918293926865e-12,4.994875497505632,-3.296918293926865e-12,24292.045516700306,20648.23868919526,0.85,1.0724219952199,0.6668440180409921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267295271452904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.92280098798,1528.626220518083,0.37511543619807625,0.13671697191543963,6.112871282664199,3.497940066013374
2191.0,-30.276715693894662,4.801319550998243,34.979766395718016,23.92642528228464,4.834214450517102,-26.76566996260878,-40.279045526962705,1.323168719231111,-5.171833189380948,-5.171833189368308,39.9604006191487,42202.2815392563,25667.91807440645,25667.91807440645,67870.19961366276,77297.41360677262,77297.41360677262,25667.91807440645,102965.33168117907,102965.33168117907,102965.33168117907,127258.0004595533,127258.0004595533,0.0,0.0,91512.36002701463,56417.22795949783,38994.59118612977,24292.66877837423,63287.259964504,20648.768461618096,1528.6009532287496,0.0,0.8861859374794051,2.8949627934310564,0.0014959128700940735,0.0,-5.171833189380948,352286.8810350924,1552826.525698337,4.407846585532247,1552826.525698337,4.407846585532247,0.85,0.09777256643077019,4.028046144702076,101325.0,128399.58820306475,1.2672054103435948,1.0,0.0,4.028046144700399,1.2855656908691784,1.285855402601753,3.133286904987866,22718.7963443212,2316.6724971648014,19310.972526142206,1969.1711773278548,0.85,0.8499998078009615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.70502166969,4632.441516551485,5.542982754092893,4.801319550998243,-2.5004465750063734,7.301766126004616,3.4978136177903387,3.5,0.9993753193686682,0.6,0.0002253456612347185,0.9935971264440336,0.0002267978189924964,199.1514398031205,0.0,0.0,0.0,0.001609753656960304,7.640159171397331e-05,0.00014894406952074517,0.0005999535850092756,0.09777256643030133,0.07165859067626161,0.02611397575403971,0.09777256638449079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535925.6156973084,579.6740825708104,0.0,0.09777256643030133,0.07165859067660524,0.02611397575416495,0.37511541889133765,0.37511541889133765,0.13670030524877352,0.0,-1.261923898709938e-11,4.99428190335891,-1.261923898709938e-11,-1.261923898709938e-11,4.994886756751612,-1.261923898709938e-11,24292.66877837423,20648.768461618096,0.85,1.0724148849504496,0.6668369204627652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672920162992503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.91908463005,1528.6009532287496,0.37511541889133765,0.13670030524877352,6.112871282664199,3.4978136177903387
2192.0,-30.276439548703085,4.802001502518675,34.979798400688566,23.92670352654534,4.8345042280686155,-26.765392454268387,-40.27877056561408,1.3234571336339467,-5.171537348729544,-5.171537348722092,39.96046500927512,42202.25904715269,25668.16581754815,25668.16581754815,67870.42486470085,77297.36679890285,77297.36679890285,25668.16581754815,102965.532616451,102965.532616451,102965.532616451,127258.82525123814,127258.82525123814,0.0,0.0,91512.31873803773,56417.21098628767,38994.564168611185,24293.292634787136,63287.85680339832,20649.298739569065,1528.5757273177692,0.0,0.886187216702608,2.8949102006175162,0.0014959128700940735,0.0,-5.171537348729544,352290.9491647125,1552829.2997110414,4.407803559509049,1552829.2997110414,4.407803559509049,0.85,0.09776931785449879,4.028046144702076,101325.0,128399.54906277114,1.2672050240589305,1.0,0.0,4.028046144701909,1.2855643400075507,1.2858540514356986,3.133290197422882,22718.78609394784,2316.671451917611,19310.970202215598,1969.1709403532907,0.85,0.850000089017077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.604991384216,4632.441516551485,5.543155994801281,4.802001502518675,-2.500097991343122,7.302099493861798,3.4976876885226535,3.5,0.999339339577901,0.6,0.0002253456612347185,0.99356850470661,0.0002268043523594386,199.15121336961164,0.0,0.0,0.0,0.001609753656960304,7.640397473174708e-05,0.00014894168650297142,0.0005999439861037192,0.09776931785411462,0.07165854236395494,0.026110775490159676,0.09776931780720238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535925.9338014807,579.6739785241193,0.0,0.09776931785411462,0.0716585423642365,0.026110775490262292,0.37511540183024267,0.37511540183024267,0.13668363858210675,0.0,-7.44648787076585e-12,4.994292535092541,-7.44648787076585e-12,-7.44648787076585e-12,4.994898956260158,-7.44648787076585e-12,24293.292634787136,20649.298739569065,0.85,1.0724083306460848,0.6668302764344296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267288770978533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.91537683266,1528.5757273177692,0.37511540183024267,0.13668363858210675,6.112871282664199,3.4976876885226535
