time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2193.0,-30.276163521148032,4.80268139507449,34.9798304193978,23.926981212012493,4.834793419857576,-26.76511511027163,-40.278495639190055,1.3237450089811673,-5.171242142301139,-5.171242142331252,39.960529419388635,42202.2361780492,25668.412893302255,25668.412893302255,67870.64907135145,77297.32032849907,77297.32032849907,25668.412893302255,102965.73322180133,102965.73322180133,102965.73322180133,127259.65025606335,127259.65025606335,0.0,0.0,91512.27759742747,56417.19344697749,38994.537944944415,24293.91703426202,63288.454979206435,20649.829479122716,1528.5505415816228,0.0,0.8861884925950583,2.894857554139994,0.0014959128700940735,0.0,-5.171242142301139,352295.0086098374,1552832.074590943,4.407760645597697,1552832.074590943,4.407760645597697,0.85,0.09776606971529943,4.028046144702076,101325.0,128399.50658191192,1.267204604805447,1.0,0.0,4.028046144700819,1.2855629916735571,1.2858527027978481,3.133293483704233,22718.77588040788,2316.670410426382,19310.963926900902,1969.1703004492772,0.85,0.8500001949292615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.505370520401,4632.441516551485,5.543328608734019,4.80268139507449,-2.499750220882953,7.302431615957444,3.497562276482981,3.5,0.9993035075665659,0.6,0.0002253456612347185,0.9935398960506459,0.00022681088311649587,199.15098703307692,0.0,0.0,0.0,0.001609753656960304,7.640635751554743e-05,0.00014893930371917107,0.0005999343881406186,0.09776606971494207,0.07165849438153393,0.026107575333408146,0.0977660696685222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535926.2520044458,579.6738744450957,0.0,0.09776606971494207,0.07165849438179583,0.026107575333503594,0.3751153850142941,0.3751153850142941,0.13666697191544028,0.0,3.012701199622825e-11,4.994303770874808,3.012701199622825e-11,3.012701199622825e-11,4.994911396650366,3.012701199622825e-11,24293.91703426202,20649.829479122716,0.85,1.072401737309759,0.6668236124884837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672855354635562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.91168508487,1528.5505415816228,0.3751153850142941,0.13666697191544028,6.112871282664199,3.497562276482981
2194.0,-30.275887302899466,4.803359234206834,34.979862451730874,23.92725844345989,4.835082029638142,-26.764837652934425,-40.278216905985005,1.3240323796731042,-5.170947569466136,-5.170947569370126,39.96059385363435,42202.19833460457,25668.659304118788,25668.659304118788,67870.85763872336,77297.27424605543,77297.27424605543,25668.659304118788,102965.93355017422,102965.93355017422,102965.93355017422,127260.47555162181,127260.47555162181,0.0,0.0,91512.23653160283,56417.16062015185,38994.528790501085,24294.542001447604,63289.07079194869,20650.360701230464,1528.5253966798164,0.0,0.8861897651452464,2.8948048529254855,0.0014959128700940735,0.0,-5.170947569466136,352299.0593788814,1552834.850513764,4.407717844184652,1552834.850513764,4.407717844184652,0.85,0.09776282201851894,4.028046144702076,101325.0,128399.46014805014,1.2672041465388615,1.0,0.0,4.028046144702647,1.28556164570606,1.285851356527027,3.133296764224621,22718.765685434148,2316.6693708283815,19310.94917242276,1969.1687959112194,0.85,0.8499999269240113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.406157695273,4632.441516551485,5.543500597989668,4.803359234206834,-2.4994032621818794,7.302762496388713,3.497437379908183,3.5,0.9992678228309094,0.6,0.0002253456612347185,0.9935112685198392,0.0002268174185587696,199.1507605406928,0.0,0.0,0.0,0.001609753656960304,7.64087733628102e-05,0.00014893688787190828,0.0005999246569963655,0.09776282201798246,0.07165844673256641,0.02610437528541605,0.09776282197311559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535926.5703266764,579.673770327042,0.0,0.09776282201798246,0.07165844673295962,0.026104375285559308,0.3751153684381961,0.3751153684381961,0.13665030524877606,0.0,-9.600853445590474e-11,4.994315589893802,-9.600853445590474e-11,-9.600853445590474e-11,4.994924339036231,-9.600853445590474e-11,24294.542001447604,20650.360701230464,0.85,1.0723945981421732,0.6668165262425264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672823097278367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.908000185264,1528.5253966798164,0.3751153684381961,0.13665030524877606,6.112871282664199,3.497437379908183
2195.0,-30.275610975623454,4.8040350254559705,34.979894497622645,23.927535185962938,4.8353700534845006,-26.764560155989894,-40.27793820770455,1.3243192338508025,-5.170653628108198,-5.1706536280983,39.960658313230155,42202.16090796395,25668.905050103556,25668.905050103556,67871.06595806751,77297.22856836833,77297.22856836833,25668.905050103556,102966.13361847188,102966.13361847188,102966.13361847188,127261.30116083926,127261.30116083926,0.0,0.0,91512.19558947832,56417.12792907347,38994.51962267205,24295.167542367373,63289.687165039424,20650.892411012268,1528.5002926331806,0.0,0.886191034359761,2.894752096785158,0.0014959128700940735,0.0,-5.170653628108198,352303.10150071455,1552837.6275309322,4.407675155047657,1552837.6275309322,4.407675155047657,0.85,0.09775957476338457,4.028046144702076,101325.0,128399.41460500576,1.2672036970639602,1.0,0.0,4.028046144699471,1.285560302160588,1.2858500126787773,3.1333000388486685,22718.755521170122,2316.6683343618997,19310.943923497427,1969.1682606697932,0.85,0.8500000761706697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.307351528183,4632.441516551485,5.543671964158451,4.8040350254559705,-2.499057113125702,7.303092138581672,3.4973129970382306,3.5,0.9992322848680659,0.6,0.0002253456612347185,0.9934826305795577,0.00022682395675429265,199.15053395942417,0.0,0.0,0.0,0.001609753656960304,7.641118897798337e-05,0.0001489344722567351,0.0005999149267869802,0.09775957476297463,0.07165839941663053,0.0261011753463441,0.097759574716655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535926.8887741882,579.6736661679884,0.0,0.09775957476297463,0.071658399416931,0.026101175346453568,0.3751153520968521,0.3751153520968521,0.1366336385821037,0.0,-9.890754881780595e-12,4.994327994981234,-9.890754881780595e-12,-9.890754881780595e-12,4.9949378813695375,-9.890754881780595e-12,24295.167542367373,20650.892411012268,0.85,1.0723874456999811,0.6668094408163862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672790937449896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.904328306806,1528.5002926331806,0.3751153520968521,0.1366336385821037,6.112871282664199,3.4973129970382306
2196.0,-30.275334236408856,4.804708774697331,34.97992655716405,23.92781147444623,4.835657507529458,-26.764282345294585,-40.277659439574904,1.3246056164153432,-5.170360300751781,-5.1703603007513,39.960722802592294,42202.1249580182,25669.150091036743,25669.150091036743,67871.27504905494,77297.18339720357,77297.18339720357,25669.150091036743,102966.33348824031,102966.33348824031,102966.33348824031,127262.1271645083,127262.1271645083,0.0,0.0,91512.15475634785,56417.09631716318,38994.50937687186,24295.793676267996,63290.303053139854,20651.424624827796,1528.4752291544762,0.0,0.8861923003117993,2.8946992860890073,0.0014959128700940735,0.0,-5.170360300751781,352307.1352154256,1552840.4058355524,4.407632575724121,1552840.4058355524,4.407632575724121,0.85,0.09775632794716281,4.028046144702076,101325.0,128399.36978575062,1.267203254732303,1.0,0.0,4.028046144700257,1.285558960826823,1.2858486710427328,3.1333033080889487,22718.745383964888,2316.6673006546466,19310.930162197637,1969.1668574077426,0.85,0.8499998497200237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.208950645456,4632.441516551485,5.543842700113659,4.804708774697331,-2.4987117597750688,7.3034205344724,3.497189126122065,3.5,0.9991968931777329,0.6,0.0002253456612347185,0.9934539508392578,0.00022683050487075845,199.15030704089327,0.0,0.0,0.0,0.001609753656960304,7.641360526920898e-05,0.00014893205596550952,0.0005999051938544245,0.0977563279466971,0.07165835243121162,0.026097975515485483,0.0977563279013293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535927.207368803,579.6735619608012,0.0,0.0977563279466971,0.07165835243155298,0.026097975515609825,0.37511533598674546,0.37511533598674546,0.13661697191543765,0.0,-4.547473508864641e-13,4.994341095473374,-4.547473508864641e-13,-4.547473508864641e-13,4.9949525909402155,-4.547473508864641e-13,24295.793676267996,20651.424624827796,0.85,1.0723803138068213,0.6668023839700122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672758874886336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.900667819806,1528.4752291544762,0.37511533598674546,0.13661697191543765,6.112871282664199,3.497189126122065
2197.0,-30.27505731966685,4.805380487493173,34.979958630394265,23.928087343834363,4.835944421352846,-26.764004428839343,-40.277384443301685,1.324891530525512,-5.170067599849574,-5.170067599858517,39.96078732039491,42202.105339081136,25669.39446449896,25669.39446449896,67871.4998035801,77297.13867303515,77297.13867303515,25669.39446449896,102966.5331375341,102966.5331375341,102966.5331375341,127262.95353748002,127262.95353748002,0.0,0.0,91512.11407965446,56417.08074570114,38994.48148217036,24296.420399945917,63290.901882116275,20651.957339954028,1528.450206762392,0.0,0.8861935629428433,2.8946464201368354,0.0014959128700940735,0.0,-5.170067599849574,352311.1603515267,1552843.1853673782,4.407590108181622,1552843.1853673782,4.407590108181622,0.85,0.0977530815752573,4.028046144702076,101325.0,128399.32580163694,1.2672028206428516,1.0,0.0,4.028046144702639,1.2855576216899558,1.2858473316040813,3.1333065719815236,22718.735285596616,2316.6662709076613,19310.92585814513,1969.16641851653,0.85,0.8500000380913811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.110953760924,4632.441516551485,5.5440128154268855,4.805380487493173,-2.498367210410617,7.30374769790379,3.4970657655189687,3.5,0.9991616472911339,0.6,0.0002253456612347185,0.993425253594861,0.00022683705736216268,199.15007997731234,0.0,0.0,0.0,0.001609753656960304,7.641598893616086e-05,0.00014892967229855763,0.0005998955923339486,0.0977530815746246,0.07165830578056641,0.02609477579405819,0.09775308153020032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535927.5261039666,579.6734577076195,0.0,0.0977530815746246,0.07165830578103022,0.026094775794227084,0.37511532011208665,0.37511532011208665,0.13660030524877204,0.0,8.924416761146858e-12,4.994354921392187,8.924416761146858e-12,8.924416761146858e-12,4.99496812200573,8.924416761146858e-12,24296.420399945917,20651.957339954028,0.85,1.0723737185795756,0.6667957650166766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672726909307994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.897024796217,1528.450206762392,0.37511532011208665,0.13660030524877204,6.112871282664199,3.4970657655189687
2198.0,-30.27478053314139,4.806050168807934,34.979990717231274,23.928362654428952,4.836230717259243,-26.763726691392858,-40.27710567517204,1.325176875510714,-5.169775552028796,-5.1697755520206385,39.960851863186036,42202.069624062075,25669.638242228717,25669.638242228717,67871.70786629079,77297.09427045069,77297.09427045069,25669.638242228717,102966.7325126794,102966.7325126794,102966.7325126794,127263.78021700148,127263.78021700148,0.0,0.0,91512.07352700397,56417.048880615235,38994.47182932082,24297.047704322074,63291.519533642895,20652.490548673763,1528.4252265200728,0.0,0.8861948221289925,2.894593497551083,0.0014959128700940735,0.0,-5.169775552028796,352315.176542624,1552845.965981922,4.407547756586792,1552845.965981922,4.407547756586792,0.85,0.0977498356576382,4.028046144702076,101325.0,128399.28270834072,1.2672023953450848,1.0,0.0,4.028046144701303,1.2855562852214828,1.2858459948344252,3.1333098293771724,22718.725218023148,2316.6652443008725,19310.917632927612,1969.1655797777644,0.85,0.8500000527145747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.013359521003,4632.441516551485,5.54418232712926,4.806050168807934,-2.4980234838106656,7.3040736526186,3.4969429135035432,3.5,0.9991265467152981,0.6,0.0002253456612347185,0.9933965707384658,0.00022684360694662177,199.14985302102258,0.0,0.0,0.0,0.001609753656960304,7.641840536772253e-05,0.00014892725586699597,0.0005998858588361128,0.09774983565730366,0.07165825947274292,0.02609157618456075,0.0977498356110637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535927.8449626279,579.6733534140263,0.0,0.09774983565730366,0.07165825947298815,0.026091576184650054,0.37511530447852903,0.37511530447852903,0.1365836385821068,0.0,-8.185452315956354e-12,4.99436935758888,-8.185452315956354e-12,-8.185452315956354e-12,4.994983752128746,-8.185452315956354e-12,24297.047704322074,20652.490548673763,0.85,1.0723665408319558,0.6667886935725942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672695040450026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.893394553736,1528.4252265200728,0.37511530447852903,0.1365836385821068,6.112871282664199,3.4969429135035432
2199.0,-30.274503344128767,4.806717824600213,34.98002281753745,23.92863758085298,4.836516500768098,-26.763448643018073,-40.27683064397422,1.3254617996572857,-5.169484108962308,-5.169484108999632,39.960916429182184,42202.05102625135,25669.881304926468,25669.881304926468,67871.93233117781,77297.05030804523,77297.05030804523,25669.881304926468,102966.9316129717,102966.9316129717,102966.9316129717,127264.607172088,127264.607172088,0.0,0.0,91512.03304384362,56417.03376204916,38994.44364643829,24297.67555911629,63292.11920555458,20653.024225248846,1528.400285182386,0.0,0.8861960781243765,2.8945405229411225,0.0014959128700940735,0.0,-5.169484108962308,352319.184453067,1552848.7475981913,4.407505512391559,1552848.7475981913,4.407505512391559,0.85,0.09774659016484612,4.028046144702076,101325.0,128399.24028315757,1.2672019766410814,1.0,0.0,4.028046144701967,1.2855549507268613,1.2858446600390654,3.1333130819686796,22718.715167701255,2316.664219453254,19310.905337500688,1969.1643259931463,0.85,0.8499998875356568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.916166436061,4632.441516551485,5.544351211155125,4.806717824600213,-2.497680543761633,7.304398368361846,3.496820568179318,3.5,0.9990915909083765,0.6,0.0002253456612347185,0.9933678470683049,0.00022685016622973452,199.14962573522436,0.0,0.0,0.0,0.001609753656960304,7.642078947586427e-05,0.00014892487175885422,0.0005998762555385038,0.09774659016421633,0.07165821348529662,0.026088376678919712,0.0977465901200564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535928.1639359778,579.6732490828973,0.0,0.09774659016421633,0.07165821348575832,0.026088376679087793,0.37511528908409314,0.37511528908409314,0.13656697191544023,0.0,3.7346126191550866e-11,4.994384432955371,3.7346126191550866e-11,3.7346126191550866e-11,4.995000228766742,3.7346126191550866e-11,24297.67555911629,20653.024225248846,0.85,1.0723599270036972,0.6667820821292337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672663268075972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.88977093314,1528.400285182386,0.37511528908409314,0.13656697191544023,6.112871282664199,3.496820568179318
2200.0,-30.2742262897442,4.807383459729543,34.980054931398286,23.928911983408057,4.836801644451847,-26.76317077963951,-40.27655184091998,1.3257461343471497,-5.1691933205765395,-5.1691933205668645,39.96098102460654,42202.01631811675,25670.123784480398,25670.123784480398,67872.14010259716,77297.00670978449,77297.00670978449,25670.123784480398,102967.13049426489,102967.13049426489,102967.13049426489,127265.43451615013,127265.43451615013,0.0,0.0,91511.99272090469,56417.002329236966,38994.43376851969,24298.304021885244,63292.737790404935,20653.558418602457,1528.3753868562442,0.0,0.8861973306508881,2.8944874903920885,0.0014959128700940735,0.0,-5.1691933205765395,352323.1833960382,1552851.5304867635,4.4074633849491525,1552851.5304867635,4.4074633849491525,0.85,0.09774334513415782,4.028046144702076,101325.0,128399.19886014413,1.267201567827724,1.0,0.0,4.028046144699874,1.285553618995831,1.2858433280079198,3.1333163278311607,22718.705157155826,2316.6631986617067,19310.898127742745,1969.1635908024398,0.85,0.8499999447222146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.819373261141,4632.441516551485,5.544519497398651,4.807383459729543,-2.497338425981031,7.304721885710574,3.496698727958002,3.5,0.999056779416572,0.6,0.0002253456612347185,0.99333913824413,0.00022685672250169202,199.14939856033513,0.0,0.0,0.0,0.001609753656960304,7.642320635053678e-05,0.0001489224548841817,0.000599866520255797,0.097743345133564,0.07165816784628959,0.026085177287274417,0.09774334508940301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535928.4830547575,579.6731447041823,0.0,0.097743345133564,0.07165816784672492,0.026085177287432898,0.375115273929355,0.375115273929355,0.1365503052487764,0.0,-9.663381206337363e-12,4.994400099899849,-9.663381206337363e-12,-9.663381206337363e-12,4.995017012098458,-9.663381206337363e-12,24298.304021885244,20653.558418602457,0.85,1.072352729113362,0.666775017030698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672631591902204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.88616460192,1528.3753868562442,0.375115273929355,0.1365503052487764,6.112871282664199,3.496698727958002
2201.0,-30.273948982449472,4.808047080167772,34.980087058511096,23.92918593194338,4.8370862656990585,-26.762892741008606,-40.27627684464676,1.3260300242582306,-5.168903132979096,-5.168903132993874,39.96104563832418,42201.99820402058,25670.3655474125,25670.3655474125,67872.36375143308,77296.96349581565,77296.96349581565,25670.3655474125,102967.32904322815,102967.32904322815,102967.32904322815,127266.26204738517,127266.26204738517,0.0,0.0,91511.95246784967,56416.987176054696,38994.40587977219,24298.933004157025,63293.33888392922,20654.09305353347,1528.3505263023612,0.0,0.8861985800250031,2.8944344073829145,0.0014959128700940735,0.0,-5.168903132979096,352327.17411244323,1552854.3141651426,4.407421363614598,1552854.3141651426,4.407421363614598,0.85,0.09774010051717989,4.028046144702076,101325.0,128399.15342845202,1.267201119451784,1.0,0.0,4.028046144701813,1.285552289350752,1.2858419980631954,3.133319568616207,22718.695163959725,2316.6621796392983,19310.891365037132,1969.1629011983841,0.85,0.8500000209374422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.722978495638,4632.441516551485,5.544687158745234,4.808047080167772,-2.496997090237737,7.305044170405509,3.4965773909296836,3.5,0.9990221116941953,0.6,0.0002253456612347185,0.993310404109146,0.0002268632849333946,199.14917117858738,0.0,0.0,0.0,0.001609753656960304,7.642559029439637e-05,0.00014892007094032212,0.0005998569176199241,0.09774010051663862,0.07165812251993993,0.02608197799669868,0.09774010047148717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535928.8022639542,579.6730402958677,0.0,0.09774010051663862,0.07165812252033675,0.026081977996843142,0.37511525901231446,0.37511525901231446,0.13653363858210918,0.0,1.4779288903810084e-11,4.994416335397034,1.4779288903810084e-11,1.4779288903810084e-11,4.995034373964188,1.4779288903810084e-11,24298.933004157025,20654.09305353347,0.85,1.072346078564462,0.6667683985105116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672600011697246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.882564813288,1528.3505263023612,0.37511525901231446,0.13653363858210918,6.112871282664199,3.4965773909296836
2202.0,-30.27367136496474,4.808708691300049,34.9801191991997,23.929459356609755,4.837370244128204,-26.762614487393947,-40.27599800666792,1.3263133665574023,-5.168613571566539,-5.168613571586107,39.961110287977576,42201.96553758343,25670.606664126764,25670.606664126764,67872.5722017102,77296.92080235065,77296.92080235065,25670.606664126764,102967.52746647742,102967.52746647742,102967.52746647742,127267.09008752386,127267.09008752386,0.0,0.0,91511.9123498432,56416.957085076225,38994.39473862998,24299.56262104644,63293.95735967642,20654.628227889472,1528.325708100183,0.0,0.8861998260522723,2.8943812671727307,0.0014959128700940735,0.0,-5.168613571566539,352331.1562527942,1552857.099399363,4.40737945492735,1552857.099399363,4.40737945492735,0.85,0.0977368563562458,4.028046144702076,101325.0,128399.11362004526,1.2672007265733556,1.0,0.0,4.028046144702052,1.285550962273246,1.2858406706866226,3.133322803149914,22718.68520429069,2316.6611640356996,19310.885152742587,1969.1622677206374,0.85,0.8500001201255916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6269809118085,4632.441516551485,5.544854211790281,4.808708691300049,-2.4966565541872505,7.3053652454873,3.496456555528099,3.5,0.9989875872937425,0.6,0.0002253456612347185,0.9932816387308158,0.00022686985488089574,199.14894354301543,0.0,0.0,0.0,0.001609753656960304,7.642800761222218e-05,0.0001489176536224963,0.0005998471805521753,0.09773685635591436,0.07165807753728136,0.026078778818633002,0.09773685631008568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535929.1216507357,579.6729358294544,0.0,0.09773685635591436,0.07165807753752436,0.02607877881872144,0.3751152443303688,0.3751152443303688,0.13651697191544354,0.0,1.9554136088117957e-11,4.994433272377478,1.9554136088117957e-11,1.9554136088117957e-11,4.995052921016338,1.9554136088117957e-11,24299.56262104644,20654.628227889472,0.85,1.072338893522097,0.6667613670885689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672568527176844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.878979326433,1528.325708100183,0.3751152443303688,0.13651697191544354,6.112871282664199,3.496456555528099
2203.0,-30.27339388862418,4.8093682988646265,34.98015135298721,23.92973236218097,4.837653710190839,-26.762336412100005,-40.27571916868908,1.3265962336667638,-5.168324617857309,-5.1683246178522,39.961174950892044,42201.932407443055,25670.847092250784,25670.847092250784,67872.77949969383,77296.87840042537,77296.87840042537,25670.847092250784,102967.72549267615,102967.72549267615,102967.72549267615,127267.91822390899,127267.91822390899,0.0,0.0,91511.87237286213,56416.92637988006,38994.38443664674,24300.192731232833,63294.57716787957,20655.163821547907,1528.3009272915995,0.0,0.8862010689102481,2.894328077237898,0.0014959128700940735,0.0,-5.168324617857309,352335.13007103675,1552859.8852067932,4.407337652915025,1552859.8852067932,4.407337652915025,0.85,0.09773361260577106,4.028046144702076,101325.0,128399.06562725277,1.2672002529213202,1.0,0.0,4.02804614470262,1.2855496374240982,1.2858393455389103,3.1333260322590233,22718.67527963252,2316.660152002215,19310.87043166857,1969.1607665888525,0.85,0.8499998434759497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.531379149068,4632.441516551485,5.545020648929961,4.8093682988646265,-2.4963168033906915,7.3056851022553175,3.4963362200199484,3.5,0.9989532057199852,0.6,0.0002253456612347185,0.9932528888749672,0.00022687642166333079,199.14871602369618,0.0,0.0,0.0,0.001609753656960304,7.643042500073985e-05,0.00014891523623397862,0.0005998374431996765,0.09773361260532057,0.07165803286488855,0.02607557974043202,0.09773361256015582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535929.4411030766,579.6728313415747,0.0,0.09773361260532057,0.07165803286521882,0.02607557974055223,0.37511522988987933,0.37511522988987933,0.13650030524877801,0.0,-5.115907697472721e-12,4.994450779290048,-5.115907697472721e-12,-5.115907697472721e-12,4.9950715470782825,-5.115907697472721e-12,24300.192731232833,20655.163821547907,0.85,1.0723316678405364,0.6667543144416405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672537138084603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.875409297296,1528.3009272915995,0.37511522988987933,0.13650030524877801,6.112871282664199,3.4963362200199484
2204.0,-30.273116024635026,4.810025907955446,34.980183520109875,23.930004913732432,4.837936629278735,-26.76205804260876,-40.27544410256667,1.3268786472523635,-5.168036300146412,-5.168036300201378,39.961239646885765,42201.91634463944,25671.08690910165,25671.08690910165,67873.00325374109,77296.83644621071,77296.83644621071,25671.08690910165,102967.92335531236,102967.92335531236,102967.92335531236,127268.74681921411,127268.74681921411,0.0,0.0,91511.83246524198,56416.91236367038,38994.35566841289,24300.82346390175,63295.179132314646,20655.699944316486,1528.2761889808141,0.0,0.8862023083820949,2.8942748299882135,0.0014959128700940735,0.0,-5.168036300146412,352339.0951778027,1552862.6724430723,4.407295964869987,1552862.6724430723,4.407295964869987,0.85,0.09773036931286537,4.028046144702076,101325.0,128399.02737777667,1.2671998754283411,1.0,0.0,4.028046144702851,1.2855483147018187,1.2858380225185455,3.1333292561908697,22718.66537219385,2316.659141724631,19310.86964603404,1969.1606864764258,0.85,0.8500001795734565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.436171938449,4632.441516551485,5.545186488304598,4.810025907955446,-2.4959778578763028,7.306003765831749,3.4962163827874293,3.5,0.9989189665106941,0.6,0.0002253456612347185,0.9932240997535601,0.00022688299779539332,199.1484881870418,0.0,0.0,0.0,0.001609753656960304,7.643280975837754e-05,0.00014891285147634095,0.000599827837285868,0.09773036931233516,0.07165798853747583,0.02607238077485932,0.09773036926788164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535929.760718886,579.6727268002044,0.0,0.09773036931233516,0.07165798853786459,0.026072380775000778,0.37511521568842204,0.37511521568842204,0.13648363858211077,0.0,5.496758603840135e-11,4.994468908934948,5.496758603840135e-11,5.496758603840135e-11,4.995090952714179,5.496758603840135e-11,24300.82346390175,20655.699944316486,0.85,1.072325004592479,0.6667477195446267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267250584414738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.871845694484,1528.2761889808141,0.37511521568842204,0.13648363858211077,6.112871282664199,3.4962163827874293
2205.0,-30.272838004384543,4.810681524019046,34.98021570071658,23.930276941414945,4.838218927494372,-26.761779594607344,-40.27516526458783,1.3271605177172854,-5.167748600553409,-5.167748600622077,39.96130437388626,42201.8851891471,25671.326072368127,25671.326072368127,67873.21126151523,77296.7949628983,77296.7949628983,25671.326072368127,102968.12103526643,102968.12103526643,102968.12103526643,127269.57583341227,127269.57583341227,0.0,0.0,91511.79271373675,56416.88293998601,38994.34419305638,24301.454798145824,63295.7989912022,20656.23657842395,1528.2514916619473,0.0,0.8862035445668996,2.8942215275311596,0.0014959128700940735,0.0,-5.167748600553409,352343.05181878543,1552865.4610190166,4.407254387458945,1552865.4610190166,4.407254387458945,0.85,0.09772712646435669,4.028046144702076,101325.0,128398.98523097405,1.26719945947174,1.0,0.0,4.02804614470241,1.2855469945260327,1.2858367020452481,3.133332473922646,22718.65550351216,2316.6581353991587,19310.860419898112,1969.1597456723869,0.85,0.8500001426982673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.341357864021,4632.441516551485,5.545351722391212,4.810681524019046,-2.4956397036635667,7.306321227682613,3.4960970420279347,3.5,0.9988848691508385,0.6,0.0002253456612347185,0.993195295342927,0.00022688957780142517,199.14826022278154,0.0,0.0,0.0,0.001609753656960304,7.64352272873286e-05,0.00014891043394738989,0.0005998180993676969,0.09772712646388618,0.07165794454557049,0.026069181918315677,0.09772712641904167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535930.0804879233,579.672622208696,0.0,0.09772712646388618,0.07165794454591551,0.026069181918441178,0.37511520172764085,0.37511520172764085,0.13646697191544727,0.0,6.866684998385608e-11,4.994487719733627,6.866684998385608e-11,6.866684998385608e-11,4.995111307809623,6.866684998385608e-11,24301.454798145824,20656.23657842395,0.85,1.0723177895415976,0.6667406978307193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672474645122593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.86829910678,1528.2514916619473,0.37511520172764085,0.13646697191544727,6.112871282664199,3.4960970420279347
2206.0,-30.272560050437892,4.8113351526370725,34.98024789440848,23.930548584926896,4.838500711128363,-26.761501257713547,-40.274890198465414,1.327441918404013,-5.167461510834983,-5.167461510847902,39.96136911623763,42201.86950926062,25671.56456583679,25671.56456583679,67873.43407509741,77296.75377777294,77296.75377777294,25671.56456583679,102968.31834360973,102968.31834360973,102968.31834360973,127270.40498268574,127270.40498268574,0.0,0.0,91511.75307902538,56416.86881051316,38994.315853902466,24302.08663907601,63296.40249297848,20656.77364321461,1528.2268322411269,0.0,0.8862047775637723,2.8941681746440895,0.0014959128700940735,0.0,-5.167461510834983,352347.0001071154,1552868.250260842,4.407212917347846,1552868.250260842,4.407212917347846,0.85,0.09772388403169922,4.028046144702076,101325.0,128398.93963225366,1.267199009447359,1.0,0.0,4.028046144702678,1.2855456765532167,1.2858353837754173,3.1333356862916024,22718.645663825635,2316.657132030371,19310.847172742513,1969.158394838453,0.85,0.849999927746165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.246935600965,4632.441516551485,5.54551634919517,4.8113351526370725,-2.4953023338252796,7.306637486462352,3.495978196053713,3.5,0.9988509131582036,0.6,0.0002253456612347185,0.9931664987024349,0.000226896156413986,199.1480323134092,0.0,0.0,0.0,0.001609753656960304,7.643761218350514e-05,0.00014890804905121335,0.0005998084928958476,0.09772388403104687,0.07165790086825898,0.026065983162787902,0.09772388398802222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535930.4003328468,579.6725175923473,0.0,0.09772388403104687,0.07165790086873731,0.026065983162961905,0.3751151880128103,0.3751151880128103,0.13645030524878402,0.0,1.290345608140342e-11,4.994507091326852,1.290345608140342e-11,1.290345608140342e-11,4.9951317580897125,1.290345608140342e-11,24302.08663907601,20656.77364321461,0.85,1.072311085651774,0.6667340930464746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267244354075094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.864764911646,1528.2268322411269,0.3751151880128103,0.13645030524878402,6.112871282664199,3.495978196053713
2207.0,-30.272282101255918,4.811986798639319,34.9802801012388,23.93081959979611,4.83878184460611,-26.76122299004904,-40.274611360486574,1.3277227333993709,-5.16717506462453,-5.167175064624922,39.96143388630971,42201.83817445386,25671.80247973046,25671.80247973046,67873.64065418432,77296.71294046743,77296.71294046743,25671.80247973046,102968.51542019789,102968.51542019789,102968.51542019789,127271.2344941063,127271.2344941063,0.0,0.0,91511.71353113928,56416.83876512617,38994.30529557011,24302.719073908414,63297.02436947853,20657.31121282215,1528.2022148556264,0.0,0.8862060071559517,2.8941147651844186,0.0014959128700940735,0.0,-5.16717506462453,352350.93958002445,1552871.0406999404,4.407171561826527,1552871.0406999404,4.407171561826527,0.85,0.09772064205260836,4.028046144702076,101325.0,128398.89921140985,1.2671986105246469,1.0,0.0,4.028046144702368,1.2855443613262483,1.2858340682520526,3.133338891974518,22718.63584569429,2316.6561308595997,19310.83900747134,1969.1575622125129,0.85,0.8499999356753276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.152903863918,4632.441516551485,5.545680389667492,4.811986798639319,-2.494965772378261,7.306952571017581,3.495859843226849,3.5,0.998817098064814,0.6,0.0002253456612347185,0.9931377034561139,0.00022690273508952163,199.14780440846533,0.0,0.0,0.0,0.001609753656960304,7.644002985289643e-05,0.00014890563138182205,0.0005997987544119768,0.09772064205205559,0.07165785753347398,0.026062784518581614,0.0977206420080605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535930.7203147651,579.6724129311673,0.0,0.09772064205205559,0.07165785753387931,0.026062784518729044,0.37511517454130233,0.37511517454130233,0.13643363858211674,0.0,3.979039320256561e-13,4.994526973211805,3.979039320256561e-13,3.979039320256561e-13,4.995152452114667,3.979039320256561e-13,24302.719073908414,20657.31121282215,0.85,1.0723038141254646,0.6667270475166814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672412530766728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.861238655565,1528.2022148556264,0.37511517454130233,0.13643363858211674,6.112871282664199,3.495859843226849
2208.0,-30.2720039970932,4.812636467993155,34.98031232081863,23.931090265419357,4.839062487033648,-26.76094463208423,-40.27433248758314,1.3280031220246749,-5.166889206948042,-5.16688920693095,39.96149867133087,42201.80741171333,25672.039677539782,25672.039677539782,67873.8470892531,77296.67245472364,77296.67245472364,25672.039677539782,102968.71213226342,102968.71213226342,102968.71213226342,127272.06413676264,127272.06413676264,0.0,0.0,91511.67407294834,56416.80902993801,38994.2944922337,24303.352004499215,63297.64649673291,20657.84920382433,1528.177633937982,0.0,0.8862072336711213,2.894061307124611,0.0014959128700940735,0.0,-5.166889206948042,352354.87099333026,1552873.8317861727,4.407130309873216,1552873.8317861727,4.407130309873216,0.85,0.09771740047487347,4.028046144702076,101325.0,128398.8553386483,1.2671981775341554,1.0,0.0,4.028046144702073,1.2855430480989143,1.2858327547287731,3.1333420927901465,22718.62604983061,2316.6551319594982,19310.83576394884,1969.1572314652649,0.85,0.8500001594107325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.059261194569,4632.441516551485,5.545843815988412,4.812636467993155,-2.4946299781250834,7.307266446118238,3.495741981691922,3.5,0.9987834233405491,0.6,0.0002253456612347185,0.9931088930552153,0.00022690931760913113,199.1475763769667,0.0,0.0,0.0,0.001609753656960304,7.64424478958178e-05,0.00014890321333890067,0.0005997890144235096,0.09771740047454812,0.07165781450260025,0.02605958597194787,0.09771740042845849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535931.0403705842,579.6723082457943,0.0,0.09771740047454812,0.07165781450283884,0.02605958597203463,0.37511516130832456,0.37511516130832456,0.13641697191544883,0.0,-1.7109869077103212e-11,4.994547330259309,-1.7109869077103212e-11,-1.7109869077103212e-11,4.9951735857723065,-1.7109869077103212e-11,24303.352004499215,20657.84920382433,0.85,1.0722965362188686,0.6667200085218266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672381614939932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.857721569162,1528.177633937982,0.37511516130832456,0.13641697191544883,6.112871282664199,3.495741981691922
2209.0,-30.2717256597461,4.813284165649007,34.980344553471106,23.931360407173656,4.839342528973519,-26.760666124269882,-40.2740536146797,1.3282829934972895,-5.166603983429923,-5.166603983454021,39.961563491262666,42201.77750149334,25672.27628129779,25672.27628129779,67874.05378279113,77296.63242500568,77296.63242500568,25672.27628129779,102968.90870630347,102968.90870630347,102968.90870630347,127272.89427514588,127272.89427514588,0.0,0.0,91511.63473339034,56416.779809877895,38994.28324834716,24303.98556884241,63298.26881718957,20658.387733516047,1528.153095743313,0.0,0.8862084568033524,2.894007791383855,0.0014959128700940735,0.0,-5.166603983429923,352358.7937193364,1552876.624380807,4.4070891717767555,1552876.624380807,4.4070891717767555,0.8499999999999999,0.09771415935555106,4.028046144702076,101325.0,128398.80751288414,1.2671977055305614,1.0,0.0,4.028046144704245,1.2855417372963909,1.2858314436308507,3.1333452877021455,22718.61628341866,2316.6541360626375,19310.819560624957,1969.1555791860583,0.85,0.8499998115958801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.966006413515,4632.441516551485,5.546006655855409,4.813284165649007,-2.4942949837417085,7.307579149390715,3.495624609944728,3.5,0.9987498885556365,0.6,0.0002253456612347185,0.9930800594000131,0.00022691590582421428,199.1473481547915,0.0,0.0,0.0,0.001609753656960304,7.644486600946031e-05,0.0001489007952252582,0.0005997792741501745,0.09771415935529323,0.07165777181700737,0.026056387538285868,0.09771415930883416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535931.3605989193,579.6722035039746,0.0,0.09771415935529323,0.07165777181719643,0.02605638753835462,0.37511514830825204,0.37511514830825204,0.1364003052487801,0.0,2.4101609596982598e-11,4.994568249849863,2.4101609596982598e-11,2.4101609596982598e-11,4.995195544307876,2.4101609596982598e-11,24303.98556884241,20658.387733516047,0.85,1.072289259265791,0.6667129810986684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672350792986562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.85421685251,1528.153095743313,0.37511514830825204,0.1364003052487801,6.112871282664199,3.495624609944728
2210.0,-30.271447034324687,4.813929897472608,34.98037679914835,23.931630164757394,4.839622042121052,-26.760387410084025,-40.273778478708095,1.3285624178802629,-5.166319349510445,-5.166319349518302,39.96162833594551,42201.76430885868,25672.512181167844,25672.512181167844,67874.27649002652,77296.59285405722,77296.59285405722,25672.512181167844,102969.10503522506,102969.10503522506,102969.10503522506,127273.72472254706,127273.72472254706,0.0,0.0,91511.59552181713,56416.76697661812,38994.25393911001,24304.619687322003,63298.87362643201,20658.926734223704,1528.1285957606801,0.0,0.8862096768176111,2.893954224441678,0.0014959128700940735,0.0,-5.166319349510445,352362.7083706776,1552879.418045792,4.407048138624812,1552879.418045792,4.407048138624812,0.85,0.09771091865357576,4.028046144702076,101325.0,128398.76937476025,1.2671973291365433,1.0,0.0,4.0280461447012454,1.2855404285905174,1.2858301346300507,3.1333484775103306,22718.606548780128,2316.6531434057633,19310.812793074438,1969.1548890879596,0.85,0.8499998779243496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.873138105379,4632.441516551485,5.546168887159376,4.813929897472608,-2.493960755612351,7.307890653084959,3.495507726184232,3.5,0.9987164931954948,0.6,0.0002253456612347185,0.9930511968068515,0.00022692250103450428,199.14711969693414,0.0,0.0,0.0,0.001609753656960304,7.644725178938461e-05,0.00014889840944533388,0.0005997696641185482,0.09771091865309091,0.07165772944656648,0.02605318920652443,0.09771091860872333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535931.6809495791,579.6720987221231,0.0,0.09771091865309091,0.07165772944692203,0.026053189206653723,0.37511513554220266,0.37511513554220266,0.13638363858211427,0.0,7.844391802791506e-12,4.994589797481467,7.844391802791506e-12,7.844391802791506e-12,4.995218478285551,7.844391802791506e-12,24304.619687322003,20658.926734223704,0.85,1.072282532081012,0.6667064023590507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672320064670883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.85072607746,1528.1285957606801,0.37511513554220266,0.13638363858211427,6.112871282664199,3.495507726184232
2211.0,-30.271168566337344,4.814573668359374,34.9804090578204,23.931899363547586,4.839900934666447,-26.760108899636922,-40.27350341258568,1.3288412679660289,-5.166035348728087,-5.166035348727602,39.96169320580521,42201.750602022636,25672.747493588045,25672.747493588045,67874.49809561067,77296.55361262235,77296.55361262235,25672.747493588045,102969.30110621039,102969.30110621039,102969.30110621039,127274.55548686687,127274.55548686687,0.0,0.0,91511.55645228592,56416.75344168621,38994.22556733301,24305.254380656483,63299.47994798949,20659.46622355801,1528.104136740386,0.0,0.8862108934898488,2.8939006024568283,0.0014959128700940735,0.0,-5.166035348728087,352366.6143483157,1552882.2127984378,4.407007217952289,1552882.2127984378,4.407007217952289,0.85,0.0977076783944329,4.028046144702076,101325.0,128398.72800742292,1.2671969208726663,1.0,0.0,4.028046144702621,1.2855391225770665,1.28582882832228,3.133351660762545,22718.596849404847,2316.65215434474,19310.811095955945,1969.1547160300354,0.85,0.8500001661177339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.7806550805935,4632.441516551485,5.546330536403663,4.814573668359374,-2.493627324908016,7.30820099326739,3.4953913288937666,3.5,0.9986832368267905,0.6,0.0002253456612347185,0.9930223514261942,0.00022692909269471481,199.14689136868802,0.0,0.0,0.0,0.001609753656960304,7.644963703244292e-05,0.00014889602420227558,0.0005997600562494431,0.09770767839392992,0.07165768741063146,0.026049990983298462,0.0977076783495724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535932.001424666,579.6719938995524,0.0,0.09770767839392992,0.07165768741100034,0.02604999098343255,0.3751151230154194,0.3751151230154194,0.1363669719154473,0.0,-5.115907697472721e-13,4.994611900370046,-5.115907697472721e-13,-5.115907697472721e-13,4.99524159316536,-5.115907697472721e-13,24305.254380656483,20659.46622355801,0.85,1.0722757620027887,0.6666997996934262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672289429713735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.847250351413,1528.104136740386,0.3751151230154194,0.1363669719154473,6.112871282664199,3.4953913288937666
2212.0,-30.270890170774287,4.815215483773257,34.98044132903144,23.932168073393427,4.840179288355886,-26.75983050830917,-40.27322457460684,1.329119625890793,-5.165751952961614,-5.165751952984458,39.961758088377735,42201.72099659107,25672.98215033399,25672.98215033399,67874.70314692507,77296.51462895176,77296.51462895176,25672.98215033399,102969.49677928575,102969.49677928575,102969.49677928575,127275.38634369575,127275.38634369575,0.0,0.0,91511.51745146819,56416.7238191075,38994.21514706743,24305.889564409994,63300.10471147743,20660.006129748494,1528.0797148721276,0.0,0.8862121070091212,2.8938469310332193,0.0014959128700940735,0.0,-5.165751952961614,352370.5120388126,1552885.008103908,4.406966403400016,1552885.008103908,4.406966403400016,0.85,0.09770443854248424,4.028046144702076,101325.0,128398.68268708292,1.2671964735956864,1.0,0.0,4.028046144703612,1.2855378188713316,1.2858275243227455,3.1333548383964267,22718.587167088324,2316.6511670232267,19310.80090711585,1969.1536770574917,0.85,0.8500000798945269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.688555924646,4632.441516551485,5.546491590468535,4.815215483773257,-2.493294670259923,7.30851015403318,3.4952754162737287,3.5,0.998650118935351,0.6,0.0002253456612347185,0.9929935144510786,0.00022693568281690978,199.14666310034912,0.0,0.0,0.0,0.001609753656960304,7.64520550534843e-05,0.00014889360618123418,0.0005997503163491095,0.09770443854201305,0.07165764568298634,0.026046792859026717,0.09770443849778551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535932.3219626074,579.6718890564023,0.0,0.09770443854201305,0.07165764568333191,0.026046792859152335,0.37511511072809967,0.37511511072809967,0.13635030524877992,0.0,2.2851054382044822e-11,4.994634417930115,2.2851054382044822e-11,2.2851054382044822e-11,4.995264613888651,2.2851054382044822e-11,24305.889564409994,20660.006129748494,0.85,1.0722684181376747,0.6666927517568412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672258887882009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.84378075895,1528.0797148721276,0.37511511072809967,0.13635030524877992,6.112871282664199,3.4952754162737287
2213.0,-30.270611489518632,4.81585534891161,34.98047361286302,23.932436399068706,4.840457125059886,-26.759551911497816,-40.27294566677881,1.3293975470389445,-5.165469173002691,-5.165469173005654,39.96182299840353,42201.692422480315,25673.21618339774,25673.21618339774,67874.90860587805,77296.47604969118,77296.47604969118,25673.21618339774,102969.69223308892,102969.69223308892,102969.69223308892,127276.21756372266,127276.21756372266,0.0,0.0,91511.47853032402,56416.694903112446,38994.20403023508,24306.525330633733,63300.72936086881,20660.54653103867,1528.0553333060066,0.0,0.8862133172668913,2.8937932053675772,0.0014959128700940735,0.0,-5.165469173002691,352374.4012935056,1552887.8045954239,4.406925698617836,1552887.8045954239,4.406925698617836,0.85,0.09770119912597859,4.028046144702076,101325.0,128398.63803485605,1.2671960329124703,1.0,0.0,4.0280461447019835,1.2855365172139037,1.2858262223719794,3.1333580110442236,22718.57750455151,2316.650181718682,19310.786664085805,1969.1522246726258,0.85,0.8499998144785703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.596839365649,4632.441516551485,5.546652057714377,4.81585534891161,-2.4929627987199603,7.30881814763157,3.4951599867041825,3.5,0.9986171390583378,0.6,0.0002253456612347185,0.9929646487877777,0.00022694227987856666,199.14643459828284,0.0,0.0,0.0,0.001609753656960304,7.64544737509795e-05,0.000148891187483739,0.0005997405737239889,0.09770119912558653,0.07165760428396589,0.026043594841620644,0.09770119908062617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535932.6426362236,579.6717841688559,0.0,0.09770119912558653,0.07165760428425344,0.026043594841725155,0.3751150986722428,0.3751150986722428,0.1363336385821141,0.0,2.9558577807620168e-12,4.994657395097192,2.9558577807620168e-12,2.9558577807620168e-12,4.995288253715671,2.9558577807620168e-12,24306.525330633733,20660.54653103867,0.85,1.0722610827899386,0.6666857214534485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672228438915618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.84031899785,1528.0553333060066,0.3751150986722428,0.1363336385821141,6.112871282664199,3.4951599867041825
