time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2214.0,-30.270332667469635,4.816493268960099,34.98050590956195,23.932704131025844,4.840734307605884,-26.759273253376087,-40.272670530807204,1.3296748935122182,-5.165187007789768,-5.165187007794255,39.961887940859135,42201.68005779783,25673.44959418134,25673.44959418134,67875.12965197916,77296.43793394005,77296.43793394005,25673.44959418134,102969.88752812138,102969.88752812138,102969.88752812138,127277.04923592867,127277.04923592867,0.0,0.0,91511.43975089079,56416.681874748116,38994.1754179363,24307.161707807292,63301.337125743594,20661.0874516362,1528.0309928019576,0.0,0.8862145242505697,2.89373942428557,0.0014959128700940735,0.0,-5.165187007789768,352378.2821267913,1552890.6024877348,4.406885104028573,1552890.6024877348,4.406885104028573,0.85,0.09769796015172769,4.028046144702076,101325.0,128398.60334864994,1.2671956905862318,1.0,0.0,4.028046144703985,1.2855352182506217,1.2858249231159664,3.13336117713174,22718.567877195754,2316.6492000016065,19310.786478265698,1969.1522057242482,0.85,0.8500001665003414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.5055040749185,4632.441516551485,5.546811939961727,4.816493268960099,-2.4926317087951593,7.309124977755259,3.495045038493874,3.5,0.9985842967125355,0.6,0.0002253456612347185,0.9929357694469333,0.0002269488804499775,199.14620598129915,0.0,0.0,0.0,0.001609753656960304,7.645685980813597e-05,0.0001488888014265825,0.0005997309625756585,0.09769796015143756,0.07165756321840341,0.026040396933034143,0.09769796010563164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535932.9634700997,579.6716792288688,0.0,0.09769796015143756,0.0716575632186162,0.026040396933111484,0.3751150868444507,0.3751150868444507,0.1363169719154469,0.0,4.490630090003833e-12,4.994680923967735,4.490630090003833e-12,4.490630090003833e-12,4.995312815415389,4.490630090003833e-12,24307.161707807292,20661.0874516362,0.85,1.072254279829035,0.6666791251813086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267219808256714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.83687223998,1528.0309928019576,0.3751150868444507,0.1363169719154469,6.112871282664199,3.495045038493874
2215.0,-30.270053703571172,4.817129249963395,34.980538218742986,23.932971513737016,4.841011010295637,-26.75899451562185,-40.27239162297917,1.3299518223463067,-5.164905414820623,-5.164905414861435,39.96195289782873,42201.65254130899,25673.68227960443,25673.68227960443,67875.33482091341,77296.40018247881,77296.40018247881,25673.68227960443,102970.08246208324,102970.08246208324,102970.08246208324,127277.88103463942,127277.88103463942,0.0,0.0,91511.4010838535,56416.65344268356,38994.16404574439,24307.798572556174,63301.96261830056,20661.628786672747,1528.00668772771,0.0,0.88621572824274,2.893685596078122,0.0014959128700940735,0.0,-5.164905414820623,352382.155123011,1552893.4010089443,4.406844610127473,1552893.4010089443,4.406844610127473,0.85,0.09769472156792912,4.028046144702076,101325.0,128398.56031102983,1.2671952658379455,1.0,0.0,4.028046144701371,1.2855339212459889,1.285823625819044,3.1333643384516363,22718.55827774334,2316.6482211298803,19310.773232622094,1969.1508550444948,0.85,0.8499999426257718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.414548727715,4632.441516551485,5.54697121645289,4.817129249963395,-2.492301368378164,7.309430618341559,3.494930569956688,3.5,0.9985515914161966,0.6,0.0002253456612347185,0.9929068763205037,0.00022695548455641716,199.14597724853286,0.0,0.0,0.0,0.001609753656960304,7.645927864617274e-05,0.00014888638258854573,0.0005997212193844299,0.09769472156739056,0.07165752244821873,0.026037199119171843,0.09769472152374474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535933.2843757255,579.671574265392,0.0,0.09769472156739056,0.07165752244861373,0.026037199119315388,0.3751150752478986,0.3751150752478986,0.1363003052487799,0.0,4.0813574742060155e-11,4.99470498771268,4.0813574742060155e-11,4.0813574742060155e-11,4.995337925642559,4.0813574742060155e-11,24307.798572556174,20661.628786672747,0.85,1.072246925900062,0.6666721029769228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672167818589701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.833437592042,1528.00668772771,0.3751150752478986,0.1363003052487799,6.112871282664199,3.494930569956688
2216.0,-30.269774685320225,4.817763296516021,34.980570540610316,23.933238442428433,4.84128715174494,-26.758715785006512,-40.27211652193216,1.3302282514312191,-5.164624460301013,-5.164624460288681,39.96201788570977,42201.6409258672,25673.914413684863,25673.914413684863,67875.55533955205,77296.36279603832,77296.36279603832,25673.914413684863,102970.27720972318,102970.27720972318,102970.27720972318,127278.71325954469,127278.71325954469,0.0,0.0,91511.36253288113,56416.640662709884,38994.13541130139,24308.436049821503,63302.57146112289,20662.170642348276,1527.9824249486992,0.0,0.8862169288452275,2.8936317108135015,0.0014959128700940735,0.0,-5.164624460301013,352386.01937137323,1552896.200866378,4.406804230305768,1552896.200866378,4.406804230305768,0.85,0.0976914834380003,4.028046144702076,101325.0,128398.51816422712,1.2671948498813435,1.0,0.0,4.028046144702897,1.2855326265845564,1.28582233086585,3.1333674940665768,22718.548707105125,2316.6472451963846,19310.76498248136,1969.1500137642681,0.85,0.8499999375594799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.323972211944,4632.441516551485,5.547129926044248,4.817763296516021,-2.4919718251437115,7.309735121659733,3.4948165796742825,3.5,0.9985190227640807,0.6,0.0002253456612347185,0.9928779784717379,0.00022696209012670022,199.1457484717266,0.0,0.0,0.0,0.001609753656960304,7.646166453907592e-05,0.00014888399669564257,0.0005997116088977196,0.09769148343737771,0.07165748202042688,0.026034001416950843,0.0976914833946971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535933.605434112,579.6714692519297,0.0,0.09769148343737771,0.07165748202088354,0.026034001417116752,0.3751150638844734,0.3751150638844734,0.13628363858211517,0.0,-1.233502189279534e-11,4.99472957276123,-1.233502189279534e-11,-1.233502189279534e-11,4.995363377227022,-1.233502189279534e-11,24308.436049821503,20662.170642348276,0.85,1.072240096616575,0.666665507447596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672137646695691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.830015079897,1527.9824249486992,0.3751150638844734,0.13628363858211517,6.112871282664199,3.4948165796742825
2217.0,-30.269495313399148,4.818395414181076,34.980602875269945,23.933504882175498,4.841562735451366,-26.758436791959113,-40.27183757917953,1.3305042140111734,-5.1643440973082875,-5.164344097328258,39.96208290205115,42201.61490517291,25674.14588019337,25674.14588019337,67875.76078536628,77296.32587996013,77296.32587996013,25674.14588019337,102970.47176015351,102970.47176015351,102970.47176015351,127279.54586419734,127279.54586419734,0.0,0.0,91511.32408288182,56416.61310809391,38994.1233053199,24309.074104043826,63303.197409363725,20662.71298843725,1527.9582010848367,0.0,0.8862181263071076,2.893577773173643,0.0014959128700940735,0.0,-5.1643440973082875,352389.87551703217,1552899.0019532293,4.406763956185718,1552899.0019532293,4.406763956185718,0.85,0.09768824573184554,4.028046144702076,101325.0,128398.47674121373,1.2671944410679865,1.0,0.0,4.028046144699772,1.285531334110611,1.285821038100636,3.1333706443560643,22718.539161534412,2316.646271819063,19310.757201230193,1969.1492202974712,0.85,0.8499999521943709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.233773075786,4632.441516551485,5.547288045290568,4.818395414181076,-2.491643044059967,7.310038458241043,3.4947030658009304,3.5,0.9984865902288372,0.6,0.0002253456612347185,0.9928490449023456,0.0002269687042473642,199.14551940546048,0.0,0.0,0.0,0.001609753656960304,7.646408382055943e-05,0.00014888157741415906,0.000599701863920267,0.09768824573129704,0.07165744191303011,0.026030803818266935,0.09768824568788897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535933.9266331474,579.6713641924424,0.0,0.09768824573129704,0.07165744191343246,0.026030803818413082,0.375115052755218,0.375115052755218,0.13626697191544687,0.0,1.9952040020143613e-11,4.994754760690853,1.9952040020143613e-11,1.9952040020143613e-11,4.995389846751607,1.9952040020143613e-11,24309.074104043826,20662.71298843725,0.85,1.0722327396266114,0.6666585043448453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267210756666629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.826602955403,1527.9582010848367,0.375115052755218,0.13626697191544687,6.112871282664199,3.4947030658009304
2218.0,-30.269216028954197,4.819025608165331,34.98063522262775,23.93377086790281,4.841837734644324,-26.758157936010512,-40.27156244320793,1.3307796417007896,-5.164064340713026,-5.16406434071501,39.96214794123535,42201.60429025487,25674.376721889363,25674.376721889363,67875.98101214424,77296.28931565593,77296.28931565593,25674.376721889363,102970.66603754529,102970.66603754529,102970.66603754529,127280.3787462572,127280.3787462572,0.0,0.0,91511.28578375056,56416.60075835008,38994.094472667195,24309.712708711915,63303.80718137911,20663.25580240513,1527.9340161520831,0.0,0.8862193205727753,2.8935237833768315,0.0014959128700940735,0.0,-5.164064340713026,352393.72335523856,1552901.8040282505,4.40672378963689,1552901.8040282505,4.40672378963689,0.85,0.09768500845003088,4.028046144702076,101325.0,128398.43620901775,1.2671940410463138,1.0,0.0,4.028046144701025,1.2855300441444215,1.2858197478437432,3.133373788539437,22718.5296534181,2316.645302261027,19310.74995760351,1969.1484816531142,0.85,0.8499999890925215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.1439501055465,4632.441516551485,5.547445584812428,4.819025608165331,-2.4913150350912536,7.310340643256585,3.4945900267907484,3.5,0.9984542933687852,0.6,0.0002253456612347185,0.9928201213015571,0.00022697531647454644,199.14529041144561,0.0,0.0,0.0,0.001609753656960304,7.646647015501312e-05,0.00014887919107970537,0.0005996922516549709,0.09768500844956425,0.07165740212667153,0.02602760632289272,0.0976850084055648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535934.2479450817,579.6712590960068,0.0,0.09768500844956425,0.07165740212701383,0.02602760632301705,0.37511504186626327,0.37511504186626327,0.13625030524878085,0.0,1.9895196601282805e-12,4.994780509126031,1.9895196601282805e-12,1.9895196601282805e-12,4.995416679499726,1.9895196601282805e-12,24309.712708711915,20663.25580240513,0.85,1.072225890263833,0.6666519150947453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672077578236753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.82320721671,1527.9340161520831,0.37511504186626327,0.13625030524878085,6.112871282664199,3.4945900267907484
2219.0,-30.268936696230107,4.819653883795096,34.980667582441946,23.934036364685767,4.842112198864177,-26.757879090094765,-40.27127972859887,1.3310545927288346,-5.1637851830883505,-5.1637851830898365,39.9622129987736,42201.562521876556,25674.606924428197,25674.606924428197,67876.16944630476,77296.25306667046,77296.25306667046,25674.606924428197,102970.85999109865,102970.85999109865,102970.85999109865,127281.21182574879,127281.21182574879,0.0,0.0,91511.24756385596,56416.55701906193,38994.10060532669,24310.351834650133,63304.45243997683,20663.799059452613,1527.9098689497223,0.0,0.886220511696644,2.893469743205964,0.0014959128700940735,0.0,-5.1637851830883505,352397.5629879321,1552904.6068977811,4.406683728828625,1552904.6068977811,4.406683728828625,0.85,0.0976817715816937,4.028046144702076,101325.0,128398.3875481122,1.2671935608005152,1.0,0.0,4.028046144704039,1.2855287564132603,1.285818459822382,3.133376927281412,22718.520164973022,2316.644334708899,19310.743193074977,1969.1477918631722,0.85,0.8500000463431553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.054502009358,4632.441516551485,5.547602542986709,4.819653883795096,-2.490987792031346,7.310641675826442,3.4944774609996343,3.5,0.9984221317141813,0.6,0.0002253456612347185,0.9927911936099062,0.00022698193002229907,199.14506137837196,0.0,0.0,0.0,0.001609753656960304,7.646892229292502e-05,0.00014887673894179349,0.0005996823743303086,0.09768177158124988,0.07165736265350012,0.026024408927749768,0.09768177153713187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535934.5693477375,579.6711539698753,0.0,0.09768177158124988,0.07165736265382568,0.026024408927868014,0.375115031220345,0.375115031220345,0.1362336385821136,0.0,1.4779288903810084e-12,4.994806742835749,1.4779288903810084e-12,1.4779288903810084e-12,4.995443710499785,1.4779288903810084e-12,24310.351834650133,20663.799059452613,0.85,1.0722179377613712,0.6666444601490025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672047681159226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.819819037977,1527.9098689497223,0.375115031220345,0.1362336385821136,6.112871282664199,3.4944774609996343
2220.0,-30.268657016724323,4.820280246328964,34.980699954849776,23.93430151222276,4.842386171601119,-26.757599981282997,-40.27100455770267,1.3313291361598172,-5.16350662575627,-5.163506625797417,39.96227808522202,42201.55335175999,25674.83649593586,25674.83649593586,67876.38984769586,77296.21725492158,77296.21725492158,25674.83649593586,102971.05375085743,102971.05375085743,102971.05375085743,127282.04529569217,127282.04529569217,0.0,0.0,91511.20944157452,56416.54553841306,38994.071003512734,24310.99154483473,63305.062548347465,20664.34281310952,1527.8857613404862,0.0,0.8862216996336951,2.8934156498065553,0.0014959128700940735,0.0,-5.16350662575627,352401.3943967247,1552907.4110163613,4.4066437752744445,1552907.4110163613,4.4066437752744445,0.85,0.09767853514427025,4.028046144702076,101325.0,128398.3484634947,1.2671931750653314,1.0,0.0,4.0280461447029685,1.285527470593651,1.285817173713004,3.133380061370405,22718.51070076133,2316.643369627888,19310.736838226978,1969.1471438490187,0.85,0.8500001207200544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.965427530776,4632.441516551485,5.547758923003562,4.820280246328964,-2.49066131504807,7.310941561377033,3.494365366828222,3.5,0.9983901048080634,0.6,0.0002253456612347185,0.9927622309163727,0.00022698855195842047,199.14483206148967,0.0,0.0,0.0,0.001609753656960304,7.647130906992327e-05,0.00014887435216479522,0.0005996727602824225,0.09767853514373939,0.0716573235061939,0.026021211637545484,0.09767853510033386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535934.8908932649,579.6710487969923,0.0,0.09767853514373939,0.07165732350658334,0.026021211637686906,0.3751150208154615,0.3751150208154615,0.13621697191544643,0.0,4.1154635255225e-11,4.994833527093363,4.1154635255225e-11,4.1154635255225e-11,4.99547155054762,4.1154635255225e-11,24310.99154483473,20664.34281310952,0.85,1.0722110857383194,0.6666378904456455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26720178751802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.81644113592,1527.8857613404862,0.3751150208154615,0.13621697191544643,6.112871282664199,3.494365366828222
2221.0,-30.26837751112182,4.820904700424399,34.98073233997239,23.93456606604161,4.8426594834091885,-26.757321095045825,-40.270725649874635,1.331603067333204,-5.163228695698024,-5.163228695703561,39.962343200386634,42201.52793494536,25675.065508547865,25675.065508547865,67876.59344349323,77296.18179339347,77296.18179339347,25675.065508547865,102971.24730194133,102971.24730194133,102971.24730194133,127282.87915108322,127282.87915108322,0.0,0.0,91511.17147246162,56416.51761401365,38994.059842719966,24311.631849141897,63305.691691861866,20664.887071770612,1527.861694954764,0.0,0.8862228842466425,2.893361500950308,0.0014959128700940735,0.0,-5.163228695698024,352405.2172102797,1552910.2163768287,4.406603933591055,1552910.2163768287,4.406603933591055,0.85,0.0976752991528561,4.028046144702076,101325.0,128398.30564857893,1.267192752514966,1.0,0.0,4.028046144700822,1.2855261876441035,1.2858158904743344,3.1333831884700865,22718.50127457515,2316.642408424401,19310.726605567004,1969.146100408091,0.85,0.8500000229847084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.876725404054,4632.441516551485,5.547914741896286,4.820904700424399,-2.4903356231640954,7.311240323588494,3.4942537426655975,3.5,0.9983582121901707,0.6,0.0002253456612347185,0.992733287142196,0.00022699516995488907,199.144602887723,0.0,0.0,0.0,0.001609753656960304,7.647372833060447e-05,0.000148871932904114,0.0005996630153887625,0.0976752991523499,0.07165728469615344,0.026018014456196465,0.09767529910902832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535935.2125807075,579.6709435776718,0.0,0.0976752991523499,0.0716572846965248,0.026018014456331298,0.37511501065429487,0.37511501065429487,0.1362003052487818,0.0,5.5138116294983774e-12,4.994860818183668,5.5138116294983774e-12,5.5138116294983774e-12,4.995499671630739,5.5138116294983774e-12,24311.631849141897,20664.887071770612,0.85,1.0722036459830508,0.6666308637833033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671988160049372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.813079492145,1527.861694954764,0.37511501065429487,0.1362003052487818,6.112871282664199,3.4942537426655975
2222.0,-30.268097880044706,4.82152725203362,34.980764737309855,23.934830200765305,4.842932302401659,-26.757042145157165,-40.27045047897843,1.3318765675140973,-5.162951330325825,-5.16295133031078,39.96240832641875,42201.518664187344,25675.293806893456,25675.293806893456,67876.8124710808,77296.14664597972,77296.14664597972,25675.293806893456,102971.44045287318,102971.44045287318,102971.44045287318,127283.71306848712,127283.71306848712,0.0,0.0,91511.13356716397,56416.50558537146,38994.03109088056,24312.272615613947,63306.30370649451,20665.431723271853,1527.8376628678445,0.0,0.8862240659206402,2.8933073065725003,0.0014959128700940735,0.0,-5.162951330325825,352409.03228926315,1552913.0222088555,4.406564190824141,1552913.0222088555,4.406564190824141,0.85,0.09767206354344554,4.028046144702076,101325.0,128398.26828992032,1.267192383813672,1.0,0.0,4.028046144701491,1.2855249067156531,1.2858146092572171,3.1333863106497124,22718.4918642317,2316.641448836422,19310.721299301833,1969.1455593196283,0.85,0.8500001415016855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.7883942261815,4632.441516551485,5.548069967703581,4.82152725203362,-2.490010669686125,7.311537921719745,3.4941425867282683,3.5,0.9983264533509338,0.6,0.0002253456612347185,0.9927043312854891,0.00022700179110018607,199.14437361160435,0.0,0.0,0.0,0.001609753656960304,7.647611524629595e-05,0.00014886954598842254,0.0005996534007822137,0.09767206354309685,0.07165724617645837,0.026014817366638476,0.09767206349835478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535935.5343218878,579.6708383407522,0.0,0.09767206354309685,0.07165724617671419,0.026014817366731356,0.3751150007367058,0.3751150007367058,0.1361836385821146,0.0,-1.5063505998114124e-11,4.994888550157327,-1.5063505998114124e-11,-1.5063505998114124e-11,4.995528088735,-1.5063505998114124e-11,24312.272615613947,20665.431723271853,0.85,1.0721967402452752,0.6666242726766236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671958535544983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.809723687158,1527.8376628678445,0.3751150007367058,0.1361836385821146,6.112871282664199,3.4941425867282683
2223.0,-30.26781820421431,4.822147905876288,34.98079714702095,23.935093846544646,4.843204542085303,-26.75676321296766,-40.2701715362258,1.3321495508385148,-5.162674585350487,-5.162674585371273,39.962473481505725,42201.493907554664,25675.521538879886,25675.521538879886,67877.01544643455,77296.11186583492,77296.11186583492,25675.521538879886,102971.6334047148,102971.6334047148,102971.6334047148,127284.54738163308,127284.54738163308,0.0,0.0,91511.09577628826,56416.47781800743,38994.019953645366,24312.913976918273,63306.93393056364,20665.97688038053,1527.8136716947438,0.0,0.8862252443047559,2.8932530571812984,0.0014959128700940735,0.0,-5.162674585350487,352412.8388671822,1552915.8292961689,4.40652455877589,1552915.8292961689,4.40652455877589,0.85,0.09766882837627683,4.028046144702076,101325.0,128398.22280255206,1.2671919348882512,1.0,0.0,4.028046144705393,1.285523628210427,1.2858133304638704,3.1333894269290914,22718.482482294563,2316.6404921450817,19310.712019335926,1969.1446130264594,0.85,0.8500000840454704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.700432910571,4632.441516551485,5.548224633618166,4.822147905876288,-2.4896864946831916,7.31183440055948,3.494031897631091,3.5,0.9982948278945974,0.6,0.0002253456612347185,0.992675371705767,0.00022700841348314608,199.14414429931952,0.0,0.0,0.0,0.001609753656960304,7.647853495051708e-05,0.00014886712628420142,0.0005996436541019546,0.09766882837581177,0.07165720799083722,0.026011620384974555,0.09766882833208272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535935.8562066552,579.6707330568465,0.0,0.09766882837581177,0.07165720799117842,0.026011620385098414,0.3751149910589197,0.3751149910589197,0.13616697191544627,0.0,2.0804691303055733e-11,4.99491673381533,2.0804691303055733e-11,2.0804691303055733e-11,4.995556894403194,2.0804691303055733e-11,24312.913976918273,20665.97688038053,0.85,1.0721892726771995,0.6666172453374877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267192900138384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.8063797127,1527.8136716947438,0.3751149910589197,0.13616697191544627,6.112871282664199,3.494031897631091
2224.0,-30.267538189915197,4.822766667619488,34.98082956912104,23.93535707322883,4.843476245328164,-26.75648402975088,-40.269896330405004,1.3324220851638302,-5.1623984147940405,-5.162398414798191,39.96253866178726,42201.486045539095,25675.74859081597,25675.74859081597,67877.23463635506,77296.07753862535,77296.07753862535,25675.74859081597,102971.82612944132,102971.82612944132,102971.82612944132,127285.3820189721,127285.3820189721,0.0,0.0,91511.05808432831,56416.46659124196,38993.99054787372,24313.555889530784,63307.546437404504,20666.522506101166,1527.7897178469973,0.0,0.8862264196481273,2.893198757703171,0.0014959128700940735,0.0,-5.1623984147940405,352416.63757623086,1552918.6374736526,4.406485029066604,1552918.6374736526,4.406485029066604,0.85,0.09766559361859772,4.028046144702076,101325.0,128398.18227035612,1.267191534866579,1.0,0.0,4.028046144702186,1.2855223518106047,1.285812053776402,3.1333925380828584,22718.473124914188,2316.6395379578335,19310.703190664204,1969.1437127524898,0.85,0.8500000455350647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.612840082924,4632.441516551485,5.548378716650782,4.822766667619488,-2.489363063541419,7.312129731160907,3.493921673627018,3.5,0.9982633353220052,0.6,0.0002253456612347185,0.9926463779915363,0.00022701504405896284,199.14391471004586,0.0,0.0,0.0,0.001609753656960304,7.648092230788654e-05,0.00014886473892683196,0.0005996340377163065,0.097665593618155,0.07165717011548473,0.02600842350267027,0.09766559357455537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535936.1782159403,579.6706277321916,0.0,0.097665593618155,0.07165717011580955,0.02600842350278817,0.37511498161886625,0.37511498161886625,0.13615030524878044,0.0,4.149569576838985e-12,4.994945454760511,4.149569576838985e-12,4.149569576838985e-12,4.995586667853331,4.149569576838985e-12,24313.555889530784,20666.522506101166,0.85,1.072182361441994,0.6666106715613426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267189955734123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.80304595583,1527.7897178469973,0.37511498161886625,0.13615030524878044,6.112871282664199,3.493921673627018
2225.0,-30.26725805991875,4.823383542432186,34.980862003679334,23.935619880817853,4.843747427038322,-26.756204794586147,-40.26961735272778,1.3326941617057246,-5.162122839750907,-5.162122839784355,39.962603868862715,42201.462942561666,25675.975022476254,25675.975022476254,67877.43796503791,77296.04361490603,77296.04361490603,25675.975022476254,102972.01863738228,102972.01863738228,102972.01863738228,127286.21700919657,127286.21700919657,0.0,0.0,91511.02053776079,56416.43986541655,38993.97852482694,24314.198371814284,63308.17689664122,20667.06861604214,1527.765802920118,0.0,0.8862275918373644,2.893144405949974,0.0014959128700940735,0.0,-5.162122839750907,352420.4281260797,1552921.446807871,4.406445605509303,1552921.446807871,4.406445605509303,0.8499999999999999,0.09766235928559294,4.028046144702076,101325.0,128398.13828624235,1.2671911007771266,1.0,0.0,4.0280461447035725,1.2855210775573152,1.28581077923595,3.133395644010734,22718.463803628838,2316.638587451254,19310.694822115976,1969.1428593980593,0.85,0.8500000259274337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.525614602196,4632.441516551485,5.548532231016832,4.823383542432186,-2.4890403909306498,7.312423933362836,3.4938119132626775,3.5,0.9982319752179079,0.6,0.0002253456612347185,0.9926173732115593,0.00022702167755297786,199.1436850264394,0.0,0.0,0.0,0.001609753656960304,7.648334245570818e-05,0.0001488623187790103,0.0005996242892492039,0.09766235928512321,0.07165713256162591,0.026005226723497296,0.09766235924138902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535936.5003576413,579.6705223642047,0.0,0.09766235928512321,0.07165713256197057,0.02600522672362238,0.37511497242038333,0.37511497242038333,0.13613363858211344,0.0,3.342393029015511e-11,4.994974742589932,3.342393029015511e-11,3.342393029015511e-11,4.9956170859960025,3.342393029015511e-11,24314.198371814284,20667.06861604214,0.85,1.0721748957619899,0.6666036681400731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671870203147508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.799728302147,1527.765802920118,0.37511497242038333,0.13613363858211344,6.112871282664199,3.4938119132626775
2226.0,-30.266978110361837,4.823998534979063,34.98089445056938,23.935882199462526,4.844018052602886,-26.755925777375026,-40.269338444899745,1.332965719616045,-5.161847882681116,-5.161847882643625,39.9626690971716,42201.4392408569,25676.200894374815,25676.200894374815,67877.64013523172,77296.0099561726,77296.0099561726,25676.200894374815,102972.21085054742,102972.21085054742,102972.21085054742,127287.05225129731,127287.05225129731,0.0,0.0,91510.98310429894,56416.412388983015,38993.96746146214,24314.841400749894,63308.808862212034,20667.61519063741,1527.741927394533,0.0,0.8862287607776788,2.8930900014552536,0.0014959128700940735,0.0,-5.161847882681116,352424.21020755713,1552924.2570619748,4.406406291291378,1552924.2570619748,4.406406291291378,0.85,0.09765912538173643,4.028046144702076,101325.0,128398.09936865317,1.2671907166903842,1.0,0.0,4.028046144701506,1.2855198057355226,1.285809507127543,3.133398744018098,22718.45451042302,2316.6376398079897,19310.686974850374,1969.142059199663,0.85,0.8500000282145428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.438755215312,4632.441516551485,5.54868519122737,4.823998534979063,-2.488718492534285,7.312717027513348,3.4937026149438735,3.5,0.9982007471268209,0.6,0.0002253456612347185,0.992588388027616,0.00022702830695259845,199.1434554913078,0.0,0.0,0.0,0.001609753656960304,7.64857620683638e-05,0.0001488598991663547,0.0005996145429377749,0.097659125381377,0.07165709533297267,0.026002030048404328,0.09765912533708508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535936.8226042902,579.6704169618697,0.0,0.097659125381377,0.0716570953332364,0.026002030048500026,0.37511496346869516,0.37511496346869516,0.1361169719154483,0.0,-3.751665644813329e-11,4.995004466076409,-3.751665644813329e-11,-3.751665644813329e-11,4.995647372687756,-3.751665644813329e-11,24314.841400749894,20667.61519063741,0.85,1.0721673864211136,0.6665966395404136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267184093855665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.79642230008,1527.741927394533,0.37511496346869516,0.1361169719154483,6.112871282664199,3.4937026149438735
2227.0,-30.26669804408827,4.824611650441005,34.98092690969054,23.93614399423825,4.844288106352845,-26.755646712357496,-40.269063239078946,1.3332367746219473,-5.161573517893089,-5.161573517881912,39.962734347212404,42201.43165941735,25676.426144566976,25676.426144566976,67877.85780398433,77295.97664241138,77295.97664241138,25676.426144566976,102972.40278697835,102972.40278697835,102972.40278697835,127287.88775564899,127287.88775564899,0.0,0.0,91510.94573681674,56416.40075382201,38993.93886999414,24315.48496867064,63309.42383866478,20668.162223370044,1527.7180897621383,0.0,0.8862299265988578,2.8930355462651662,0.0014959128700940735,0.0,-5.161573517893089,352427.98417385074,1552927.0682559076,4.4063670820472005,1552927.0682559076,4.4063670820472005,0.85,0.09765589189299416,4.028046144702076,101325.0,128398.05705482225,1.2671902990853416,1.0,0.0,4.028046144701653,1.285518536271556,1.2858082373774935,3.1334018382844864,22718.44523359727,2316.6366938350275,19310.679633059855,1969.1413105453805,0.85,0.8500000521383467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.352260555031,4632.441516551485,5.548837585467765,4.824611650441005,-2.488397348945905,7.31300899938691,3.4935937769329017,3.5,0.9981696505522576,0.6,0.0002253456612347185,0.9925593916726673,0.00022703493929462958,199.14322586100783,0.0,0.0,0.0,0.001609753656960304,7.648814963431795e-05,0.00014885751160040054,0.000599604925711938,0.09765589189260622,0.0716570584188796,0.02599883347372663,0.09765589184859366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535937.1449583499,579.6703115243814,0.0,0.09765589189260622,0.07165705841916423,0.02599883347382993,0.37511495476039786,0.37511495476039786,0.13610030524877859,0.0,-1.1198153515579179e-11,4.995034599420308,-1.1198153515579179e-11,-1.1198153515579179e-11,4.995678014224723,-1.1198153515579179e-11,24315.48496867064,20668.162223370044,0.85,1.072160409751344,0.6665900445873872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671811763346577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.793122020874,1527.7180897621383,0.37511495476039786,0.13610030524877859,6.112871282664199,3.4935937769329017
2228.0,-30.266417941442032,4.8252228941541935,34.98095938091344,23.936405369918816,4.844557596446037,-26.755367670995565,-40.26878429632632,1.333507325999475,-5.161299736331728,-5.161299736316533,39.96279961794728,42201.408561746364,25676.65075441735,25676.65075441735,67878.05931616371,77295.94368429096,77295.94368429096,25676.65075441735,102972.59443870831,102972.59443870831,102972.59443870831,127288.7235045062,127288.7235045062,0.0,0.0,91510.90848194216,56416.37335939722,38993.927913938816,24316.12906579788,63310.05697973669,20668.709705928195,1527.6942892691038,0.0,0.8862310893510718,2.89298104138278,0.0014959128700940735,0.0,-5.161299736331728,352431.75014932116,1552929.8803449157,4.406327976088868,1552929.8803449157,4.406327976088868,0.8499999999999999,0.09765265881164795,4.028046144702076,101325.0,128398.01975183975,1.2671899309335282,1.0,0.0,4.028046144702218,1.285517269168792,1.2858069699891783,3.1334049268016346,22718.43598472741,2316.6357507127727,19310.66830427289,1969.1401553306064,0.85,0.8499998995201338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.266129383916,4632.441516551485,5.548989411126867,4.8252228941541935,-2.4880769525967024,7.313299846750896,3.493485397655553,3.5,0.9981386850444437,0.6,0.0002253456612347185,0.9925303924657545,0.00022704157267657035,199.14299620141512,0.0,0.0,0.0,0.001609753656960304,7.649056969058547e-05,0.00014885509154413302,0.0005995951776136195,0.09765265881127613,0.07165702181363967,0.025995636997636455,0.09765265876709735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535937.467414692,579.6702060534168,0.0,0.09765265881127613,0.07165702181391251,0.02599563699773543,0.3751149462914936,0.3751149462914936,0.13608363858211103,0.0,-1.517719283583574e-11,4.995065145271951,-1.517719283583574e-11,-1.517719283583574e-11,4.995709096655958,-1.517719283583574e-11,24316.12906579788,20668.709705928195,0.85,1.0721528704023924,0.666583013426343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671782677270718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.78983341154,1527.6942892691038,0.3751149462914936,0.13608363858211103,6.112871282664199,3.493485397655553
2229.0,-30.266137724942585,4.825832271379177,34.98099186413436,23.936666291579627,4.844826570365555,-26.755088578704168,-40.268509125430114,1.3337774241271139,-5.161026539486329,-5.1610265394917505,39.96286490986431,42201.40157086845,25676.874733002038,25676.874733002038,67878.27630387049,77295.91107881615,77295.91107881615,25676.874733002038,102972.78581181819,102972.78581181819,102972.78581181819,127289.55950815034,127289.55950815034,0.0,0.0,91510.87132495789,56416.361817009936,38993.8994532755,24316.773696332155,63310.67314960765,20669.25764188233,1527.6705261164864,0.0,0.8862322490249283,2.8929264865333226,0.0014959128700940735,0.0,-5.161026539486329,352435.5081132606,1552932.6933509966,4.406288973731721,1552932.6933509966,4.406288973731721,0.85,0.0976494261389327,4.028046144702076,101325.0,128397.97899693938,1.267189528713934,1.0,0.0,4.02804614470208,1.285516004191274,1.2858057047265885,3.1334080101446453,22718.426760159735,2316.634810068651,19310.661924251835,1969.1395047495155,0.85,0.8499999638230258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.180360508509,4632.441516551485,5.549140671529875,4.825832271379177,-2.4877573037715957,7.313589575150773,3.4933774755930997,3.5,0.998107850169457,0.6,0.0002253456612347185,0.9925013823859625,0.0002270482089334626,199.14276644900272,0.0,0.0,0.0,0.001609753656960304,7.649295709228146e-05,0.00014885270414243703,0.0005995855610494222,0.09764942613849377,0.07165698551795076,0.025992440620543015,0.09764942609512017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535937.7899757295,579.6701005481873,0.0,0.09764942613849377,0.07165698551827285,0.02599244062065985,0.37511493805921814,0.37511493805921814,0.13606697191544342,0.0,5.4001247917767614e-12,4.995096106060203,5.4001247917767614e-12,5.4001247917767614e-12,4.995740600702675,5.4001247917767614e-12,24316.773696332155,20669.25764188233,0.85,1.0721458630438072,0.6665764154985925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671753680075142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.78655486642,1527.6705261164864,0.37511493805921814,0.13606697191544342,6.112871282664199,3.4933774755930997
2230.0,-30.265857607516292,4.82643978681194,34.981024359304705,23.936926724296086,4.845095001029611,-26.754809629935288,-40.268230182677485,1.3340470234484623,-5.160753952378741,-5.1607539523711505,39.96293022436204,42201.378588165426,25677.098148068526,25677.098148068526,67878.47673623395,77295.87876530767,77295.87876530767,25677.098148068526,102972.9769133762,102972.9769133762,102972.9769133762,127290.395792761,127290.395792761,0.0,0.0,91510.83427998122,56416.33410283838,38993.88908571427,24317.418879384804,63311.30796509907,20669.806047477083,1527.646802088904,0.0,0.8862334054875364,2.8928718791904346,0.0014959128700940735,0.0,-5.160753952378741,352439.257721299,1552935.5073338735,4.406250079444611,1552935.5073338735,4.406250079444611,0.85,0.09764619389055974,4.028046144702076,101325.0,128397.93434471254,1.2671890880307184,1.0,0.0,4.028046144702038,1.285514741552348,1.2858044418031174,3.1334110877934633,22718.417563398987,2316.6338722600467,19310.651552387597,1969.1384471137033,0.85,0.8499998513760242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.09495272417,4632.441516551485,5.54929138269603,4.82643978681194,-2.487438420063275,7.313878206875215,3.4932700092128934,3.5,0.9980771454893981,0.6,0.0002253456612347185,0.9924723834770602,0.00022705484302266944,199.1425367783513,0.0,0.0,0.0,0.001609753656960304,7.649537728918163e-05,0.00014885028394553686,0.0005995758123846291,0.09764619389012656,0.07165694954339169,0.025989244346734868,0.09764619384679847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535938.1126483711,579.6699950064333,0.0,0.09764619389012656,0.07165694954370957,0.02598924434685017,0.3751149300617824,0.3751149300617824,0.13605030524877723,0.0,-7.617018127348274e-12,4.995127415891716,-7.617018127348274e-12,-7.617018127348274e-12,4.995772142774513,-7.617018127348274e-12,24317.418879384804,20669.806047477083,0.85,1.072138278578174,0.6665693687994776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671724771509507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.78328793891,1527.646802088904,0.3751149300617824,0.13605030524877723,6.112871282664199,3.4932700092128934
2231.0,-30.26557724436767,4.827045445688888,34.98105686647692,23.93718670299279,4.845362873131811,-26.754530515892522,-40.26795501178128,1.3343161446566811,-5.160481948194672,-5.1604819481794895,39.96299556428628,42201.372176722114,25677.32093476629,25677.32093476629,67878.6931114884,77295.846855233,77295.846855233,25677.32093476629,102973.1677899993,102973.1677899993,102973.1677899993,127291.2324102608,127291.2324102608,0.0,0.0,91510.79731273095,56416.322634220065,38993.86075390098,24318.0646202615,63311.925374162485,20670.354927222274,1527.6231159823615,0.0,0.8862345588658185,2.8928172208968883,0.0014959128700940735,0.0,-5.160481948194672,352442.9993420605,1552938.3224153116,4.406211288958306,1552938.3224153116,4.406211288958306,0.85,0.0976429620551458,4.028046144702076,101325.0,128397.89943580204,1.2671887435065585,1.0,0.0,4.028046144702257,1.2855134811550866,1.285803181121816,3.133414159984313,22718.408385934545,2316.6329364191183,19310.650647478848,1969.138354838691,0.85,0.8500001549155392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.009904697756,4632.441516551485,5.5494415321429,4.827045445688888,-2.487120281095924,7.314165726784811,3.4931629968207423,3.5,0.9980465705202121,0.6,0.0002253456612347185,0.9924433600450688,0.00022706148311021505,199.14230690676052,0.0,0.0,0.0,0.001609753656960304,7.649776482961262e-05,0.00014884789640510587,0.0005995661952616007,0.09764296205472663,0.07165691388132668,0.02598604817339995,0.09764296201121361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535938.4354466735,579.6698894235548,0.0,0.09764296205472663,0.0716569138816343,0.025986048173511512,0.37511492229403437,0.37511492229403437,0.13603363858211015,0.0,-1.517719283583574e-11,4.995159132532649,-1.517719283583574e-11,-1.517719283583574e-11,4.99580437369093,-1.517719283583574e-11,24318.0646202615,20670.354927222274,0.85,1.0721312408418653,0.6665627672404422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671695951350266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.780028367186,1527.6231159823615,0.37511492229403437,0.13603363858211015,6.112871282664199,3.4931629968207423
2232.0,-30.265296850594666,4.827649253242975,34.98108938557528,23.937446262594335,4.84563021337,-26.754251427415987,-40.267676034104056,1.334584790191196,-5.160210525099444,-5.160210525136179,39.963060926008524,42201.350226900075,25677.543093509492,25677.543093509492,67878.89332040957,77295.81530438158,77295.81530438158,25677.543093509492,102973.35839789108,102973.35839789108,102973.35839789108,127292.06929456943,127292.06929456943,0.0,0.0,91510.76047720968,56416.29539972761,38993.85008609119,24318.710896678353,63312.560982769544,20670.9042621766,1527.599467060479,0.0,0.8862357091823075,2.892762512743556,0.0014959128700940735,0.0,-5.160210525099444,352446.7330005967,1552941.1384405026,4.406172601514435,1552941.1384405026,4.406172601514435,0.85,0.09763973062560637,4.028046144702076,101325.0,128397.85628682972,1.2671883176593113,1.0,0.0,4.028046144701576,1.2855122229880513,1.2858019226712436,3.1334172267450437,22718.399241173054,2316.632003912963,19310.63674107771,1969.1369367804205,0.85,0.8499998849426248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.925215231793,4632.441516551485,5.549591121330266,4.827649253242975,-2.486802884730142,7.314452137973117,3.4930564368933084,3.5,0.9980161248266596,0.6,0.0002253456612347185,0.9924143343584413,0.0002270681241020123,199.14207701059135,0.0,0.0,0.0,0.001609753656960304,7.650018547019254e-05,0.00014884547576452596,0.0005995564448096451,0.09763973062536471,0.07165687852667701,0.02598285209868769,0.09763973058058181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535938.758352714,579.6697838054164,0.0,0.09763973062536471,0.07165687852685436,0.025982852098752007,0.3751149147555894,0.3751149147555894,0.1360169719154427,0.0,3.672084858408198e-11,4.995191268077349,3.672084858408198e-11,3.672084858408198e-11,4.995837075180702,3.672084858408198e-11,24318.710896678353,20670.9042621766,0.85,1.0721236397131801,0.66655572878161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671667219348237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.776783055346,1527.599467060479,0.3751149147555894,0.1360169719154427,6.112871282664199,3.4930564368933084
2233.0,-30.26501634875928,4.828251214504928,34.981121916612125,23.937705368176125,4.845897012381755,-26.753972295887365,-40.267400863207854,1.33485295950988,-5.159939690922897,-5.159939690925461,39.96312631194245,42201.34436524486,25677.764648565626,25677.764648565626,67879.10901381049,77295.78411478801,77295.78411478801,25677.764648565626,102973.54876335364,102973.54876335364,102973.54876335364,127292.9064902622,127292.9064902622,0.0,0.0,91510.72373974216,56416.283990199,38993.82194393684,24319.35772690857,63313.179670845406,20671.454067872284,1527.5758562729775,0.0,0.8862368563884327,2.8927077534582,0.0014959128700940735,0.0,-5.159939690922897,352450.45858898317,1552943.9555115409,4.406134018745982,1552943.9555115409,4.406134018745982,0.85,0.09763649961082652,4.028046144702076,101325.0,128397.81397299882,1.2671879000542692,1.0,0.0,4.028046144699911,1.285510967053768,1.2858006664539263,3.133420288069466,22718.390120754317,2316.631073889077,19310.627806525805,1969.1360257096771,0.85,0.8499998329056176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.840883134799,4632.441516551485,5.549740156866666,4.828251214504928,-2.48648623580942,7.3147374503143485,3.492950327914939,3.5,0.9979858079756969,0.6,0.0002253456612347185,0.992385298401628,0.0002270747678322809,199.14184702635245,0.0,0.0,0.0,0.001609753656960304,7.650257314937446e-05,0.00014884308808534404,0.0005995468271277215,0.09763649961035162,0.07165684348560285,0.025979656124748774,0.09763649956729407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535939.0813784148,579.6696781481157,0.0,0.09763649961035162,0.07165684348595137,0.025979656124875142,0.3751149074471448,0.3751149074471448,0.13600030524877854,0.0,2.5579538487363607e-12,4.995223831849955,2.5579538487363607e-12,2.5579538487363607e-12,4.995870227872899,2.5579538487363607e-12,24319.35772690857,20671.454067872284,0.85,1.0721165698311566,0.6665491227046654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671638575254407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.773547702454,1527.5758562729775,0.3751149074471448,0.13600030524877854,6.112871282664199,3.492950327914939
2234.0,-30.26473552821331,4.8288513348350115,34.98115445973535,23.937964054662757,4.846163270028836,-26.75369293159381,-40.26712185060603,1.3351206734092407,-5.1596694281967075,-5.159669428203036,39.96319172606125,42201.32397466616,25677.985560389952,25677.985560389952,67879.3095350561,77295.753382477,77295.753382477,25677.985560389952,102973.73894286696,102973.73894286696,102973.73894286696,127293.74406866553,127293.74406866553,0.0,0.0,91510.68711159563,56416.25770378433,38993.81045312367,24320.005125798576,63313.815578922244,20672.00435692879,1527.552283125088,0.0,0.8862380005590139,2.8926529435080193,0.0014959128700940735,0.0,-5.1596694281967075,352454.1763473269,1552946.7738013796,4.406095538136067,1552946.7738013796,4.406095538136067,0.85,0.09763326900711143,4.028046144702076,101325.0,128397.77711542501,1.2671875362982976,1.0,0.0,4.028046144703953,1.2855097132548272,1.2857994123724326,3.133423344194984,22718.381027475538,2316.6301466326972,19310.62382292038,1969.1356194949735,0.85,0.8499999977800431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.756907173628,4632.441516551485,5.549888631619507,4.8288513348350115,-2.486170320781232,7.315021655616244,3.4928446683177,3.5,0.9979556195193429,0.6,0.0002253456612347185,0.9923562303715949,0.0002270814192906676,199.141616781334,0.0,0.0,0.0,0.001609753656960304,7.650499423368598e-05,0.0001488406670010325,0.0005995370748883945,0.09763326900664741,0.0716568087559715,0.02597646025067592,0.09763326896371882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535939.4045434066,579.6695724452364,0.0,0.09763326900664741,0.07165680875631206,0.025976460250799378,0.3751149003701034,0.3751149003701034,0.13598363858211182,0.0,6.30961949354969e-12,4.995256929528011,6.30961949354969e-12,6.30961949354969e-12,4.995904369996197,6.30961949354969e-12,24320.005125798576,20672.00435692879,0.85,1.0721089688622993,0.6665421059967734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671610018829356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.770323860866,1527.552283125088,0.3751149003701034,0.13598363858211182,6.112871282664199,3.4928446683177
