time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2235.0,-30.26445481655434,4.829449619165281,34.981187014814715,23.938222287129634,4.84642902661702,-26.753413715432924,-40.26684667970983,1.335387925495472,-5.159399755176651,-5.159399755176087,39.96325716055929,42201.3189100284,25678.205880367652,25678.205880367652,67879.52479039606,77295.72295177897,77295.72295177897,25678.205880367652,102973.92883214662,102973.92883214662,102973.92883214662,127294.5818875244,127294.5818875244,0.0,0.0,91510.65062617022,56416.246584419074,38993.782268612376,24320.65305537779,63314.43532399017,20672.55509707112,1527.5287474909778,0.0,0.8862391416290956,2.892598083399863,0.0014959128700940735,0.0,-5.159399755176651,352457.88602430077,1552949.5929744816,4.406057161868726,1552949.5929744816,4.406057161868726,0.85,0.09763003881391089,4.028046144702076,101325.0,128397.73630484857,1.2671871335292235,1.0,0.0,4.028046144703179,1.2855084616211598,1.2857981604567004,3.1334263950486103,22718.371969628606,2316.62922298936,19310.615810289495,1969.1348024340111,0.85,0.8499999839823549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.673286200693,4632.441516551485,5.550036558006874,4.829449619165281,-2.485855152200327,7.315304771365608,3.4927394566414502,3.5,0.9979255590404144,0.6,0.0002253456612347185,0.9923271745304008,0.00022708806834939178,199.14138662612416,0.0,0.0,0.0,0.001609753656960304,7.650738205163476e-05,0.00014883827918308373,0.0005995274566475117,0.09763003881334874,0.07165677433754303,0.02597326447580571,0.0976300387717448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535939.7278091294,579.6694667093899,0.0,0.09763003881334874,0.07165677433795563,0.025973264475955254,0.375114893532284,0.375114893532284,0.13596697191544535,0.0,-5.684341886080801e-13,4.99529048812667,-5.684341886080801e-13,-5.684341886080801e-13,4.995938646518994,-5.684341886080801e-13,24320.65305537779,20672.55509707112,0.85,1.072101874446887,0.6665355016447269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671581549818045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.76711575418,1527.5287474909778,0.375114893532284,0.13596697191544535,6.112871282664199,3.4927394566414502
2236.0,-30.264174293063128,4.830046071963609,34.981219581780884,23.938479960802965,4.846694159855893,-26.75313473095967,-40.2665677369572,1.335654597752319,-5.159130692468636,-5.159130692476578,39.963322616949974,42201.297546343674,25678.42566420069,25678.42566420069,67879.72321054437,77295.69277794729,77295.69277794729,25678.42566420069,102974.11844214798,102974.11844214798,102974.11844214798,127295.41997523398,127295.41997523398,0.0,0.0,91510.61422141474,56416.21898981066,38993.77247956009,24321.301533085996,63315.07401264609,20673.106303123095,1527.5052508715312,0.0,0.8862402794881868,2.8925431709543425,0.0014959128700940735,0.0,-5.159130692468636,352461.5873362402,1552952.4130926637,4.406018893659419,1552952.4130926637,4.406018893659419,0.85,0.09762680904511795,4.028046144702076,101325.0,128397.69644076575,1.267186740101315,1.0,0.0,4.0280461447031986,1.2855072127054628,1.2857969112595509,3.133429439283113,22718.36293180874,2316.6283013882153,19310.608380451908,1969.1340448014264,0.85,0.8499999950883115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.590018972727,4632.441516551485,5.550183949495971,4.830046071963609,-2.4855407445707347,7.315586816534344,3.4926346913058066,3.5,0.9978956260873734,0.6,0.0002253456612347185,0.9922981390827332,0.00022709471313029462,199.1411566257243,0.0,0.0,0.0,0.001609753656960304,7.650980267050628e-05,0.0001488358585642122,0.0005995177062829984,0.09762680904467877,0.07165674024089405,0.025970068803784725,0.09762680900154891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535940.0511830536,579.6693609381276,0.0,0.09762680904467877,0.07165674024121639,0.025970068803901552,0.3751148869358698,0.3751148869358698,0.13595030524877844,0.0,7.958078640513122e-12,4.995324391833151,7.958078640513122e-12,7.958078640513122e-12,4.995972765539079,7.958078640513122e-12,24321.301533085996,20673.106303123095,0.85,1.072094193508904,0.6665284405719039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267155316798575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.76391482681,1527.5052508715312,0.3751148869358698,0.13595030524877844,6.112871282664199,3.4926346913058066
2237.0,-30.263893452347574,4.83064069903824,34.981252160355055,23.93873728523033,4.84695884361615,-26.752855505889126,-40.2662925311364,1.335920897157714,-5.158862175472734,-5.158862175463353,39.96338808899349,42201.29299771302,25678.644751044256,25678.644751044256,67879.93774875728,77295.66297375715,77295.66297375715,25678.644751044256,102974.3077248014,102974.3077248014,102974.3077248014,127296.25822026258,127296.25822026258,0.0,0.0,91510.57787606535,56416.20790002135,38993.74441782667,24321.95049546118,63315.69491328785,20673.657921142003,1527.4817882366096,0.0,0.8862414144891828,2.8924882132815033,0.0014959128700940735,0.0,-5.158862175472734,352465.28117160534,1552955.2338892056,4.405980721639121,1552955.2338892056,4.405980721639121,0.85,0.09762357965397417,4.028046144702076,101325.0,128397.65245665202,1.267186306011863,1.0,0.0,4.028046144703384,1.2855059655383754,1.2857956638114052,3.133432479261279,22718.353908736986,2316.6273812909594,19310.601325371594,1969.1333253834484,0.85,0.8500000221382745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.507104141587,4632.441516551485,5.55033077287552,4.83064069903824,-2.4852270496414692,7.315867748679709,3.492530370598577,3.5,0.997865820171022,0.6,0.0002253456612347185,0.9922690717188519,0.00022710136560475966,199.14092636576538,0.0,0.0,0.0,0.001609753656960304,7.6512190930296e-05,0.00014883347030442248,0.0005995080862623599,0.09762357965353127,0.07165670643122227,0.025966873222309002,0.09762357961046894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535940.3746343559,579.6692551415356,0.0,0.09762357965353127,0.07165670643154735,0.02596687322242682,0.3751148805758887,0.3751148805758887,0.13593363858211208,0.0,-9.379164112033322e-12,4.9953586704590975,-9.379164112033322e-12,-9.379164112033322e-12,4.996007502016255,-9.379164112033322e-12,24321.95049546118,20673.657921142003,0.85,1.0720870684862616,0.6665218324699517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671524873119775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.760719486865,1527.4817882366096,0.3751148805758887,0.13593363858211208,6.112871282664199,3.492530370598577
2238.0,-30.263612593853637,4.831233504805213,34.98128475087545,23.938994120713346,4.8472229416790595,-26.752576323452523,-40.266013553459175,1.3361866712779271,-5.158594267555259,-5.158594267498817,39.96345359410452,42201.27286900752,25678.863307963227,25678.863307963227,67880.13617697074,77295.63355934081,77295.63355934081,25678.863307963227,102974.49686730404,102974.49686730404,102974.49686730404,127297.09693959379,127297.09693959379,0.0,0.0,91510.54167590295,56416.18098556952,38993.73410037048,24322.600072289744,63316.33417266022,20674.210061446283,1527.4583664411568,0.0,0.8862425462447522,2.892433200452264,0.0014959128700940735,0.0,-5.158594267555259,352468.9666585076,1552958.0561158294,4.40594265883392,1552958.0561158294,4.40594265883392,0.85,0.09762035070337745,4.028046144702076,101325.0,128397.61404014764,1.267185926870443,1.0,0.0,4.0280461447018885,1.2855047208337838,1.2857944188263102,3.133435513242976,22718.344921709253,2316.626464869171,19310.594798261613,1969.1326598034614,0.85,0.8500000710795066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.424540686313,4632.441516551485,5.550477065417318,4.831233504805213,-2.4849141131119508,7.316147617917164,3.4924264932193636,3.5,0.9978361409198182,0.6,0.0002253456612347185,0.9922400034333747,0.0002271080186799278,199.14069609176258,0.0,0.0,0.0,0.001609753656960304,7.65146119929305e-05,0.000148831049241788,0.0005994983341103489,0.09762035070314765,0.0716566729548744,0.02596367774827324,0.09762035065881437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535940.6982490711,579.669149291474,0.0,0.09762035070314765,0.07165667295504309,0.025963677748334357,0.3751148744504017,0.3751148744504017,0.1359169719154446,0.0,-5.644551492878236e-11,4.995393377157427,-5.644551492878236e-11,-5.644551492878236e-11,4.996042758452006,-5.644551492878236e-11,24322.600072289744,20674.210061446283,0.85,1.0720793783143743,0.6665147851726053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671496664943842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.757539852762,1527.4583664411568,0.3751148744504017,0.1359169719154446,6.112871282664199,3.4924264932193636
2239.0,-30.26333171453833,4.831824494632194,34.98131735310401,23.93925046725201,4.84748649587533,-26.75229717658221,-40.26573838256297,1.3364519579192051,-5.1583269225344,-5.158326922528121,39.96351911617375,42201.268523058556,25679.081220762317,25679.081220762317,67880.34974382087,77295.60446985658,77295.60446985658,25679.081220762317,102974.6856906189,102974.6856906189,102974.6856906189,127297.93583908105,127297.93583908105,0.0,0.0,91510.50557237933,56416.1696255814,38993.70660755326,24323.250148462143,63316.956756015396,20674.76262619282,1527.4349799062684,0.0,0.8862436750499233,2.892378140608763,0.0014959128700940735,0.0,-5.1583269225344,352472.64443204866,1552960.879075366,4.405904695320982,1552960.879075366,4.405904695320982,0.85,0.09761712214213127,4.028046144702076,101325.0,128397.57645878465,1.2671855559712277,1.0,0.0,4.028046144703055,1.2855034784146135,1.2857931761271515,3.1334385416597916,22718.335958673004,2316.625550893833,19310.58876112232,1969.1320441865796,0.85,0.8500001406903336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.342327259725,4632.441516551485,5.550622803992232,4.831824494632194,-2.4846019004607407,7.316426395092934,3.4923230574574644,3.5,0.9978065878449899,0.6,0.0002253456612347185,0.9922109339115237,0.00022711467242792223,199.14046580122104,0.0,0.0,0.0,0.001609753656960304,7.651700008841959e-05,0.0001488286611462989,0.0005994887147515209,0.09761712214188176,0.07165663977406532,0.02596048236781643,0.09761712209731042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535941.0219476139,579.669043413969,0.0,0.09761712214188176,0.07165663977424847,0.0259604823678828,0.3751148685613321,0.3751148685613321,0.13590030524877444,0.0,-6.252776074688882e-12,4.99542847556711,-6.252776074688882e-12,-6.252776074688882e-12,4.996078348673905,-6.252776074688882e-12,24323.250148462143,20674.76262619282,0.85,1.0720722097461188,0.6665081628240013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671468543247715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.75436993618,1527.4349799062684,0.3751148685613321,0.13590030524877444,6.112871282664199,3.4923230574574644
2240.0,-30.26305052603426,4.8324136737573875,34.98134996708265,23.939506499469303,4.847749593170146,-26.75201779721172,-40.26545936996115,1.3367168643475764,-5.158060144408864,-5.15806014441484,39.96358466288051,42201.2496097442,25679.298504976756,25679.298504976756,67880.54811472095,77295.57578344225,77295.57578344225,25679.298504976756,102974.87428841901,102974.87428841901,102974.87428841901,127298.77505987347,127298.77505987347,0.0,0.0,91510.46956144163,56416.14338774346,38993.69574855352,24323.90077145445,63317.596520007966,20675.31565573628,1527.4116301843137,0.0,0.8862448008562355,2.89232303140977,0.0014959128700940735,0.0,-5.158060144408864,352476.314437031,1552963.703100884,4.4058668327296,1552963.703100884,4.4058668327296,0.85,0.09761389398470892,4.028046144702076,101325.0,128397.53052600766,1.2671851026499645,1.0,0.0,4.02804614470281,1.2855022377784948,1.2857919352114464,3.133441565736231,22718.32701862207,2316.6246392623443,19310.578612940302,1969.1310093600061,0.85,0.8500000284841196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.26046274855,4632.441516551485,5.550767993231446,4.8324136737573875,-2.4842904136405135,7.316704087397901,3.4922200618966124,3.5,0.9977771605418893,0.6,0.0002253456612347185,0.9921818333103928,0.00022712133368019615,199.1402352577118,0.0,0.0,0.0,0.001609753656960304,7.651942159486041e-05,0.00014882623963985808,0.0005994789608118376,0.09761389398436976,0.07165660689954337,0.0259572870848264,0.09761389394079394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535941.3457679215,579.668937496618,0.0,0.09761389398436976,0.07165660689979232,0.0259572870849166,0.37511486290829804,0.37511486290829804,0.135883638582108,0.0,5.9685589803848416e-12,4.995464031514189,5.9685589803848416e-12,5.9685589803848416e-12,4.996114652673782,5.9685589803848416e-12,24323.90077145445,20675.31565573628,0.85,1.0720645104283313,0.6665011296884724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671440507776028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.75120979867,1527.4116301843137,0.37511486290829804,0.135883638582108,6.112871282664199,3.4922200618966124
2241.0,-30.26276953349995,4.833001046469071,34.981382592994514,23.939761972893052,4.8480120622692215,-26.751738657028884,-40.265184233989544,1.3369811857982856,-5.15779397635896,-5.157793976349365,39.96365023842183,42201.245725153814,25679.515274598016,25679.515274598016,67880.76099975183,77295.54741854731,77295.54741854731,25679.515274598016,102975.06269314533,102975.06269314533,102975.06269314533,127299.61467709228,127299.61467709228,0.0,0.0,91510.43369704919,56416.13200365613,38993.668548214504,24324.551983946953,63318.22053216146,20675.86918635491,1527.3883206523665,0.0,0.8862459234277865,2.8922678681098763,0.0014959128700940735,0.0,-5.15779397635896,352479.97607923264,1552966.5283726351,4.405829078992985,1552966.5283726351,4.405829078992985,0.85,0.09761066626260462,4.028046144702076,101325.0,128397.49450357528,1.267184747136198,1.0,0.0,4.0280461447021825,1.285500999884388,1.285790697038371,3.1334445831347773,22718.31811495236,2316.6237313407087,19310.573545925345,1969.1304926682758,0.85,0.8500001385760964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.178946015481,4632.441516551485,5.55091265907812,4.833001046469071,-2.4839796836726653,7.3169807301417364,3.4921175050904325,3.5,0.9977478585972664,0.6,0.0002253456612347185,0.9921527539100914,0.00022712799046984176,199.14000487540935,0.0,0.0,0.0,0.001609753656960304,7.652180952602023e-05,0.00014882385170869827,0.0005994693421149355,0.0976106662622455,0.07165657435475765,0.025954091907487844,0.0976106662189279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535941.6697307301,579.6688315326352,0.0,0.0976106662622455,0.07165657435502128,0.025954091907583347,0.37511485749524864,0.37511485749524864,0.13586697191544223,0.0,-9.606537787476555e-12,4.995500002091262,-9.606537787476555e-12,-9.606537787476555e-12,4.996151117358011,-9.606537787476555e-12,24324.551983946953,20675.86918635491,0.85,1.072057307189688,0.6664944998528248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671412558279562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.748065217882,1527.3883206523665,0.37511485749524864,0.13586697191544223,6.112871282664199,3.4921175050904325
2242.0,-30.26248852277945,4.833586618294658,34.981415230343906,23.940016992297046,4.848274060401406,-26.751459547511562,-40.26490525631232,1.3372450851333977,-5.15752835874008,-5.157528358727524,39.96371582339135,42201.22625483613,25679.731380929516,25679.731380929516,67880.95763576565,77295.51931184615,77295.51931184615,25679.731380929516,102975.25069277566,102975.25069277566,102975.25069277566,127300.45433864283,127300.45433864283,0.0,0.0,91510.39789306915,56416.10483605868,38993.658952233855,24325.20364586717,63318.86259810103,20676.423098987092,1527.3650443190559,0.0,0.8862470431401482,2.8922126607965613,0.0014959128700940735,0.0,-5.15752835874008,352483.6301789753,1552969.3540545106,4.405791421479582,1552969.3540545106,4.405791421479582,0.85,0.09760743891118093,4.028046144702076,101325.0,128397.45441678811,1.2671843515103687,1.0,0.0,4.028046144700956,1.2854997639695496,1.28578946084501,3.1334475957146037,22718.309226280595,2316.6228249484375,19310.564409984436,1969.1295610615691,0.85,0.8500000690036356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.097775702271,4632.441516551485,5.5510567709587955,4.833586618294658,-2.4836696660759414,7.317256284370599,3.4920153853147196,3.5,0.9977186815184913,0.6,0.0002253456612347185,0.992123673547099,0.00022713464787010819,199.13977447872938,0.0,0.0,0.0,0.001609753656960304,7.652423087005623e-05,0.00014882143036466225,0.0005994595888294262,0.09760743891093634,0.07165654209237525,0.02595089681856109,0.09760743886669948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535941.9937401643,579.6687255533805,0.0,0.09760743891093634,0.0716565420925548,0.025950896818626126,0.37511485232304514,0.37511485232304514,0.13585030524877534,0.0,-1.2562395568238571e-11,4.995536287322068,-1.2562395568238571e-11,-1.2562395568238571e-11,4.996187610313086,-1.2562395568238571e-11,24325.20364586717,20676.423098987092,0.85,1.0720495418027525,0.6664874339688751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671384694554164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.74492608412,1527.3650443190559,0.37511485232304514,0.13585030524877534,6.112871282664199,3.4920153853147196
2243.0,-30.262207416407218,4.83417039376322,34.98144787934684,23.940271592605882,4.848535497855139,-26.751180407979312,-40.26462627863509,1.337508489427223,-5.157263336522078,-5.15726333652579,39.96378143752762,42201.20715299368,25679.946943772604,25679.946943772604,67881.15409676629,77295.49156796088,77295.49156796088,25679.946943772604,102975.43851173349,102975.43851173349,102975.43851173349,127301.29440611717,127301.29440611717,0.0,0.0,91510.36218616409,56416.07777119688,38993.64934996356,24325.855894383687,63319.50524434725,20676.977510226134,1527.341807368877,0.0,0.88624815969173,2.8921574005035104,0.0014959128700940735,0.0,-5.157263336522078,352487.27611744293,1552972.1809971342,4.405753870331789,1552972.1809971342,4.405753870331789,0.85,0.09760421198686262,4.028046144702076,101325.0,128397.41093375918,1.2671839223662391,1.0,0.0,4.028046144701133,1.2854985303754984,1.2857882269729592,3.1334506026432174,22718.300361708596,2316.6219210136587,19310.55127841614,1969.1282220142598,0.85,0.8499998226523947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.016950753359,4632.441516551485,5.551200355975903,4.83417039376322,-2.4833603930747206,7.31753078683794,3.4919137012262196,3.5,0.997689628921777,0.6,0.0002253456612347185,0.9920945842054308,0.00022714130771633832,199.13954400415932,0.0,0.0,0.0,0.001609753656960304,7.652665228493012e-05,0.00014881900894978835,0.0005994498352585787,0.09760421198648721,0.07165651015330574,0.02594770183318147,0.09760421194349912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535942.3178937425,579.668619526956,0.0,0.09760421198648721,0.07165651015358135,0.025947701833281264,0.37511484738658774,0.37511484738658774,0.1358336385821083,0.0,3.694822225952521e-12,4.995572924593489,3.694822225952521e-12,3.694822225952521e-12,4.9962245191421175,3.694822225952521e-12,24325.855894383687,20676.977510226134,0.85,1.0720417639843494,0.6664803679394056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671356916336898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.7417966811,1527.341807368877,0.37511484738658774,0.1358336385821083,6.112871282664199,3.4919137012262196
2244.0,-30.261926006997015,4.834752378306221,34.98148054002077,23.940525808744155,4.848796452814913,-26.750901044019024,-40.26435484467072,1.3377714898369204,-5.156998865772721,-5.156998865752846,39.96384707547964,42201.22049610956,25680.161854839775,25680.161854839775,67881.38235094934,77295.4642477137,77295.4642477137,25680.161854839775,102975.62610255348,102975.62610255348,102975.62610255348,127302.13478045404,127302.13478045404,0.0,0.0,91510.32658463446,56416.08283303043,38993.604168448925,24326.50867790057,63320.1128463495,20677.532376215484,1527.318606088772,0.0,0.8862492733266498,2.892102092369691,0.0014959128700940735,0.0,-5.156998865772721,352490.91449879436,1552975.0089701982,4.405716417339063,1552975.0089701982,4.405716417339063,0.85,0.09760098545570597,4.028046144702076,101325.0,128397.37708269445,1.2671835882822053,1.0,0.0,4.028046144704851,1.2854972986753093,1.2857869949951974,3.133453604961234,22718.29152329703,2316.6210197465016,19310.547539194864,1969.127840719804,0.85,0.8499999887488189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.936469881023,4632.441516551485,5.551343392206216,4.834752378306221,-2.4830518316122627,7.317804209918483,3.4918124511897273,3.5,0.997660700339922,0.6,0.0002253456612347185,0.9920654644263549,0.0002271479749222203,199.13931328166765,0.0,0.0,0.0,0.001609753656960304,7.652900829138071e-05,0.00014881665294333776,0.0005994403451558785,0.0976009854553621,0.07165647851287343,0.02594450694248866,0.09760098541233674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535942.6421650244,579.668513462013,0.0,0.0976009854553621,0.0716564785131259,0.02594450694258008,0.3751148426842745,0.3751148426842745,0.13581697191544234,0.0,-1.9895196601282805e-11,4.9956099992847385,-1.9895196601282805e-11,-1.9895196601282805e-11,4.996262290885056,-1.9895196601282805e-11,24326.50867790057,20677.532376215484,0.85,1.0720350817388475,0.6664741833059215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671329223412198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.738678561334,1527.318606088772,0.3751148426842745,0.13581697191544234,6.112871282664199,3.4918124511897273
2245.0,-30.26164500162719,4.835332576174784,34.981513212310276,23.940779466088884,4.849056788578392,-26.750622105589166,-40.264079708699114,1.338033892540463,-5.156735000155322,-5.1567350001949315,39.96391273515927,42201.21678384716,25680.376255772477,25680.376255772477,67881.59303961963,77295.43716068253,77295.43716068253,25680.376255772477,102975.813416455,102975.813416455,102975.813416455,127302.97542377912,127302.97542377912,0.0,0.0,91510.29112931521,56416.07075248029,38993.57819648324,24327.162007324125,63320.74020380736,20678.087706225506,1527.2954434988994,0.0,0.8862503837783757,2.8920467323627355,0.0014959128700940735,0.0,-5.156735000155322,352494.5445845909,1552977.837881812,4.405679071464697,1552977.837881812,4.405679071464697,0.85,0.0975977593451381,4.028046144702076,101325.0,128397.33944565535,1.2671832168335095,1.0,0.0,4.0280461447006015,1.2854960697766873,1.285785765819634,3.133456600456053,22718.282721183557,2316.62012218072,19310.53990753583,1969.127062507159,0.85,0.8499999821522516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.85633201981,4632.441516551485,5.551485911487339,4.835332576174784,-2.4827440204455957,7.318076596620379,3.4917116338498047,3.5,0.9976318953856584,0.6,0.0002253456612347185,0.992036387376637,0.00022715463273542571,199.13908289097492,0.0,0.0,0.0,0.001609753656960304,7.653139649914491e-05,0.00014881426473557357,0.0005994307253448012,0.09759775934488181,0.07165644719137236,0.02594131215350945,0.09759775930075434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535942.9665436955,579.6684073619216,0.0,0.09759775934488181,0.07165644719156053,0.025941312153577572,0.3751148382202382,0.3751148382202382,0.1358003052487748,0.0,3.9619862945983186e-11,4.995647389835483,3.9619862945983186e-11,3.9619862945983186e-11,4.9962997895018475,3.9619862945983186e-11,24327.162007324125,20678.087706225506,0.85,1.072027787753783,0.6664675215105852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671301615521695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.735575882638,1527.2954434988994,0.3751148382202382,0.1358003052487748,6.112871282664199,3.4917116338498047
2246.0,-30.26136377386262,4.83591099298669,34.98154589584181,23.941032669413858,4.8493166453743655,-26.750343014916798,-40.26380073102189,1.338295886428666,-5.1564716741835355,-5.1564716741544245,39.96397840718955,42201.198201509294,25680.589982571182,25680.589982571182,67881.78818408048,77295.41038489179,77295.41038489179,25680.589982571182,102976.00036746297,102976.00036746297,102976.00036746297,127303.81616783448,127303.81616783448,0.0,0.0,91510.25570121576,56416.04351783385,38993.56909264657,24327.815800371503,63321.38489301807,20678.643430315777,1527.2723139935674,0.0,0.8862514914156995,2.8919913284743717,0.0014959128700940735,0.0,-5.1564716741835355,352498.16727556393,1552980.6673301815,4.405641820305254,1552980.6673301815,4.405641820305254,0.85,0.09759453360311748,4.028046144702076,101325.0,128397.29830102241,1.267182810767554,1.0,0.0,4.0280461447054705,1.285494842794996,1.2857845385614333,3.133459591283983,22718.273925827652,2316.6192253040185,19310.532686781822,1969.1263261951658,0.85,0.8499999933898287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.776535828326,4632.441516551485,5.5516278799171666,4.83591099298669,-2.4824369105983006,7.318347903584991,3.491611247503998,3.5,0.9976032135725709,0.6,0.0002253456612347185,0.9920072882349433,0.00022716129599780567,199.13885231847883,0.0,0.0,0.0,0.001609753656960304,7.653381812365421e-05,0.00014881184311106428,0.0005994209709295327,0.09759453360262027,0.07165641615014418,0.025938117452476088,0.09759453356082247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535943.2909834333,579.6683012418357,0.0,0.09759453360262027,0.07165641615050926,0.02593811745260822,0.3751148339907021,0.3751148339907021,0.135783638582111,0.0,-2.9103830456733704e-11,4.995685073599134,-2.9103830456733704e-11,-2.9103830456733704e-11,4.996337616401661,-2.9103830456733704e-11,24327.815800371503,20678.643430315777,0.85,1.0720199550083631,0.6664604425946862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671274092463016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.732474489978,1527.2723139935674,0.3751148339907021,0.135783638582111,6.112871282664199,3.491611247503998
2247.0,-30.261082659222946,4.836487633163278,34.98157859071706,23.941285453643673,4.849575950292712,-26.75006408119409,-40.263521823193855,1.3385573722639814,-5.15620894189243,-5.156208941837288,39.96404410466574,42201.179255928866,25680.80317880948,25680.80317880948,67881.98243473834,77295.38391625206,77295.38391625206,25680.80317880948,102976.18709506154,102976.18709506154,102976.18709506154,127304.65725236062,127304.65725236062,0.0,0.0,91510.22040283695,56416.01574251434,38993.56073369178,24328.470157299078,63322.03089099086,20679.199633704215,1527.2492230754892,0.0,0.8862525959149068,2.8919358726340976,0.0014959128700940735,0.0,-5.15620894189243,352501.78182812413,1552983.4978786735,4.405604674747122,1552983.4978786735,4.405604674747122,0.85,0.09759130827944693,4.028046144702076,101325.0,128397.25325906287,1.2671823662379755,1.0,0.0,4.02804614470115,1.285493618194976,1.2857833136854406,3.1334625763121644,22718.265162676096,2316.618331711247,19310.525976677694,1969.1256419549688,0.85,0.8500000258999976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.697080298419,4632.441516551485,5.551769329683975,4.836487633163278,-2.4821305410611276,7.318618174224406,3.491511290869215,3.5,0.9975746545340615,0.6,0.0002253456612347185,0.9919782017185901,0.00022716795675984603,199.13862183926503,0.0,0.0,0.0,0.001609753656960304,7.653623921266685e-05,0.00014880942202205165,0.0005994112186712693,0.09759130827908727,0.07165638542608749,0.02593492285299978,0.09759130823615139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535943.615548931,579.6681950805929,0.0,0.09759130827908727,0.07165638542635157,0.025934922853095364,0.3751148299914815,0.3751148299914815,0.1357669719154425,0.0,-5.5138116294983774e-11,4.995723041316182,-5.5138116294983774e-11,-5.5138116294983774e-11,4.99637558657713,-5.5138116294983774e-11,24328.470157299078,20679.199633704215,0.85,1.072012086150513,0.6664533443120036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671246653968962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.729386919476,1527.2492230754892,0.3751148299914815,0.1357669719154425,6.112871282664199,3.491511290869215
2248.0,-30.260801325194688,4.837062501912514,34.981611296893924,23.94153781877833,4.8498347475286305,-26.749785000829895,-40.263246617373056,1.3388184231638045,-5.155946764786847,-5.155946764883252,39.96410982360307,42201.17678645625,25681.01575009179,25681.01575009179,67882.19253654804,77295.35781610943,77295.35781610943,25681.01575009179,102976.37356620122,102976.37356620122,102976.37356620122,127305.49860465422,127305.49860465422,0.0,0.0,91510.18517842948,56416.00414877605,38993.5344773927,24329.125038453007,63322.659515845706,20679.756282685055,1527.2261677056215,0.0,0.8862536974872721,2.8918803691752295,0.0014959128700940735,0.0,-5.155946764786847,352505.38877169625,1552986.329356886,4.405567627684391,1552986.329356886,4.405567627684391,0.85,0.09758808334586797,4.028046144702076,101325.0,128397.21784906754,1.2671820167684928,1.0,0.0,4.028046144702266,1.2854923956341895,1.285782090849141,3.133465556375279,22718.256417888628,2316.6174399910906,19310.519703732345,1969.1250022925612,0.85,0.8500000769657222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.617964142372,4632.441516551485,5.5519102418682476,4.837062501912514,-2.481824882961974,7.318887384874488,3.4914117623107965,3.5,0.9975462178030847,0.6,0.0002253456612347185,0.9919490934233844,0.0002271746229002664,199.1383911807138,0.0,0.0,0.0,0.001609753656960304,7.653862823542134e-05,0.00014880703299929713,0.0005994015955773734,0.09758808334563533,0.07165635499800488,0.02593172834763045,0.09758808330201985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535943.9402205012,579.6680888846354,0.0,0.09758808334563533,0.0716563549981757,0.025931728347692272,0.3751148262188622,0.3751148262188622,0.1357503052487728,0.0,9.640643838793039e-11,4.995761336570865,9.640643838793039e-11,9.640643838793039e-11,4.996414131456902,9.640643838793039e-11,24329.125038453007,20679.756282685055,0.85,1.0720047618903525,0.6664466892123495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671219299829095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.72630645696,1527.2261677056215,0.3751148262188622,0.1357503052487728,6.112871282664199,3.4914117623107965
2249.0,-30.26051998017399,4.837635604019743,34.981644014429435,23.94178972989323,4.8500930210122855,-26.74950596292888,-40.26297148140145,1.339079003767056,-5.1556851612430705,-5.15568516125413,39.964175566805004,42201.17438673714,25681.227747132423,25681.227747132423,67882.40213386956,77295.33206004635,77295.33206004635,25681.227747132423,102976.55980717877,102976.55980717877,102976.55980717877,127306.34027586928,127306.34027586928,0.0,0.0,91510.15008167882,56415.99240836901,38993.50852589978,24329.780468690515,63323.28899459029,20680.313398386937,1527.2031495389535,0.0,0.8862547960290503,2.891824815821341,0.0014959128700940735,0.0,-5.1556851612430705,352508.9878532745,1552989.1618818494,4.405530682605611,1552989.1618818494,4.405530682605611,0.85,0.09758485881748453,4.028046144702076,101325.0,128397.17898715443,1.2671816332312305,1.0,0.0,4.028046144705853,1.2854911752782283,1.2857808702181637,3.133468531069656,22718.247704793146,2316.6165515026178,19310.509410288323,1969.1239526533857,0.85,0.8499999498735172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.539186266859,4632.441516551485,5.552050628687682,4.837635604019743,-2.481519948693364,7.319155552713108,3.4913126604387545,3.5,0.9975179029825013,0.6,0.0002253456612347185,0.9919199849122076,0.00022718128948139227,199.13816051368457,0.0,0.0,0.0,0.001609753656960304,7.654101672074494e-05,0.00014880464451397354,0.000599391974648274,0.09758485881686477,0.07165632487663351,0.025928533940231254,0.09758485877591426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535944.2650119951,579.6679826494279,0.0,0.09758485881686477,0.07165632487708859,0.025928533940395945,0.37511482267270646,0.37511482267270646,0.13573363858211285,0.0,1.1084466677857563e-11,4.995799978535388,1.1084466677857563e-11,1.1084466677857563e-11,4.99645306639195,1.1084466677857563e-11,24329.780468690515,20680.313398386937,0.85,1.0719974153532794,0.6664400263596919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267119202979567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.72323976002,1527.2031495389535,0.37511482267270646,0.13573363858211285,6.112871282664199,3.4913126604387545
2250.0,-30.260238624476646,4.838206944272883,34.981676743265176,23.942041221912973,4.85035078312537,-26.74922696655764,-40.262692503724224,1.3393391252062385,-5.155424129330811,-5.155424129332366,39.964241331022585,42201.15637741519,25681.439169623303,25681.439169623303,67882.5955470385,77295.30660988989,77295.30660988989,25681.439169623303,102976.74577951319,102976.74577951319,102976.74577951319,127307.18220641669,127307.18220641669,0.0,0.0,91510.11507946927,56415.964846994226,38993.5002583056,24330.436426903496,63323.93668520909,20680.87096286797,1527.1801678163026,0.0,0.8862558915616258,2.891769213546043,0.0014959128700940735,0.0,-5.155424129330811,352512.57909922313,1552991.9953179855,4.405493838791093,1552991.9953179855,4.405493838791093,0.85,0.09758163468724161,4.028046144702076,101325.0,128397.13617223865,1.267181210680865,1.0,0.0,4.028046144701701,1.2854899570749432,1.2857796517403473,3.1334715005223828,22718.239015168376,2316.6156654074916,19310.499578355415,1969.1229500752465,0.85,0.8499998422176251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.460745484003,4632.441516551485,5.552190491443901,4.838206944272883,-2.481215736355687,7.31942268062857,3.4912139837442897,3.5,0.9974897096412256,0.6,0.0002253456612347185,0.9918908762177864,0.00022718795649577086,199.13792983843626,0.0,0.0,0.0,0.001609753656960304,7.654343862669757e-05,0.0001488022226080209,0.0005993822190993387,0.09758163468684097,0.07165629505770806,0.025925339629132925,0.09758163464451035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535944.5899073624,579.6678763802267,0.0,0.09758163468684097,0.07165629505800225,0.02592533962923936,0.3751148193542854,0.3751148193542854,0.13571697191544643,0.0,1.5347723092418164e-12,4.9958389383842245,1.5347723092418164e-12,1.5347723092418164e-12,4.996492206353537,1.5347723092418164e-12,24330.436426903496,20680.87096286797,0.85,1.0719895050822732,0.6664329254702248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671164843640987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.720182661098,1527.1801678163026,0.3751148193542854,0.13571697191544643,6.112871282664199,3.4912139837442897
2251.0,-30.259957180485696,4.838776527557961,34.98170948349053,23.942292190063768,4.850607955762918,-26.748947949630736,-40.26241736775262,1.339598724908038,-5.155163662898758,-5.155163662921795,39.964307120444225,42201.154390042604,25681.650005790525,25681.650005790525,67882.80439583313,77295.28153111303,77295.28153111303,25681.650005790525,102976.93153690355,102976.93153690355,102976.93153690355,127308.024472753,127308.024472753,0.0,0.0,91510.0801743927,56415.95303332253,38993.47460118908,24331.09293584944,63324.56753703852,20681.428995472023,1527.157222919298,0.0,0.8862569841014435,2.8917135618283667,0.0014959128700940735,0.0,-5.155163662898758,352516.1625939816,1552994.829844104,4.405457095687271,1552994.829844104,4.405457095687271,0.85,0.09757841095908663,4.028046144702076,101325.0,128397.10315631528,1.2671808848390356,1.0,0.0,4.028046144701092,1.285488741317366,1.28577843570879,3.133474464019143,22718.230349657777,2316.6147817713263,19310.49925722524,1969.1229173290822,0.85,0.8500001523013051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.382640612785,4632.441516551485,5.552329828951868,4.838776527557961,-2.4809122406664725,7.319688768224434,3.491115730727353,3.5,0.9974616373506723,0.6,0.0002253456612347185,0.9918617593104314,0.0002271946257827147,199.1376990913333,0.0,0.0,0.0,0.001609753656960304,7.654582725081334e-05,0.00014879983398390515,0.0005993725976111781,0.09757841095870053,0.07165626554353091,0.02592214541516961,0.09757841091640047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535944.9149272939,579.66777007026,0.0,0.09757841095870053,0.07165626554381445,0.025922145415272185,0.3751148162630984,0.3751148162630984,0.1357003052487794,0.0,2.3021584638627246e-11,4.995878260149141,2.3021584638627246e-11,2.3021584638627246e-11,4.9965318962727,2.3021584638627246e-11,24331.09293584944,20681.428995472023,0.85,1.0719821237804505,0.6664262549500897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671137741137237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.717135154224,1527.157222919298,0.3751148162630984,0.1357003052487794,6.112871282664199,3.491115730727353
2252.0,-30.25967572762644,4.839344359130588,34.981742234771296,23.942542808968597,4.850864712200043,-26.748668966415277,-40.262142196856416,1.3398579509888837,-5.15490374265778,-5.15490374269412,39.964372922910336,42201.152458508805,25681.860211284795,25681.860211284795,67883.01266979359,77295.2567277571,77295.2567277571,25681.860211284795,102977.11693904191,102977.11693904191,102977.11693904191,127308.86685444922,127308.86685444922,0.0,0.0,91510.04537234831,56415.941103099896,38993.44918805379,24331.749915407312,63325.1991034611,20681.987428096214,1527.1343115927473,0.0,0.8862580737914477,2.891657865439051,0.0014959128700940735,0.0,-5.15490374265778,352519.7386027633,1552997.6649356612,4.405420448486307,1552997.6649356612,4.405420448486307,0.85,0.09757518760285137,4.028046144702076,101325.0,128397.06178897795,1.2671804765751586,1.0,0.0,4.028046144702297,1.2854875273118256,1.2857772214296648,3.13347742325078,22718.221709725873,2316.613900743462,19310.49032522751,1969.122006518792,0.85,0.8500000823990779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.30487050195,4632.441516551485,5.55246863294824,4.839344359130588,-2.480609446611274,7.3199538057418625,3.491017899925473,3.5,0.9974336856929923,0.6,0.0002253456612347185,0.9918326424075771,0.0002272012954602037,199.13746833749425,0.0,0.0,0.0,0.001609753656960304,7.654821624706099e-05,0.0001487974449876575,0.000599362974624053,0.09757518760244135,0.07165623631222078,0.025918951290220586,0.09757518756029249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535945.2400117188,579.6676637391776,0.0,0.09757518760244135,0.07165623631252188,0.025918951290329496,0.3751148134016281,0.3751148134016281,0.13568363858211374,0.0,3.632294465205632e-11,4.995917888782117,3.632294465205632e-11,3.632294465205632e-11,4.996571709792761,3.632294465205632e-11,24331.749915407312,20681.987428096214,0.85,1.0719747214515016,0.6664195779244263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267111072205195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.7140987947,1527.1343115927473,0.3751148134016281,0.13568363858211374,6.112871282664199,3.491017899925473
2253.0,-30.259393982944285,4.839910443352895,34.981774997680766,23.942792938929074,4.851120845985873,-26.74838978276128,-40.26186325410379,1.3401166458027614,-5.154644408908666,-5.154644408922274,39.96443876418625,42201.13590865849,25682.069893323074,25682.069893323074,67883.20580198156,77295.23239168167,77295.23239168167,25682.069893323074,102977.30228500474,102977.30228500474,102977.30228500474,127309.7098199993,127309.7098199993,0.0,0.0,91510.01066760204,56415.91418457855,38993.44053669276,24332.407534994563,63325.848071687324,20682.54640474538,1527.1114406751658,0.0,0.8862591603320009,2.8916021143049035,0.0014959128700940735,0.0,-5.154644408908666,352523.3065708991,1553000.5017032027,4.405383907264767,1553000.5017032027,4.405383907264767,0.85,0.0975719646824348,4.028046144702076,101325.0,128397.02131245812,1.2671800771029669,1.0,0.0,4.028046144701912,1.2854863157965961,1.2857760096414113,3.1334803764176655,22718.213093949136,2316.61302217874,19310.481927212317,1969.121150159567,0.85,0.850000035097635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.227434095254,4632.441516551485,5.552606927824896,4.839910443352895,-2.4803073830196416,7.320217826372537,3.490920489995812,3.5,0.9974058542845177,0.6,0.0002253456612347185,0.9918034962383959,0.00022720797223379927,199.1372373449349,0.0,0.0,0.0,0.001609753656960304,7.655063806041233e-05,0.00014879502317430616,0.00059935321944812,0.09757196468198748,0.07165620741069005,0.02591575727129743,0.09757196464020916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535945.565287925,579.6675573453447,0.0,0.09757196468198748,0.07165620741101857,0.025915757271416238,0.3751148107687624,0.3751148107687624,0.13566697191544871,0.0,1.3585577107733116e-11,4.995957970745792,1.3585577107733116e-11,1.3585577107733116e-11,4.9966124858294165,1.3585577107733116e-11,24332.407534994563,20682.54640474538,0.85,1.071966785587066,0.6664124870603417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671083786135149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.711071994294,1527.1114406751658,0.3751148107687624,0.13566697191544871,6.112871282664199,3.490920489995812
2254.0,-30.25911244060246,4.8404747856215975,34.98180777168247,23.94304268471899,4.851376548439854,-26.748110824371327,-40.261588083207585,1.340374932208861,-5.154385611398482,-5.154385611410944,39.96450461309323,42201.13435339789,25682.27892775574,25682.27892775574,67883.41328115363,77295.20828490949,77295.20828490949,25682.27892775574,102977.48721266523,102977.48721266523,102977.48721266523,127310.55280061948,127310.55280061948,0.0,0.0,91509.97609934818,56415.902167837055,38993.4154794568,24333.06558795424,63326.48106741104,20683.105749761104,1527.0886017701514,0.0,0.8862602440933812,2.891546320799886,0.0014959128700940735,0.0,-5.154385611398482,352526.8671896004,1553003.3388036676,4.4053474595694055,1553003.3388036676,4.4053474595694055,0.85,0.09756874212079548,4.028046144702076,101325.0,128396.98144837529,1.2671796836750584,1.0,0.0,4.028046144704663,1.2854851061962933,1.285774799768516,3.133483324922315,22718.204512057913,2316.612147069378,19310.46944649338,1969.1198774804218,0.85,0.8499998068176626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.150330129046,4632.441516551485,5.552744688201125,4.8404747856215975,-2.480006012289478,7.320480797911076,3.4908234993347595,3.5,0.9973781426670741,0.6,0.0002253456612347185,0.9917743719239271,0.0002272146443929319,199.13700651880262,0.0,0.0,0.0,0.001609753656960304,7.655302719547994e-05,0.00014879263403923856,0.0005993435959018217,0.09756874212043914,0.07165617878290657,0.025912563337532578,0.09756874207795538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535945.8906018801,579.6674509391414,0.0,0.09756874212043914,0.07165617878316827,0.025912563337627217,0.3751148083727015,0.3751148083727015,0.135650305248782,0.0,1.2448708730516955e-11,4.995998378546403,1.2448708730516955e-11,1.2448708730516955e-11,4.996653173274467,1.2448708730516955e-11,24333.06558795424,20683.105749761104,0.85,1.0719593468156194,0.6664058012077883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671056933179217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.70806042184,1527.0886017701514,0.3751148083727015,0.135650305248782,6.112871282664199,3.4908234993347595
2255.0,-30.25883081050781,4.84103739007893,34.98184055707981,23.943291906639956,4.8516316508161665,-26.74783184703083,-40.26131291231138,1.3406326873391934,-5.154127407367241,-5.15412740738157,39.96457049302227,42201.133141369326,25682.487465120055,25682.487465120055,67883.62060648938,77295.18452091464,77295.18452091464,25682.487465120055,102977.6719860347,102977.6719860347,102977.6719860347,127311.396224236,127311.396224236,0.0,0.0,91509.94159531778,56415.89021577245,38993.390421717035,24333.72423820131,63327.11465991834,20683.665602471112,1527.0658024346308,0.0,0.8862613246981659,2.891490473988255,0.0014959128700940735,0.0,-5.154127407367241,352530.41967116785,1553006.1772432923,4.405311118092731,1553006.1772432923,4.405311118092731,0.85,0.097565519987819,4.028046144702076,101325.0,128396.94726325397,1.2671793462941423,1.0,0.0,4.028046144701426,1.2854838990863173,1.285773592386509,3.1334862673621102,22718.19594611076,2316.6112735858587,19310.470979363497,1969.1200337896732,0.85,0.8500001947852445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.073557593464,4632.441516551485,5.552881947781013,4.84103739007893,-2.479705375700014,7.3207427657789435,3.4907269266580725,3.5,0.997350550473735,0.6,0.0002253456612347185,0.9917452394547336,0.00022722131881229362,199.1367756212604,0.0,0.0,0.0,0.001609753656960304,7.655541639948765e-05,0.00014879024483523086,0.0005993339720778297,0.09756551998731765,0.07165615047990753,0.025909369507410112,0.09756551994578296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535946.2160691431,579.6673444827712,0.0,0.09756551998731765,0.07165615048027575,0.025909369507543245,0.37511480621257315,0.37511480621257315,0.13563363858211522,0.0,1.432454155292362e-11,4.996039128943266,1.432454155292362e-11,1.432454155292362e-11,4.9966941613615745,1.432454155292362e-11,24333.72423820131,20683.665602471112,0.85,1.0719518956617644,0.6663991146288512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671030162927495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.70505418732,1527.0658024346308,0.37511480621257315,0.13563363858211522,6.112871282664199,3.4907269266580725
