time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2256.0,-30.258549175490042,4.841598262095624,34.981873353511844,23.943540779314958,4.851886309920234,-26.7475529095636,-40.26103400448335,1.3408900439937808,-5.153869737741218,-5.1538697377259535,39.964636385228886,42201.11629538553,25682.695357996792,25682.695357996792,67883.81165338232,77295.16104234663,77295.16104234663,25682.695357996792,102977.85640034343,102977.85640034343,102977.85640034343,127312.23974928234,127312.23974928234,0.0,0.0,91509.90719534931,56415.86244838811,38993.38305217912,24334.383348938904,63327.76640111802,20684.225846598067,1527.04303578542,0.0,0.8862624025162916,2.8914345837412188,0.0014959128700940735,0.0,-5.153869737741218,352533.9648281562,1553009.0162174962,4.405274870393028,1553009.0162174962,4.405274870393028,0.85,0.09756229821993098,4.028046144702076,101325.0,128396.90422563386,1.267178921545856,1.0,0.0,4.028046144701718,1.2854826938447308,1.2857723868733124,3.1334892052530505,22718.187405997953,2316.6104027367096,19310.459433148593,1969.1188564034196,0.85,0.8500000060766438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.997115184856,4632.441516551485,5.553018676200902,4.841598262095624,-2.4794054291486947,7.321003691244318,3.4906307703120705,3.5,0.9973230772320202,0.6,0.0002253456612347185,0.9917161073993067,0.00022722799352898362,199.13654472021733,0.0,0.0,0.0,0.001609753656960304,7.655783812020268e-05,0.0001487878231145158,0.0005993242172750398,0.0975622982195254,0.0716561224554045,0.025906175764120912,0.09756229817769645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535946.5415971108,579.6672380065257,0.0,0.0975622982195254,0.07165612245570237,0.025906175764228618,0.3751148042889136,0.3751148042889136,0.1356169719154486,0.0,-1.5290879673557356e-11,4.996080170454604,-1.5290879673557356e-11,-1.5290879673557356e-11,4.996735347360925,-1.5290879673557356e-11,24334.383348938904,20684.225846598067,0.85,1.0719438804047867,0.6663919903330191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267100347518281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.702059095533,1527.04303578542,0.3751148042889136,0.1356169719154486,6.112871282664199,3.4906307703120705
2257.0,-30.25826774020787,4.842157405666337,34.98190616109486,23.943789093196415,4.852140377883118,-26.747274210991105,-40.26075886851174,1.341146848666344,-5.153612665469609,-5.153612665479147,39.96470230289253,42201.114462840866,25682.90277151444,25682.90277151444,67884.0172343553,77295.13781992825,77295.13781992825,25682.90277151444,102978.0405914427,102978.0405914427,102978.0405914427,127313.08361736653,127313.08361736653,0.0,0.0,91509.87289298936,56415.849535902096,38993.35928565251,24335.043025923835,63328.40231157634,20684.78657203526,1527.0203079962316,0.0,0.8862634771783044,2.891378641255552,0.0014959128700940735,0.0,-5.153612665469609,352537.5017943171,1553011.856292136,4.405238728894773,1553011.856292136,4.405238728894773,0.85,0.09755907687327718,4.028046144702076,101325.0,128396.86681129914,1.2671785522950816,1.0,0.0,4.028046144700139,1.2854814911904155,1.28577118394797,3.1334921368427624,22718.178890117368,2316.60953435856,19310.44844173728,1969.1177355913876,0.85,0.8499998408823832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.921001899572,4632.441516551485,5.553154910314322,4.842157405666337,-2.479106218210235,7.321263623876572,3.4905350290205712,3.5,0.997295722577306,0.6,0.0002253456612347185,0.9916869969263818,0.00022723466369242623,199.13631398346428,0.0,0.0,0.0,0.001609753656960304,7.656022715977353e-05,0.00014878543407494495,0.0005993145941134069,0.09755907687295928,0.07165609475035112,0.02590298212260816,0.09755907683040167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535946.8672508929,579.6671314891069,0.0,0.09755907687295928,0.07165609475058461,0.025902982122692566,0.37511480259925695,0.37511480259925695,0.1356003052487802,0.0,9.549694368615746e-12,4.996121439309775,9.549694368615746e-12,9.549694368615746e-12,4.996776385335295,9.549694368615746e-12,24335.043025923835,20684.78657203526,0.85,1.0719363627770884,0.6663852698384997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670976869689738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.699073490036,1527.0203079962316,0.37511480259925695,0.1356003052487802,6.112871282664199,3.4905350290205712
2258.0,-30.257986096364903,4.842714826285494,34.98193897961811,23.94403702290731,4.852393932616478,-26.746995376021847,-40.26048373254014,1.3414032122733994,-5.153356118808347,-5.153356118806869,39.96476823671912,42201.113391311475,25683.109525701133,25683.109525701133,67884.22291701261,77295.11495042965,77295.11495042965,25683.109525701133,102978.22447613078,102978.22447613078,102978.22447613078,127313.92765966817,127313.92765966817,0.0,0.0,91509.83865138328,56415.837092265116,38993.33506568685,24335.70318353739,63329.038249224235,20685.34770600678,1526.9976130209434,0.0,0.8862645490846902,2.891322655037841,0.0014959128700940735,0.0,-5.153356118808347,352541.0315565557,1553014.6970683474,4.405202680128903,1553014.6970683474,4.405202680128903,0.8500000000000001,0.09755585589170687,4.028046144702076,101325.0,128396.83012075364,1.2671781901875514,1.0,0.0,4.02804614470188,1.2854802906039198,1.2857699830909133,3.1334950633974294,22718.1703893195,2316.6086675184188,19310.44238684526,1969.1171181642317,0.85,0.8499998924175551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.845216410973,4632.441516551485,5.553290612746613,4.842714826285494,-2.478807689439814,7.321522515725308,3.4904397011012294,3.5,0.9972684860289227,0.6,0.0002253456612347185,0.9916578658035158,0.000227241338979474,199.1360830762564,0.0,0.0,0.0,0.001609753656960304,7.656261626827234e-05,0.00014878304496644614,0.0005993049706741289,0.09755585589146157,0.07165606732323881,0.02589978856822275,0.09755585584870444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535947.1929845755,579.6670249455323,0.0,0.09755585589146157,0.071656067323419,0.025899788568287865,0.3751148011379558,0.3751148011379558,0.1355836385821136,0.0,-1.4779288903810084e-12,4.996162976871005,-1.4779288903810084e-12,-1.4779288903810084e-12,4.996817994551918,-1.4779288903810084e-12,24335.70318353739,20685.34770600678,0.85,1.0719288464457957,0.6663785612096901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267095034625812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.696093271006,1526.9976130209434,0.3751148011379558,0.1355836385821136,6.112871282664199,3.4904397011012294
2259.0,-30.257704448325914,4.84327052868101,34.98197180906208,23.944284533523046,4.852647029997235,-26.746716583017832,-40.26020859656853,1.3416591646892668,-5.153100131423571,-5.153100131423976,39.96483419185834,42201.112361716856,25683.3157125382,25683.3157125382,67884.42807425506,77295.09239137391,77295.09239137391,25683.3157125382,102978.40810391211,102978.40810391211,102978.40810391211,127314.77197136101,127314.77197136101,0.0,0.0,91509.80453332959,56415.82450367286,38993.31114406303,24336.363867448912,63329.67501151194,20685.909287331575,1526.9749538619703,0.0,0.8862656180449964,2.8912666208666926,0.0014959128700940735,0.0,-5.153100131423571,352544.5536514985,1553017.538764544,4.405166730499973,1553017.538764544,4.405166730499973,0.85,0.0975526353021984,4.028046144702076,101325.0,128396.79415399737,1.2671778352232654,1.0,0.0,4.028046144703613,1.285479091945327,1.2857687841621939,3.133497985258086,22718.161919194667,2316.607803806057,19310.441238445477,1969.1170010600438,0.85,0.8500001587773705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.769757757294,4632.441516551485,5.553425804486515,4.84327052868101,-2.4785098667202803,7.32178039540129,3.4903447853307856,3.5,0.9972413672373673,0.6,0.0002253456612347185,0.9916287351696842,0.00022724801454665196,199.13585216614385,0.0,0.0,0.0,0.001609753656960304,7.65650054457017e-05,0.00014878065578901678,0.0005992953469571956,0.09755263530164726,0.07165604019354639,0.025896595108100873,0.09755263526100012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535947.5188235992,579.6669183674796,0.0,0.09755263530164726,0.07165604019395123,0.025896595108247173,0.37511479990315316,0.37511479990315316,0.13556697191544637,0.0,3.979039320256561e-13,4.996204792192145,3.979039320256561e-13,3.979039320256561e-13,4.996859853412673,3.979039320256561e-13,24336.363867448912,20685.909287331575,0.85,1.0719213080110574,0.6663718447006971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670923904626676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.69312661132,1526.9749538619703,0.37511479990315316,0.13556697191544637,6.112871282664199,3.4903447853307856
2260.0,-30.257422796585935,4.843824517153777,34.98200464962002,23.94453155519443,4.852899560705528,-26.746437843370103,-40.2599296887405,1.3419146074896828,-5.152844722192924,-5.152844722133737,39.964900174467665,42201.09570137216,25683.521383267835,25683.521383267835,67884.61708463999,77295.07015902859,77295.07015902859,25683.521383267835,102978.59154229643,102978.59154229643,102978.59154229643,127315.6166634824,127315.6166634824,0.0,0.0,91509.77051098291,56415.79605332647,38993.3049529516,24337.02512118597,63330.33007413757,20686.471353008073,1526.9523326527553,0.0,0.8862666839401279,2.8912105355259152,0.0014959128700940735,0.0,-5.152844722192924,352548.0678192242,1553020.3816494697,4.405130884012704,1553020.3816494697,4.405130884012704,0.85,0.09754941512432135,4.028046144702076,101325.0,128396.75005853144,1.2671774000348526,1.0,0.0,4.028046144701845,1.2854778956755584,1.285767587622837,3.133500901301156,22718.15347282999,2316.6069425165565,19310.431615867707,1969.1160198301875,0.85,0.8500000512348954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.6946248001295,4632.441516551485,5.553560497927541,4.843824517153777,-2.4782127632173867,7.322037280371164,3.4902502802639086,3.5,0.9972143657896881,0.6,0.0002253456612347185,0.991599605076079,0.00022725469038224272,199.13562125353263,0.0,0.0,0.0,0.001609753656960304,7.656742744687048e-05,0.000148778233787848,0.0005992855910247253,0.09754941512398055,0.07165601337629239,0.025893401747688158,0.09754941508193597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535947.8447983802,579.6668117450004,0.0,0.09754941512398055,0.07165601337654273,0.025893401747778613,0.37511479889409177,0.37511479889409177,0.13555030524877934,0.0,-5.917399903410114e-11,4.996246891787507,-5.917399903410114e-11,-5.917399903410114e-11,4.996901986942248,-5.917399903410114e-11,24337.02512118597,20686.471353008073,0.85,1.0719132050183688,0.6663646889566106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670897544570472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.690169423822,1526.9523326527553,0.37511479889409177,0.13555030524877934,6.112871282664199,3.4902502802639086
2261.0,-30.257140860272038,4.844376797111952,34.982037501234515,23.944778262544446,4.85315161936655,-26.746158894772417,-40.25965832462532,1.342169653867052,-5.1525898372490815,-5.1525898372520755,39.9649661776322,42201.11142092764,25683.726405019057,25683.726405019057,67884.8378259467,77295.04832367739,77295.04832367739,25683.726405019057,102978.77472869644,102978.77472869644,102978.77472869644,127316.46160940251,127316.46160940251,0.0,0.0,91509.73657945545,56415.7996767064,38993.263225276714,24337.68688070607,63330.95010598279,20687.03384860016,1526.9297448945772,0.0,0.8862677470708407,2.8911544054390688,0.0014959128700940735,0.0,-5.1525898372490815,352551.57480070466,1553023.2254230499,4.405095130552075,1553023.2254230499,4.405095130552075,0.85,0.09754619531730165,4.028046144702076,101325.0,128396.71553935361,1.267177059357055,1.0,0.0,4.028046144701105,1.2854767012645085,1.2857663929426177,3.133503812818804,22718.145049012026,2316.6060835261815,19310.426884938533,1969.1155374096695,0.85,0.8500001581677687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.6198163048275,4632.441516551485,5.553694665768421,4.844376797111952,-2.477916338756692,7.3222931358686445,3.4901561843343285,3.5,0.9971874812383795,0.6,0.0002253456612347185,0.9915704464745634,0.00022726137314389922,199.13539010814932,0.0,0.0,0.0,0.001609753656960304,7.656978400735638e-05,0.00014877587722736212,0.0005992760986903453,0.09754619531706424,0.07165598684109266,0.025890208475971583,0.09754619527391951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535948.170874762,579.666705089267,0.0,0.09754619531706424,0.07165598684126705,0.0258902084760346,0.3751147981107462,0.3751147981107462,0.13553363858210876,0.0,3.0127011996228248e-12,4.996289357392925,3.0127011996228248e-12,3.0127011996228248e-12,4.996944915355243,3.0127011996228248e-12,24337.68688070607,20687.03384860016,0.85,1.0719061961385876,0.6663584132293155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670871265884844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.687221698736,1526.9297448945772,0.3751147981107462,0.13553363858210876,6.112871282664199,3.4901561843343285
2262.0,-30.25685920641585,4.844927372776397,34.98207036390192,23.945024411100917,4.853403127415281,-26.745880255488192,-40.25937941679729,1.342424176487727,-5.152335530683729,-5.152335530666338,39.96503220280412,42201.09482900649,25683.930920266655,25683.930920266655,67885.02574927315,77295.02673737102,77295.02673737102,25683.930920266655,102978.95765763769,102978.95765763769,102978.95765763769,127317.30683613682,127317.30683613682,0.0,0.0,91509.70278824447,56415.77087988029,38993.257675960194,24338.34917849913,63331.60685445933,20687.59680172426,1526.907194267544,0.0,0.8862688071553004,2.8910982256397713,0.0014959128700940735,0.0,-5.152335530683729,352555.0738515267,1553026.0701492636,4.405059479595796,1553026.0701492636,4.405059479595796,0.8499999999999999,0.09754297591495349,4.028046144702076,101325.0,128396.67712284917,1.2671766802156346,1.0,0.0,4.028046144702559,1.285475509308484,1.2857652007179772,3.133506718357432,22718.13666002894,2316.6052280879753,19310.41818724418,1969.1146504916746,0.85,0.8500000891895146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.5453313079015,4632.441516551485,5.553828339920888,4.844927372776397,-2.4776206321343297,7.322548004910726,3.4900624963169675,3.5,0.9971607132334193,0.6,0.0002253456612347185,0.9915413180090196,0.00022726804939122934,199.13515919487472,0.0,0.0,0.0,0.001609753656960304,7.657220614828503e-05,0.00014877345508643346,0.0005992663421949157,0.09754297591449294,0.0716559606129083,0.02588701530158465,0.09754297587344238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535948.4970599163,579.6665983979353,0.0,0.09754297591449294,0.07165596061324661,0.025887015301706885,0.37511479755824434,0.37511479755824434,0.1355169719154427,0.0,-1.7394086171407253e-11,4.996332110082392,-1.7394086171407253e-11,-1.7394086171407253e-11,4.996987712900989,-1.7394086171407253e-11,24338.34917849913,20687.59680172426,0.85,1.07189804776749,0.6663512411107411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670845068312608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.684289063007,1526.907194267544,0.37511479755824434,0.1355169719154427,6.112871282664199,3.4900624963169675
2263.0,-30.256577471102894,4.845476249098193,34.98210323742459,23.94527014056223,4.85365413371925,-26.74560159301237,-40.25910431575028,1.3426782556288561,-5.152081766804542,-5.152081766780469,39.96509824432474,42201.09422985836,25684.134841384395,25684.134841384395,67885.22907124276,77295.00543493197,77295.00543493197,25684.134841384395,102979.14027631636,102979.14027631636,102979.14027631636,127318.15224121173,127318.15224121173,0.0,0.0,91509.66904500604,56415.75783993299,38993.23467230339,24339.01196489537,63332.24663719876,20688.160170161063,1526.8846775066968,0.0,0.886269864396638,2.891042000589823,0.0014959128700940735,0.0,-5.152081766804542,352558.56546259933,1553028.9155838822,4.405023924312039,1553028.9155838822,4.405023924312039,0.85,0.09753975688735803,4.028046144702076,101325.0,128396.635254427,1.2671762670064348,1.0,0.0,4.028046144702129,1.2854743194315246,1.2857640105728703,3.1335096188334584,22718.128282955488,2316.6043738642134,19310.409935296244,1969.1138090271647,0.85,0.8500000393863468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.471168568181,4632.441516551485,5.5539615028752936,4.845476249098193,-2.477325616550411,7.3228018656486045,3.4899692146375947,3.5,0.997134061325027,0.6,0.0002253456612347185,0.9915121820426172,0.00022727472775017573,199.1349282153537,0.0,0.0,0.0,0.001609753656960304,7.657459529908588e-05,0.00014877106593563262,0.0005992567185852433,0.09753975688705005,0.07165593467027999,0.025883822216770054,0.09753975684479788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535948.8233258886,579.6664916801477,0.0,0.09753975688705005,0.07165593467050622,0.025883822216851798,0.37511479723614427,0.37511479723614427,0.1355003052487753,0.0,-2.404476617812179e-11,4.996375110971826,-2.404476617812179e-11,-2.404476617812179e-11,4.997030670755805,-2.404476617812179e-11,24339.01196489537,20688.160170161063,0.85,1.0718904298488878,0.6663445001660682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670818951652905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.68136016658,1526.8846775066968,0.37511479723614427,0.1355003052487753,6.112871282664199,3.4899692146375947
2264.0,-30.256295734097225,4.846023430723746,34.98213612182092,23.945515450928383,4.853904626046607,-26.74532298042843,-40.25882921470327,1.3429318723778012,-5.151828558131456,-5.151828558117031,39.96516430809186,42201.093667323985,25684.33820493363,25684.33820493363,67885.43187225761,77294.98444717299,77294.98444717299,25684.33820493363,102979.32265210661,102979.32265210661,102979.32265210661,127318.99793344083,127318.99793344083,0.0,0.0,91509.63540760106,56415.744627752036,38993.21197761003,24339.675281334217,63332.88725894425,20688.723989134083,1526.8621964552374,0.0,0.8862709187094744,2.8909857277008615,0.0014959128700940735,0.0,-5.151828558131456,352562.0494614791,1553031.7619812407,4.404988467571648,1553031.7619812407,4.404988467571648,0.85,0.09753653825110431,4.028046144702076,101325.0,128396.59834117713,1.2671759027009832,1.0,0.0,4.028046144703338,1.285473131722189,1.2857628225958755,3.133512514030982,22718.119932156173,2316.603522319668,19310.402148104113,1969.1130149545577,0.85,0.8500000090575878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.3973270251345,4632.441516551485,5.554094163759131,4.846023430723746,-2.477031300439611,7.323054731163357,3.4898763379492976,3.5,0.9971075251283708,0.6,0.0002253456612347185,0.9914830468246341,0.00022728140633006296,199.13469723498073,0.0,0.0,0.0,0.001609753656960304,7.657698451880824e-05,0.00014876867671591025,0.0005992470946979518,0.09753653825075781,0.0716559090248743,0.025880629225883505,0.09753653820898357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535949.149701814,579.6663849263732,0.0,0.09753653825075781,0.07165590902512886,0.025880629225975442,0.3751147971419249,0.3751147971419249,0.13548363858210763,0.0,-1.4438228390645236e-11,4.99641837010364,-1.4438228390645236e-11,-1.4438228390645236e-11,4.997073903167859,-1.4438228390645236e-11,24339.675281334217,20688.723989134083,0.85,1.0718827896587082,0.6663377511083564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670792915670244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.67844229047,1526.8621964552374,0.3751147971419249,0.13548363858210763,6.112871282664199,3.4898763379492976
2265.0,-30.256013914116433,4.84656892243059,34.982169017092716,23.945760342199378,4.854154618264826,-26.745044343159172,-40.25855788551269,1.343185047307534,-5.151575896931604,-5.151575896906135,39.96523039365862,42201.10910283766,25684.5409951787,25684.5409951787,67885.65009801637,77294.96378786761,77294.96378786761,25684.5409951787,102979.50478304632,102979.50478304632,102979.50478304632,127319.84390434943,127319.84390434943,0.0,0.0,91509.60186265504,56415.74717762496,38993.17187225564,24340.33912130311,63333.51099355875,20689.288253107643,1526.8397505096755,0.0,0.8862719701351374,2.8909294077343595,0.0014959128700940735,0.0,-5.151575896931604,352565.52595439344,1553034.6093209214,4.404953107984291,1553034.6093209214,4.404953107984291,0.85,0.0975333200005306,4.028046144702076,101325.0,128396.5668841844,1.267175592244603,1.0,0.0,4.028046144702119,1.28547194608412,1.2857616366906142,3.133515404184857,22718.111604310656,2316.602673115759,19310.39929818875,1969.1127243440676,0.85,0.8500001951977686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.323805551617,4632.441516551485,5.554226320471712,4.84656892243059,-2.4767376773723244,7.3233065998029145,3.489783864821503,3.5,0.9970811042347151,0.6,0.0002253456612347185,0.9914539039498085,0.00022728808705777854,199.13446618711723,0.0,0.0,0.0,0.001609753656960304,7.657934104792044e-05,0.00014876632018679805,0.0005992376024899465,0.09753332000026145,0.0716558836727189,0.025877436327542552,0.09753331995766112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535949.4761854861,579.666278137334,0.0,0.09753332000026145,0.07165588367291663,0.025877436327613964,0.37511479727434405,0.37511479727434405,0.13546697191544071,0.0,-2.546585164964199e-11,4.996461906795503,-2.546585164964199e-11,-2.546585164964199e-11,4.997117505305823,-2.546585164964199e-11,24340.33912130311,20689.288253107643,0.85,1.071875678973815,0.6663314324565026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670766960143578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.67553383945,1526.8397505096755,0.37511479727434405,0.13546697191544071,6.112871282664199,3.489783864821503
2266.0,-30.25573209425771,4.847112728854962,34.982201923265436,23.946004814375215,4.854404088763745,-26.744765758201982,-40.25827901260925,1.3434377527080308,-5.151323788133709,-5.151323788136651,39.965296501718164,42201.09321380333,25684.743229075317,25684.743229075317,67885.83644287864,77294.94344626526,77294.94344626526,25684.743229075317,102979.68667534058,102979.68667534058,102979.68667534058,127320.69016657314,127320.69016657314,0.0,0.0,91509.56842411352,56415.718191651606,38993.16692495768,24341.003491232565,63334.170416190245,20689.85296754768,1526.8173401135743,0.0,0.8862730186458767,2.890873040104369,0.0014959128700940735,0.0,-5.151323788133709,352568.9948733521,1553037.4576341112,4.404917846482742,1553037.4576341112,4.404917846482742,0.85,0.09753010213971014,4.028046144702076,101325.0,128396.52251033798,1.2671751543087884,1.0,0.0,4.0280461446997124,1.2854707626470747,1.2857604529868727,3.1335182889787543,22718.103302881053,2316.601826605523,19310.38344060516,1969.1111073205593,0.85,0.8499998077813242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.250603058006,4632.441516551485,5.554357977937022,4.847112728854962,-2.4764447502832754,7.323557479138238,3.4896917938709406,3.5,0.9970547982488401,0.6,0.0002253456612347185,0.9914247620115422,0.00022729476796353712,199.1342351398899,0.0,0.0,0.0,0.001609753656960304,7.658176316502485e-05,0.00014876389806969364,0.0005992278460904821,0.09753010213952924,0.0716558586167717,0.025874243522757533,0.0975301020963165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535949.8027803291,579.6661713119125,0.0,0.09753010213952924,0.07165585861690461,0.02587424352280552,0.3751147976337521,0.3751147976337521,0.1354503052487732,0.0,2.9558577807620168e-12,4.996505726864655,2.9558577807620168e-12,2.9558577807620168e-12,4.997161404470887,2.9558577807620168e-12,24341.003491232565,20689.85296754768,0.85,1.0718674610684542,0.6663242438716048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267074108484566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.672636441926,1526.8173401135743,0.3751147976337521,0.1354503052487732,6.112871282664199,3.4896917938709406
2267.0,-30.25545027462642,4.847654854758914,34.98223484025237,23.9462487976067,4.854653055221797,-26.744487223819295,-40.258000139705814,1.343690004414706,-5.151072224236373,-5.151072224275957,39.96536262905369,42201.07735400585,25684.94489152577,25684.94489152577,67886.02224553163,77294.92340119225,77294.92340119225,25684.94489152577,102979.86829271802,102979.86829271802,102979.86829271802,127321.53666189981,127321.53666189981,0.0,0.0,91509.53507826419,56415.689031078015,38993.16227465131,24341.668369181793,63334.830643833106,20690.418113804524,1526.7949642865894,0.0,0.8862740642918538,2.890816626293761,0.0014959128700940735,0.0,-5.151072224236373,352572.45632138744,1553040.306781546,4.404882681379603,1553040.306781546,4.404882681379603,0.85,0.09752688465966537,4.028046144702076,101325.0,128396.48364842487,1.267174770771526,1.0,0.0,4.028046144702825,1.2854695813368822,1.285759271410463,3.1335211685934468,22718.095024463146,2316.6009824418275,19310.38151863206,1969.1109113338462,0.85,0.850000032918182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.1777184270295,4632.441516551485,5.554489134181206,4.847654854758914,-2.476152512916296,7.32380736767521,3.489600123679677,3.5,0.997028606765622,0.6,0.0002253456612347185,0.991395621020712,0.00022730144904484163,199.1340040933852,0.0,0.0,0.0,0.001609753656960304,7.658418535295988e-05,0.0001487614758817586,0.0005992180894057086,0.09752688465927911,0.0716558338502788,0.025871050809000318,0.097526884617849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535950.1294704532,579.6660644553024,0.0,0.09752688465927911,0.07165583385056261,0.025871050809102764,0.37511479822096727,0.37511479822096727,0.13543363858210752,0.0,3.956301952712238e-11,4.996549812788658,3.956301952712238e-11,3.956301952712238e-11,4.99720551383507,3.956301952712238e-11,24341.668369181793,20690.418113804524,0.85,1.0718592211494555,0.6663170474288614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670715289555945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.66974843596,1526.7949642865894,0.37511479822096727,0.13543363858210752,6.112871282664199,3.489600123679677
2268.0,-30.255168258437386,4.84819530494642,34.98226776815184,23.94649243159222,4.854901535759141,-26.74420856117964,-40.25772881051523,1.3439418385015156,-5.150821201560177,-5.150821201563753,39.96542878088186,42201.09356688938,25685.145977499287,25685.145977499287,67886.23954438866,77294.90372381207,77294.90372381207,25685.145977499287,102980.04970131135,102980.04970131135,102980.04970131135,127322.3834851813,127322.3834851813,0.0,0.0,91509.5018235829,56415.69166666056,38993.12239658038,24342.333783869948,63335.45618045033,20690.983716289455,1526.7726236238498,0.0,0.8862751070728281,2.8907601652582597,0.0014959128700940735,0.0,-5.150821201560177,352575.9103489629,1553043.1569899905,4.404847612682507,1553043.1569899905,4.404847612682507,0.85,0.09752366756626905,4.028046144702076,101325.0,128396.44963033187,1.2671744350390513,1.0,0.0,4.028046144702208,1.2854684019845952,1.2857580917924005,3.1335240434407403,22718.086768678557,2316.600140586088,19310.371030015216,1969.1098417925814,0.85,0.8499998801236396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.105150577644,4632.441516551485,5.554619789364153,4.84819530494642,-2.475860961748905,7.324056266695324,3.4895088528754608,3.5,0.9970025293929888,0.6,0.0002253456612347185,0.9913664606300732,0.00022730813496706125,199.1337728862717,0.0,0.0,0.0,0.001609753656960304,7.658654208695009e-05,0.0001487591191477684,0.0005992085963724453,0.09752366756588896,0.07165580937793925,0.025867858187949705,0.09752366752499032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535950.4562816286,579.6659575590784,0.0,0.09752366756588896,0.07165580937821853,0.025867858188050527,0.37511479903577005,0.37511479903577005,0.13541697191544388,0.0,3.581135388230905e-12,4.996594226099319,3.581135388230905e-12,3.581135388230905e-12,4.997250204059412,3.581135388230905e-12,24342.333783869948,20690.983716289455,0.85,1.0718520657840152,0.6663107224909439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267068957404792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.66686981943,1526.7726236238498,0.37511479903577005,0.13541697191544388,6.112871282664199,3.4895088528754608
2269.0,-30.25488624652298,4.848734083940946,34.9823007070364,23.94673564648258,4.8551495215460365,-26.743929951839778,-40.257453674543626,1.3441932268627106,-5.150570731537869,-5.150570731536555,39.965494956648016,42201.094116637054,25685.346520656778,25685.346520656778,67886.44063729382,77294.88436815924,77294.88436815924,25685.346520656778,102980.23088881602,102980.23088881602,102980.23088881602,127323.23062529629,127323.23062529629,0.0,0.0,91509.46869214482,56415.67844062215,38993.10027946963,24342.99973648027,63336.1000159499,20691.54977600823,1526.750318742179,0.0,0.8862761469328156,2.890703656198442,0.0014959128700940735,0.0,-5.150570731537869,352579.3567985887,1553046.0082311602,4.40481264227372,1553046.0082311602,4.40481264227372,0.85,0.09752045086575989,4.028046144702076,101325.0,128396.41216032104,1.2671740652387964,1.0,0.0,4.028046144703879,1.2854672247218226,1.285756914264323,3.1335269131997916,22718.07854349024,2316.5993018502995,19310.365482601508,1969.1092761138116,0.85,0.8499999436851495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.032898445081,4632.441516551485,5.554749951994062,4.848734083940946,-2.4755701045302576,7.324304188471204,3.4894179801066234,3.5,0.9969765657447496,0.6,0.0002253456612347185,0.9913373016065554,0.00022731482096913396,199.1335416831995,0.0,0.0,0.0,0.001609753656960304,7.658893195467206e-05,0.00014875672928004642,0.0005991989698749814,0.09752045086536108,0.07165578520437786,0.025864665660983218,0.09752045082398363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535950.7832111107,579.6658506241337,0.0,0.09752045086536108,0.07165578520467089,0.025864665661088995,0.37511480008189496,0.37511480008189496,0.1354003052487775,0.0,-1.3073986337985843e-12,4.99663896707284,-1.3073986337985843e-12,-1.3073986337985843e-12,4.9972952008694165,-1.3073986337985843e-12,24342.99973648027,20691.54977600823,0.85,1.071844345013318,0.66630395786936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267066393809309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.664004534596,1526.750318742179,0.37511480008189496,0.1354003052487775,6.112871282664199,3.4894179801066234
2270.0,-30.254604516726307,4.849271196059592,34.98233365676103,23.946978302579396,4.855396926779085,-26.743651654494986,-40.257174836564786,1.3444440645478783,-5.150320822646563,-5.150320822653485,39.965561150160305,42201.078035441475,25685.546545762532,25685.546545762532,67886.624581204,77294.86522970407,77294.86522970407,25685.546545762532,102980.41177546661,102980.41177546661,102980.41177546661,127324.07797001343,127324.07797001343,0.0,0.0,91509.43565694022,56415.648462678204,38993.096882513346,24343.666194546822,63336.76307706017,20692.1162653648,1526.7280491784427,0.0,0.8862771838508874,2.890647100006012,0.0014959128700940735,0.0,-5.150320822646563,352582.7955534462,1553048.8602403058,4.404777770856624,1553048.8602403058,4.404777770856624,0.85,0.09751723455367678,4.028046144702076,101325.0,128396.37084865982,1.2671736575244,1.0,0.0,4.028046144702488,1.2854660500400394,1.2857557393178165,3.133529776672524,22718.07034219278,2316.598465550701,19310.35599547955,1969.108308696604,0.85,0.849999832935445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.960960903572,4632.441516551485,5.55487962872924,4.849271196059592,-2.475279946842056,7.324551142901647,3.4893275039448826,3.5,0.9969507154128235,0.6,0.0002253456612347185,0.9913081726767038,0.00022732150046362088,199.13331071195324,0.0,0.0,0.0,0.001609753656960304,7.659135404887014e-05,0.00014875430718584834,0.0005991892135677847,0.09751723455311083,0.07165576132641366,0.025861473226697167,0.09751723451299855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535951.1102283165,579.6657436604721,0.0,0.09751723455311083,0.07165576132682952,0.025861473226847252,0.3751148013625647,0.3751148013625647,0.13538363858211075,0.0,6.934897101018578e-12,4.996683922808529,6.934897101018578e-12,6.934897101018578e-12,4.99733994476486,6.934897101018578e-12,24343.666194546822,20692.1162653648,0.85,1.0718360282891017,0.6662967285539448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670638381476276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.661148564668,1526.7280491784427,0.3751148013625647,0.13538363858211075,6.112871282664199,3.4893275039448826
2271.0,-30.25432250891799,4.8498066466661,34.982366617126,23.947220609430246,4.855643873361147,-26.74337315269791,-40.2569035422988,1.3446945171410605,-5.15007142394802,-5.150071423917507,39.96562735953529,42201.0943104834,25685.7459272189,25685.7459272189,67886.8402377023,77294.84643462449,77294.84643462449,25685.7459272189,102980.59236184339,102980.59236184339,102980.59236184339,127324.92548661266,127324.92548661266,0.0,0.0,91509.40266729749,56415.6505431565,38993.057915712205,24344.333124769266,63337.39104048147,20692.683156053874,1526.7058113714936,0.0,0.8862782180940096,2.890590501454012,0.0014959128700940735,0.0,-5.15007142394802,352586.2273142749,1553051.7129401357,4.404742989452721,1553051.7129401357,4.404742989452721,0.8499999999999999,0.09751401859721866,4.028046144702076,101325.0,128396.33911328661,1.267173344320618,1.0,0.0,4.028046144703181,1.2854648771637975,1.2857545661772583,3.133532635749184,22718.062152206487,2316.5976304045203,19310.351388617164,1969.1078389273773,0.85,0.8499999365809311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.889336783755,4632.441516551485,5.555008793762606,4.8498066466661,-2.4749904504576343,7.324797097123735,3.4892374229072423,3.5,0.9969249779734978,0.6,0.0002253456612347185,0.9912790159269151,0.00022732818673055894,199.13307951332052,0.0,0.0,0.0,0.001609753656960304,7.659371068344172e-05,0.00014875195055127677,0.0005991797209349843,0.09751401859698766,0.07165573772024077,0.0258582808767469,0.09751401855494163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535951.4373239415,579.6656366711445,0.0,0.09751401859698766,0.0716557377204105,0.02585828087680815,0.37511480287372645,0.37511480287372645,0.13536697191544453,0.0,-3.0524915928253904e-11,4.996729140818559,-3.0524915928253904e-11,-3.0524915928253904e-11,4.997385238296715,-3.0524915928253904e-11,24344.333124769266,20692.683156053874,0.85,1.071828806373049,0.6662903794618094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670612903992076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.658296343376,1526.7058113714936,0.37511480287372645,0.13536697191544453,6.112871282664199,3.4892374229072423
2272.0,-30.254040505615574,4.850340440068965,34.98239958830315,23.947462532110535,4.855890349315141,-26.743094702113087,-40.25662847617639,1.3449445458126472,-5.14982258282356,-5.149822582835428,39.965693595196505,42201.094920159216,25685.944791656166,25685.944791656166,67887.03971181538,77294.82796374224,77294.82796374224,25685.944791656166,102980.7727553984,102980.7727553984,102980.7727553984,127325.77336543058,127325.77336543058,0.0,0.0,91509.36981275458,56415.63676917157,38993.03671509223,24345.000610032173,63338.0373251244,20693.250518527348,1526.6836100955227,0.0,0.8862792493826398,2.890533853833022,0.0014959128700940735,0.0,-5.14982258282356,352589.6514289398,1553054.5667743683,4.404708307462529,1553054.5667743683,4.404708307462529,0.85,0.09751080304025395,4.028046144702076,101325.0,128396.29913785157,1.2671729497937485,1.0,0.0,4.028046144703764,1.285463706274927,1.2857533950245192,3.133535489986508,22718.05399575998,2316.596798678446,19310.342714644154,1969.1069544282864,0.85,0.8499998599461103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.818025172945,4632.441516551485,5.5551374755271485,4.850340440068965,-2.474701649454936,7.325042089523901,3.4891477358336385,3.5,0.9968993530953253,0.6,0.0002253456612347185,0.9912498605679569,0.0002273348730718631,199.13284831891878,0.0,0.0,0.0,0.001609753656960304,7.659610015120314e-05,0.00014874956108351536,0.00059917009604858,0.09751080304000885,0.07165571441748211,0.02585508862252674,0.0975108029976258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535951.7645494759,579.6655296392998,0.0,0.09751080304000885,0.07165571441766222,0.025855088622591723,0.37511480461516367,0.37511480461516367,0.13535030524877595,0.0,1.1880274541908875e-11,4.9967746464644165,1.1880274541908875e-11,1.1880274541908875e-11,4.997430830133851,1.1880274541908875e-11,24345.000610032173,20693.250518527348,0.85,1.0718210190716868,0.6662835904360939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670587505385469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.65545908258,1526.6836100955227,0.37511480461516367,0.13535030524877595,6.112871282664199,3.4891477358336385
2273.0,-30.25375850718549,4.8508725806697015,34.98243257040571,23.947703965846472,4.856136262950735,-26.74281631212943,-40.25634963819755,1.3451940678948129,-5.149574293902845,-5.149574293895133,39.96575985577957,42201.0798686611,25686.14312791167,25686.14312791167,67887.22299657277,77294.80981281475,77294.80981281475,25686.14312791167,102980.95294072642,102980.95294072642,102980.95294072642,127326.62158013119,127326.62158013119,0.0,0.0,91509.33705254021,56415.60710838712,38993.033271281216,24345.66863940477,63338.70191068598,20693.81834349405,1526.6614447668637,0.0,0.8862802777489791,2.8904771579815702,0.0014959128700940735,0.0,-5.149574293902845,352593.06797115534,1553057.4216875164,4.404673723802669,1553057.4216875164,4.404673723802669,0.8499999999999999,0.09750758787764169,4.028046144702076,101325.0,128396.25999755801,1.2671725635090847,1.0,0.0,4.028046144701305,1.2854625377605506,1.2857522262468095,3.133538338440789,22718.04586273141,2316.5959693403365,19310.339043049287,1969.1065800298052,0.85,0.8500000026290813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.747024912372,4632.441516551485,5.555265672952441,4.8508725806697015,-2.474413539177001,7.3252861198467025,3.489058441254613,3.5,0.9968738403584608,0.6,0.0002253456612347185,0.9912207066376479,0.00022734155947883781,199.13261712904836,0.0,0.0,0.0,0.001609753656960304,7.65985224549925e-05,0.00014874713877972598,0.0005991603388971399,0.09750758787737362,0.0716556914147124,0.02585189646266123,0.09750758783557294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535952.0918981833,579.6654225671462,0.0,0.09750758787737362,0.07165569141490939,0.025851896462732303,0.3751148065884165,0.3751148065884165,0.13533363858211028,0.0,-7.73070496506989e-12,4.996820438346504,-7.73070496506989e-12,-7.73070496506989e-12,4.997476713426352,-7.73070496506989e-12,24345.66863940477,20693.81834349405,0.85,1.0718126666425951,0.6662763617759158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670562185451468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.652631131772,1526.6614447668637,0.3751148065884165,0.13533363858211028,6.112871282664199,3.489058441254613
2274.0,-30.253476905964344,4.851403073081862,34.98246556290565,23.947944945562654,4.856381699622293,-26.74253832731893,-40.25607837885616,1.3454431209768845,-5.1493265457324355,-5.1493265457314,39.965826122833526,42201.0948099528,25686.340910540715,25686.340910540715,67887.43572049352,77294.79178677515,77294.79178677515,25686.340910540715,102981.13269731587,102981.13269731587,102981.13269731587,127327.4697965035,127327.4697965035,0.0,0.0,91509.30438497067,56415.60740814821,38992.99664091385,24346.337099187625,63339.33374010147,20694.38653430948,1526.6393115929432,0.0,0.8862813033188595,2.8904204196059293,0.0014959128700940735,0.0,-5.1493265457324355,352596.4770983596,1553060.2768825886,4.404639234240988,1553060.2768825886,4.404639234240988,0.85,0.09750437307353046,4.028046144702076,101325.0,128396.22636919763,1.2671722316229719,1.0,0.0,4.028046144703336,1.2854613714446248,1.285751059668046,3.133541181541134,22718.037752702785,2316.595142347569,19310.335842851826,1969.1062537004816,0.85,0.850000165201524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.676334871195,4632.441516551485,5.555393381845851,4.851403073081862,-2.4741261106087524,7.325529183690614,3.48896953773595,3.5,0.9968484393531286,0.6,0.0002253456612347185,0.9911915946950196,0.000227348236648491,199.1323862653561,0.0,0.0,0.0,0.001609753656960304,7.660087899008237e-05,0.00014874478224463612,0.0005991508466650563,0.0975043730730499,0.0716556686855452,0.025848704387504702,0.09750437303286448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535952.4192789091,579.6653154844963,0.0,0.0975043730730499,0.07165566868589836,0.025848704387632104,0.37511480879482395,0.37511480879482395,0.13531697191544326,0.0,-1.0231815394945443e-12,4.996866323247332,-1.0231815394945443e-12,-1.0231815394945443e-12,4.997521938345756,-1.0231815394945443e-12,24346.337099187625,20694.38653430948,0.85,1.0718053334607869,0.6662699513562201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670536943980697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.64981248347,1526.6393115929432,0.37511480879482395,0.13531697191544326,6.112871282664199,3.48896953773595
2275.0,-30.253195185979266,4.851931921712042,34.98249856588981,23.948185436334484,4.856626578742152,-26.74226029133909,-40.25580334765834,1.3456916841020032,-5.149079346610392,-5.149079346597893,39.965892413211925,42201.09452275102,25686.53816437841,25686.53816437841,67887.63268712943,77294.77406636579,77294.77406636579,25686.53816437841,102981.3122307442,102981.3122307442,102981.3122307442,127328.3183240662,127328.3183240662,0.0,0.0,91509.27174936468,56415.592205750014,38992.97727068296,24347.00609332201,63339.98336400497,20694.955179323708,1526.6172138819438,0.0,0.8862823259886639,2.890363633558372,0.0014959128700940735,0.0,-5.149079346610392,352599.87869618926,1553063.133086105,4.404604842261649,1553063.133086105,4.404604842261649,0.85,0.09750115865724163,4.028046144702076,101325.0,128396.18878783463,1.2671718607237565,1.0,0.0,4.028046144701576,1.2854602074252781,1.2857498953863788,3.1335440190483066,22718.02965060941,2316.5943161639716,19310.32864191663,1969.1055194094447,0.85,0.8500001513731025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.605953975183,4632.441516551485,5.5555206088213875,4.851931921712042,-2.4738393691327007,7.325771290844743,3.4888810239147343,3.5,0.9968231496899241,0.6,0.0002253456612347185,0.9911624713974044,0.00022735491681501188,199.13215530483393,0.0,0.0,0.0,0.001609753656960304,7.660326836118566e-05,0.00014874239287353283,0.0005991412221679955,0.0975011586568674,0.07165564625139553,0.025845512405471862,0.09750115861571274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535952.7467749132,579.6652083641184,0.0,0.0975011586568674,0.07165564625167055,0.02584551240557107,0.37511481122392615,0.37511481122392615,0.1353003052487767,0.0,-1.2505552149377763e-11,4.996912333582031,-1.2505552149377763e-11,-1.2505552149377763e-11,4.997567402741652,-1.2505552149377763e-11,24347.00609332201,20694.955179323708,0.85,1.0717974505454135,0.6662631134622807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670511780753717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.646995277693,1526.6172138819438,0.37511481122392615,0.1353003052487767,6.112871282664199,3.4888810239147343
2276.0,-30.25291346563216,4.852459131575494,34.98253157913255,23.94842557786035,4.856871030063292,-26.7419822978544,-40.255528351385124,1.3459398622855847,-5.148832666171359,-5.14883266616057,39.96595871798599,42201.094262283375,25686.734816385724,25686.734816385724,67887.8290786691,77294.7566278701,77294.7566278701,25686.734816385724,102981.49144425582,102981.49144425582,102981.49144425582,127329.16700102227,127329.16700102227,0.0,0.0,91509.23922215913,56415.57685657261,38992.95818398502,24347.675556766455,63340.63374075148,20695.524223251487,1526.5951482864587,0.0,0.8862833459459344,2.890306804720929,0.0014959128700940735,0.0,-5.148832666171359,352603.27318233164,1553065.9899155588,4.404570541557242,1553065.9899155588,4.404570541557242,0.85,0.09749794459666392,4.028046144702076,101325.0,128396.15181890863,1.2671714958688245,1.0,0.0,4.028046144703636,1.2854590452107129,1.2857487329099,3.133546852161126,22718.02157542745,2316.593492724575,19310.321827890642,1969.1048245721672,0.85,0.8500001535687118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.535881106492,4632.441516551485,5.555647339377509,4.852459131575494,-2.4735532917253717,7.326012423300866,3.4887928983733083,3.5,0.9967979709638024,0.6,0.0002253456612347185,0.9911333489853366,0.00022736159717096996,199.13192434455058,0.0,0.0,0.0,0.001609753656960304,7.660565749777281e-05,0.00014874000373694566,0.0005991315986155763,0.09749794459630032,0.07165562408806264,0.025842320508237683,0.09749794455561799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535953.0743420885,579.665101220444,0.0,0.09749794459630032,0.07165562408832989,0.025842320508334037,0.37511481386938367,0.37511481386938367,0.13528363858210943,0.0,-1.0800249583553523e-11,4.9969584765235595,-1.0800249583553523e-11,-1.0800249583553523e-11,4.997613086180536,-1.0800249583553523e-11,24347.675556766455,20695.524223251487,0.85,1.0717895459734261,0.666256268211798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670486695560912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.64418983786,1526.5951482864587,0.37511481386938367,0.13528363858210943,6.112871282664199,3.4887928983733083
