time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2277.0,-30.25263154859767,4.852984706903398,34.982564603030944,23.948665300291054,4.8571149451189415,-26.741704180979582,-40.25525332018731,1.3461875775008374,-5.148586539498922,-5.148586539500109,39.96602505484344,42201.094722658236,25686.93096065143,25686.93096065143,67888.02568330966,77294.7395792994,77294.7395792994,25686.93096065143,102981.67053995084,102981.67053995084,102981.67053995084,127330.01614861825,127330.01614861825,0.0,0.0,91509.20678812532,56415.56193148391,38992.938729601556,24348.345608667405,63341.28433826896,20696.093767367292,1526.5731199015404,0.0,0.8862843629473881,2.890249925521354,0.0014959128700940735,0.0,-5.148586539498922,352606.66007384413,1553068.848130164,4.404536340308815,1553068.848130164,4.404536340308815,0.85,0.09749473093864197,4.028046144702076,101325.0,128396.11562944797,1.2671711387066171,1.0,0.0,4.028046144701614,1.2854578851663172,1.2857475726040797,3.1335496799888647,22718.01352337625,2316.592671643859,19310.315479199573,1969.1041771858459,0.85,0.850000175381961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.466115299027,4632.441516551485,5.555773594977477,4.852984706903398,-2.4732679034126357,7.326252610316034,3.4887051598849697,3.5,0.996772902824277,0.6,0.0002253456612347185,0.9911042071649256,0.00022736828237196618,199.13169322355517,0.0,0.0,0.0,0.001609753656960304,7.660804700668649e-05,0.000148737614228032,0.000599121973563409,0.09749473093848499,0.07165560222998212,0.025839128708502877,0.0974947308957595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535953.4020678159,579.6649940248838,0.0,0.09749473093848499,0.0716556022300975,0.025839128708544472,0.3751148167266439,0.3751148167266439,0.13526697191544237,0.0,1.1937117960769683e-12,4.997004870394278,1.1937117960769683e-12,1.1937117960769683e-12,4.997659427010376,1.1937117960769683e-12,24348.345608667405,20696.093767367292,0.85,1.0717816411924836,0.6662494321600227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26704616881638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.64139379595,1526.5731199015404,0.3751148167266439,0.13526697191544237,6.112871282664199,3.4887051598849697
2278.0,-30.252349635389514,4.853508652621977,34.98259763746747,23.948904603626602,4.857358388105146,-26.74142611476697,-40.25497828898949,1.3464348674824804,-5.148340932464464,-5.148340932423487,39.96609140958887,42201.095197769646,25687.126513770625,25687.126513770625,67888.22171154027,77294.7228427414,77294.7228427414,25687.126513770625,102981.84935651202,102981.84935651202,102981.84935651202,127330.8655069058,127330.8655069058,0.0,0.0,91509.17447648266,56415.546831510444,38992.91960552468,24349.01615039379,63341.93575591847,20696.66372783472,1526.5511242693485,0.0,0.8862853772189782,2.8901930025987985,0.0014959128700940735,0.0,-5.148340932464464,352610.03984018887,1553071.7071199275,4.404502230917236,1553071.7071199275,4.404502230917236,0.85,0.09749151764239922,4.028046144702076,101325.0,128396.07537563253,1.2671707414323468,1.0,0.0,4.028046144698421,1.2854567271153685,1.2857464142921555,3.1335525029622895,22718.005501709787,2316.5918536615245,19310.300571517342,1969.1026570253189,0.85,0.8499998193091389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.396655405187,4632.441516551485,5.555899358913959,4.853508652621977,-2.472983178383613,7.3264918310055895,3.488617806994847,3.5,0.9967479448556705,0.6,0.0002253456612347185,0.9910750666642367,0.0002273749676633351,199.13146210623313,0.0,0.0,0.0,0.001609753656960304,7.661043658451172e-05,0.00014873522465020677,0.0005991123482336626,0.09749151764217576,0.07165558064704802,0.02583593699512774,0.09749151760021679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535953.729881965,579.6648868003806,0.0,0.09749151764217576,0.07165558064721227,0.02583593699518695,0.3751148197993312,0.3751148197993312,0.1352503052487761,0.0,-4.098410499864258e-11,4.9970515247459275,-4.098410499864258e-11,-4.098410499864258e-11,4.9977061318324445,-4.098410499864258e-11,24349.01615039379,20696.66372783472,0.85,1.0717737135969516,0.6662425878550216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267043675836109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.638611085018,1526.5511242693485,0.3751148197993312,0.1352503052487761,6.112871282664199,3.488617806994847
2279.0,-30.252067841076627,4.8540309729778635,34.98263068245965,23.949143452942394,4.857601292482177,-26.741148209392144,-40.25470329271627,1.346681660797698,-5.14809587513588,-5.148095875144591,39.96615778592093,42201.09528865461,25687.321557293635,25687.321557293635,67888.41684594825,77294.70636997595,77294.70636997595,25687.321557293635,102982.02792726958,102982.02792726958,102982.02792726958,127331.71514362241,127331.71514362241,0.0,0.0,91509.14225882178,56415.531177500445,38992.90120146815,24349.687216352835,63342.58841782098,20697.23413389991,1526.52916385282,0.0,0.8862863885936638,2.8901360324235643,0.0014959128700940735,0.0,-5.14809587513588,352613.412067444,1553074.5670440486,4.404468218999547,1553074.5670440486,4.404468218999547,0.85,0.09748830473101028,4.028046144702076,101325.0,128396.04068942637,1.2671703991061078,1.0,0.0,4.028046144699727,1.2854555713923728,1.2857452583087092,3.1335553202659496,22717.99750337518,2316.591038058377,19310.295149438676,1969.1021041271665,0.85,0.8499998799000561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.327500449611,4632.441516551485,5.556024649950839,4.8540309729778635,-2.4726991381005505,7.3267301110784135,3.4885308384647904,3.5,0.9967230967042259,0.6,0.0002253456612347185,0.9910459393769622,0.00022738165031621627,199.13123108691966,0.0,0.0,0.0,0.001609753656960304,7.661282592779995e-05,0.00014873283530691852,0.000599102723848642,0.09748830473080614,0.07165555935669235,0.025832745374113786,0.0974883046888174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535954.0578028108,579.6647795409576,0.0,0.09748830473080614,0.07165555935684241,0.025832745374167868,0.375114823091092,0.375114823091092,0.13523363858210719,0.0,8.697043085703626e-12,4.9970984034221715,8.697043085703626e-12,8.697043085703626e-12,4.9977528584882975,8.697043085703626e-12,24349.687216352835,20697.23413389991,0.85,1.071765751000607,0.6662357245379261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670411905918537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.63583769467,1526.52916385282,0.375114823091092,0.13523363858210719,6.112871282664199,3.4885308384647904
2280.0,-30.251786129598784,4.854551672670228,34.98266373773657,23.949381883163028,4.857843736284283,-26.74087042464421,-40.254432103224076,1.3469280313297198,-5.147851344992944,-5.1478513449841135,39.966224175473194,42201.11079466026,25687.516036916284,25687.516036916284,67888.62683157655,77294.69012299557,77294.69012299557,25687.516036916284,102982.20615991185,102982.20615991185,102982.20615991185,127332.56490771059,127332.56490771059,0.0,0.0,91509.11011394106,56415.530785605646,38992.86592037268,24350.35874779875,63343.22466817143,20697.804935628938,1526.5072358706752,0.0,0.8862873972171441,2.890079019066378,0.0014959128700940735,0.0,-5.147851344992944,352616.77706534794,1553077.4275406103,4.404434299655542,1553077.4275406103,4.404434299655542,0.85,0.09748509217871282,4.028046144702076,101325.0,128396.00672700944,1.2671700639231132,1.0,0.0,4.028046144702193,1.285454417651326,1.2857441043076583,3.133558132743269,22717.989523108925,2316.5902242976886,19310.29464550353,1969.1020527400826,0.85,0.8500001563017248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.258649300373,4632.441516551485,5.556149457656563,4.854551672670228,-2.472415765239635,7.326967437909863,3.488444252859853,3.5,0.996698357959958,0.6,0.0002253456612347185,0.9910168215747361,0.00022738833118558156,199.13100013605137,0.0,0.0,0.0,0.001609753656960304,7.661518226281635e-05,0.00014873047897190215,0.0005990932324224636,0.09748509217838057,0.07165553833987644,0.025829553838504136,0.0974850921372507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535954.3857890174,579.664672260131,0.0,0.09748509217838057,0.07165553834012064,0.02582955383859217,0.3751148266028235,0.3751148266028235,0.1352169719154417,0.0,-8.810729923425242e-12,4.997145432560728,-8.810729923425242e-12,-8.810729923425242e-12,4.997799483715028,-8.810729923425242e-12,24350.35874779875,20697.804935628938,0.85,1.0717583007056646,0.6662292773336717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670387130634122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.633071319557,1526.5072358706752,0.3751148266028235,0.1352169719154417,6.112871282664199,3.488444252859853
2281.0,-30.251504223234615,4.855070756125793,34.98269680352787,23.949619894288503,4.858085676904196,-26.740592514756997,-40.25415330016983,1.3471739684264699,-5.14760735306055,-5.147607353078996,39.966290592283855,42201.095657609665,25687.70998533223,25687.70998533223,67888.8056429419,77294.67423727202,77294.67423727202,25687.70998533223,102982.38422260425,102982.38422260425,102982.38422260425,127333.4150552628,127333.4150552628,0.0,0.0,91509.07804793697,56415.49946827428,38992.865088514096,24351.030832658547,63343.89592117265,20698.376207759764,1526.4853433419335,0.0,0.8862884029819406,2.890021957947155,0.0014959128700940735,0.0,-5.14760735306055,352620.1346820085,1553080.2892166574,4.40440047649922,1553080.2892166574,4.40440047649922,0.85,0.09748188001337023,4.028046144702076,101325.0,128395.96446885465,1.2671696468675515,1.0,0.0,4.0280461447018165,1.2854532659421012,1.2857429523388872,3.1335609402726474,22717.98156242453,2316.589412533794,19310.281097621617,1969.1006712405988,0.85,0.8499998578025417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.1901009396415,4632.441516551485,5.556273790279859,4.855070756125793,-2.4721330672630564,7.3272038233888495,3.488358048888679,3.5,0.9966737282539083,0.6,0.0002253456612347185,0.9909876845527301,0.00022739501685777803,199.1307690259489,0.0,0.0,0.0,0.001609753656960304,7.66176048210715e-05,0.000148728056413647,0.0005990834742460236,0.09748188001308425,0.07165551761715867,0.025826362395925583,0.09748187997197572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535954.7139099397,579.6645649352209,0.0,0.09748188001308425,0.0716555176173689,0.025826362396001338,0.3751148303309121,0.3751148303309121,0.13520030524877494,0.0,1.8474111129762605e-11,4.997192696342438,1.8474111129762605e-11,1.8474111129762605e-11,4.997846658864773,1.8474111129762605e-11,24351.030832658547,20698.376207759764,0.85,1.0717497661878121,0.6662219783596225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670362432284372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.630312678128,1526.4853433419335,0.3751148303309121,0.13520030524877494,6.112871282664199,3.488358048888679
2282.0,-30.25122232115952,4.855588228011618,34.9827298798384,23.94985748631882,4.858327127309577,-26.74031465782937,-40.25388207575304,1.3474194639795352,-5.1473638864992495,-5.147363886538724,39.966357030264575,42201.111890379245,25687.90337370105,25687.90337370105,67889.0152640803,77294.65867138364,77294.65867138364,25687.90337370105,102982.56204508469,102982.56204508469,102982.56204508469,127334.26547404798,127334.26547404798,0.0,0.0,91509.04610471788,56415.499323713964,38992.82975667102,24351.70342896328,63344.5331856343,20698.947914618788,1526.4634844504865,0.0,0.8862894059760518,2.8899648517732075,0.0014959128700940735,0.0,-5.1473638864992495,352623.4850939581,1553083.1518077354,4.4043667465708065,1553083.1518077354,4.4043667465708065,0.85,0.09747866821867039,4.028046144702076,101325.0,128395.93189834,1.2671693254215644,1.0,0.0,4.02804614470418,1.2854521163026582,1.2857418024403646,3.1335637427615213,22717.973632222656,2316.588603878252,19310.276979938844,1969.1002513538106,0.85,0.8499999732612413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.121854290381,4632.441516551485,5.556397642831324,4.855588228011618,-2.471851033998492,7.32743926201011,3.4882722251855585,3.5,0.9966492071958738,0.6,0.0002253456612347185,0.9909585488980232,0.00022740170260936737,199.13053791989915,0.0,0.0,0.0,0.001609753656960304,7.661996159546056e-05,0.00014872569963925793,0.0005990739810500318,0.0974786682182494,0.07165549717642831,0.025823171041821084,0.09747866817798342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535955.0421354987,579.664457576063,0.0,0.0974786682182494,0.07165549717673779,0.025823171041932602,0.37511483427767406,0.37511483427767406,0.13518363858210986,0.0,3.944933268940076e-11,4.997240218083164,3.944933268940076e-11,3.944933268940076e-11,4.997894209920048,3.944933268940076e-11,24351.70342896328,20698.947914618788,0.85,1.0717422932951164,0.6662155322339623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670337810658747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.627567331303,1526.4634844504865,0.37511483427767406,0.13518363858210986,6.112871282664199,3.4882722251855585
2283.0,-30.25094050167087,4.856104092721894,34.98276296661562,23.950094694178574,4.858568075173168,-26.74003692542763,-40.253607149329014,1.3476644989299231,-5.147120956550111,-5.147120956542771,39.966423487753175,42201.112186090606,25688.09623476676,25688.09623476676,67889.20842085737,77294.64336771047,77294.64336771047,25688.09623476676,102982.73960247723,102982.73960247723,102982.73960247723,127335.11613396811,127335.11613396811,0.0,0.0,91509.01425391772,56415.48307229774,38992.812424022195,24352.376531490878,63345.18895551308,20699.520051767246,1526.441659606104,0.0,0.8862904061479715,2.889907700014506,0.0014959128700940735,0.0,-5.147120956550111,352626.82814634463,1553086.0152441293,4.4043331116019875,1553086.0152441293,4.4043331116019875,0.85,0.09747545679856032,4.028046144702076,101325.0,128395.8953748228,1.267168964962475,1.0,0.0,4.028046144699602,1.2854509688222373,1.2857406547013506,3.1335665399923216,22717.96572496464,2316.587797562332,19310.268832013946,1969.0994204966983,0.85,0.849999910458268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.05390833899,4632.441516551485,5.556521023566476,4.856104092721894,-2.4715696729464347,7.3276737656683295,3.4881867804646585,3.5,0.9966247944184738,0.6,0.0002253456612347185,0.9909294227024799,0.0002274083865833269,199.1303068820907,0.0,0.0,0.0,0.001609753656960304,7.662235060643418e-05,0.0001487233106282843,0.0005990643580035898,0.0974754567981802,0.07165547702104631,0.02581997977713389,0.09747545675786987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535955.3704574837,579.6643501853425,0.0,0.0974754567981802,0.07165547702132574,0.02581997977723457,0.3751148384465335,0.3751148384465335,0.13516697191544574,0.0,-7.332801033044234e-12,4.99728795956662,-7.332801033044234e-12,-7.332801033044234e-12,4.997941806690903,-7.332801033044234e-12,24352.376531490878,20699.520051767246,0.85,1.0717342475453902,0.6662086400236042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670313265535293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.624831295434,1526.441659606104,0.3751148384465335,0.13516697191544574,6.112871282664199,3.4881867804646585
2284.0,-30.25065887953838,4.856618354629982,34.98279606368916,23.950331343244784,4.858808491290031,-26.739759423871075,-40.25333218798039,1.3479090356227252,-5.146878562646123,-5.14687856268875,39.96648996121299,42201.11182243093,25688.2885710294,25688.2885710294,67889.40039346032,77294.6282812946,77294.6282812946,25688.2885710294,102982.91685232401,102982.91685232401,102982.91685232401,127335.9669718125,127335.9669718125,0.0,0.0,91508.98248478933,56415.46602592565,38992.796065404094,24353.050119488486,63345.84618489258,20700.09260156521,1526.4198682040194,0.0,0.8862914035135487,2.889850503622851,0.0014959128700940735,0.0,-5.146878562646123,352630.163846798,1553088.879373039,4.404299571059345,1553088.879373039,4.404299571059345,0.85,0.09747224574731583,4.028046144702076,101325.0,128395.8554550639,1.2671685709850866,1.0,0.0,4.028046144701244,1.285449823677162,1.2857395092982085,3.1335693315351927,22717.957837982405,2316.586993313966,19310.265678092783,1969.0990988862438,0.85,0.8500000667228872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.986262012521,4632.441516551485,5.556643934270861,4.856618354629982,-2.4712889831594516,7.3279073377894335,3.4881017133656114,3.5,0.9966004895330318,0.6,0.0002253456612347185,0.9909003178262181,0.00022741506605737018,199.13007600661197,0.0,0.0,0.0,0.001609753656960304,7.662473998977382e-05,0.00014872092124494467,0.0005990547334572404,0.09747224574692444,0.07165545714669136,0.02581678860023308,0.09747224570683412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535955.6988584225,579.6642427687776,0.0,0.09747224574692444,0.07165545714697909,0.02581678860033674,0.37511484283808305,0.37511484283808305,0.1351503052487783,0.0,4.263256414560601e-11,4.997335840390065,4.263256414560601e-11,4.263256414560601e-11,4.997989221624664,4.263256414560601e-11,24353.050119488486,20700.09260156521,0.85,1.071726158575672,0.6662017221974614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670288796705023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.622103001817,1526.4198682040194,0.37511484283808305,0.1351503052487783,6.112871282664199,3.4881017133656114
2285.0,-30.250377062812188,4.857131018604733,34.98282917095588,23.95056771291422,4.859048482968051,-26.73948178958598,-40.253060998488195,1.3481532097418099,-5.146636680011625,-5.14663667994928,39.96655645226122,42201.12784328148,25688.48032303,25688.48032303,67889.60816631147,77294.61350323791,77294.61350323791,25688.48032303,102983.09382626791,102983.09382626791,102983.09382626791,127336.81801848112,127336.81801848112,0.0,0.0,91508.9507735507,56415.465113594386,38992.761844395915,24353.724192213213,63346.48603660913,20700.66556338123,1526.3981089578695,0.0,0.886292398193765,2.8897932642562814,0.0014959128700940735,0.0,-5.146636680011625,352633.4925361141,1553091.7442622643,4.40426612087395,1553091.7442622643,4.40426612087395,0.85,0.09746903505273707,4.028046144702076,101325.0,128395.82032344902,1.2671682242630053,1.0,0.0,4.0280461447018805,1.2854486802320253,1.2857383655953878,3.1335721189390524,22717.94996537184,2316.586190531103,19310.258395399425,1969.0983562581948,0.85,0.8500000407093669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.9189142387695,4632.441516551485,5.556766363326963,4.857131018604733,-2.4710089455187214,7.328139964123454,3.4880170225290876,3.5,0.9965762921511679,0.6,0.0002253456612347185,0.9908711937622425,0.00022742175032771183,199.12984497214012,0.0,0.0,0.0,0.001609753656960304,7.662709666358135e-05,0.00014871856457113712,0.0005990452406663956,0.09746903505233565,0.07165543754424093,0.025813597508094716,0.09746903501193457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535956.0273463019,579.6641353237507,0.0,0.09746903505233565,0.07165543754453604,0.025813597508201024,0.3751148474480657,0.3751148474480657,0.13513363858211402,0.0,-6.235723049030639e-11,4.99738389496855,-6.235723049030639e-11,-6.235723049030639e-11,4.998036996199062,-6.235723049030639e-11,24353.724192213213,20700.66556338123,0.85,1.0717186132010035,0.6661952459192867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267026440395993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.61938014848,1526.3981089578695,0.3751148474480657,0.13513363858211402,6.112871282664199,3.4880170225290876
2286.0,-30.25009524951104,4.8576420886986655,34.982862288716525,23.950803593639307,4.859287947552524,-26.73920421107383,-40.25278607206417,1.3483969091154047,-5.14639534502993,-5.14639534505384,39.966622972455625,42201.12820579009,25688.671588728044,25688.671588728044,67889.79979451813,77294.59906127052,77294.59906127052,25688.671588728044,102983.27064999857,102983.27064999857,102983.27064999857,127337.66948363971,127337.66948363971,0.0,0.0,91508.91918646332,56415.44833098345,38992.74539497763,24354.398833641142,63347.144228618774,20701.23900859497,1526.37638606565,0.0,0.8862933899603957,2.889735975843283,0.0014959128700940735,0.0,-5.14639534502993,352636.8137134289,1553094.6104138193,4.404232768720355,1553094.6104138193,4.404232768720355,0.85,0.09746582475341499,4.028046144702076,101325.0,128395.7817399163,1.267167843473144,1.0,0.0,4.028046144702904,1.285447539012107,1.2857372241182872,3.1335749009233878,22717.94212358298,2316.585390891179,19310.247096679162,1969.097204109371,0.85,0.8499998367648641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.851864070112,4632.441516551485,5.556888333019368,4.8576420886986655,-2.4707295862997465,7.328371674998412,3.4879327067525208,3.5,0.9965522019292916,0.6,0.0002253456612347185,0.9908420709755057,0.00022742843469783307,199.12961394101222,0.0,0.0,0.0,0.001609753656960304,7.662948588024461e-05,0.00014871617535447388,0.0005990356167914264,0.09746582475328967,0.07165541824223795,0.02581040651105172,0.09746582471132446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535956.3559782271,579.6640278315899,0.0,0.09746582475328967,0.07165541824233009,0.0258104065110849,0.37511485227525654,0.37511485227525654,0.13511697191544295,0.0,2.3931079340400174e-11,4.997432179525163,2.3931079340400174e-11,2.3931079340400174e-11,4.998085154948569,2.3931079340400174e-11,24354.398833641142,20701.23900859497,0.85,1.0717105028366392,0.6661883297136005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267024008706851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.616670580912,1526.37638606565,0.37511485227525654,0.13511697191544295,6.112871282664199,3.4879327067525208
2287.0,-30.249813710931974,4.858151569427383,34.98289541666589,23.951039020344638,4.859526896370191,-26.738926931420217,-40.25251114564014,1.3486401168585282,-5.146154535025403,-5.146154535033938,39.966689504748146,42201.12763700546,25688.862312553927,25688.862312553927,67889.98994955939,77294.58481085337,77294.58481085337,25688.862312553927,102983.4471234073,102983.4471234073,102983.4471234073,127338.52105666029,127338.52105666029,0.0,0.0,91508.88769320711,56415.43051935947,38992.73019316405,24355.073933252996,63347.804126417046,20701.812843265045,1526.3546953040404,0.0,0.8862943789917961,2.889678644744764,0.0014959128700940735,0.0,-5.146154535025403,352640.127690649,1553097.477087877,4.404199508600225,1553097.477087877,4.404199508600225,0.85,0.09746261481024712,4.028046144702076,101325.0,128395.74822290814,1.267167512685992,1.0,0.0,4.028046144701018,1.2854464000964652,1.2857360849459822,3.1335776772954476,22717.934305088587,2316.5845936266296,19310.24527850079,1969.0970187067749,0.85,0.8500000492639638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.785110369469,4632.441516551485,5.557009832650599,4.858151569427383,-2.4704508880199003,7.328602457447284,3.4878487645951983,3.5,0.996528218455771,0.6,0.0002253456612347185,0.990812977500649,0.0002274351127325347,199.1293831356373,0.0,0.0,0.0,0.001609753656960304,7.663187516578365e-05,0.00014871378606893485,0.0005990259926390223,0.0974626148098625,0.07165539921148231,0.025807215598380184,0.09746261476945174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535956.6846699681,579.663920319838,0.0,0.0974626148098625,0.07165539921176509,0.025807215598482043,0.3751148573222023,0.3751148573222023,0.13510030524877795,0.0,8.526512829121202e-12,4.99748058328862,8.526512829121202e-12,8.526512829121202e-12,4.998133034203647,8.526512829121202e-12,24355.073933252996,20701.812843265045,0.85,1.0717023405275097,0.6661813810118624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670215845837984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.613970338618,1526.3546953040404,0.3751148573222023,0.13510030524877795,6.112871282664199,3.4878487645951983
2288.0,-30.249532170662643,4.85865946531411,34.98292855462564,23.951274062879406,4.859765388711187,-26.73864969594913,-40.25224002599714,1.3488829139975702,-5.14591424787352,-5.145914247859133,39.966756052223374,42201.14277919843,25689.05249359275,25689.05249359275,67890.19527279118,77294.57079392429,77294.57079392429,25689.05249359275,102983.62328751704,102983.62328751704,102983.62328751704,127339.37279622283,127339.37279622283,0.0,0.0,91508.8562477174,56415.42823299098,38992.69779414047,24355.749508705798,63348.44730284627,20702.387082399928,1526.3330370114961,0.0,0.8862953652872969,2.889621270262988,0.0014959128700940735,0.0,-5.14591424787352,352643.43449684005,1553100.3444218668,4.404166340535637,1553100.3444218668,4.404166340535637,0.85,0.09745940522541133,4.028046144702076,101325.0,128395.71114263003,1.2671671467321,1.0,0.0,4.028046144703664,1.2854452631056512,1.285734947698939,3.1335804489801986,22717.926498452667,2316.583797571308,19310.239379826166,1969.0964172093597,0.85,0.8500000817038209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.718652116145,4632.441516551485,5.557130863206018,4.85865946531411,-2.470172848473374,7.328832313787484,3.487765194762859,3.5,0.9965043413608169,0.6,0.0002253456612347185,0.9907838847725431,0.0002274417909880031,199.12915232941174,0.0,0.0,0.0,0.001609753656960304,7.663423143542791e-05,0.00014871142979929058,0.0005990165014761658,0.0974594052251372,0.07165538045403519,0.02580402477110201,0.09745940518429329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535957.0134367686,579.6638127835165,0.0,0.0974594052251372,0.07165538045423674,0.02580402477117459,0.37511486258437354,0.37511486258437354,0.13508363858211167,0.0,-1.4381384971784428e-11,4.997529070863152,-1.4381384971784428e-11,-1.4381384971784428e-11,4.998180859372269,-1.4381384971784428e-11,24355.749508705798,20702.387082399928,0.85,1.0716947007119597,0.6661748563062622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267019168005362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.611273986502,1526.3330370114961,0.37511486258437354,0.13508363858211167,6.112871282664199,3.487765194762859
2289.0,-30.249250707195653,4.8591657805101365,34.98296170268511,23.95150865139442,4.8600033598206265,-26.738372581621938,-40.25196513449771,1.349125234246794,-5.145674499583436,-5.145674499588036,39.96682262232193,42201.14200564497,25689.24217647685,25689.24217647685,67890.38418212182,77294.55705045322,77294.55705045322,25689.24217647685,102983.79922693007,102983.79922693007,102983.79922693007,127340.22483850503,127340.22483850503,0.0,0.0,91508.82489616191,56415.409851353186,38992.683383120806,24356.425611574956,63349.108994695765,20702.961769838712,1526.3114134581829,0.0,0.886296348738336,2.889563849100892,0.0014959128700940735,0.0,-5.145674499583436,352646.7339115249,1553103.2127337113,4.404133268177007,1553103.2127337113,4.404133268177007,0.85,0.09745619601909217,4.028046144702076,101325.0,128395.67901752415,1.2671668296819556,1.0,0.0,4.028046144703232,1.2854441283500622,1.2857338126876243,3.1335832152209475,22717.918715136795,2316.5830038939694,19310.229467279834,1969.095406410939,0.85,0.8499999365880977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.652488297177,4632.441516551485,5.557251435515083,4.8591657805101365,-2.469895478801291,7.329061259311427,3.4876819959710676,3.5,0.9964805702774479,0.6,0.0002253456612347185,0.9907548009017694,0.0002274484676022891,199.12892158668348,0.0,0.0,0.0,0.001609753656960304,7.663662055423148e-05,0.000148709040680487,0.0005990068779953798,0.09745619601883877,0.07165536198413448,0.02580083403470429,0.09745619597763543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535957.3423153851,579.6637052105953,0.0,0.09745619601883877,0.07165536198432079,0.025800834034771382,0.3751148680560789,0.3751148680560789,0.13506697191544395,0.0,4.604316927725449e-12,4.997577651644406,4.604316927725449e-12,4.604316927725449e-12,4.998228784641071,4.604316927725449e-12,24356.425611574956,20702.961769838712,0.85,1.0716864887208801,0.6661678857894984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670167589500307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.608587052866,1526.3114134581829,0.3751148680560789,0.13506697191544395,6.112871282664199,3.4876819959710676
2290.0,-30.248969241071787,4.859670519711468,34.98299486071453,23.951742785889678,4.860240853699144,-26.73809551267912,-40.251690277922876,1.3493671253065904,-5.145435263127581,-5.145435263139165,39.96688920883964,42201.141269870786,25689.431295840288,25689.431295840288,67890.57256571107,77294.54358107329,77294.54358107329,25689.431295840288,102983.97487691358,102983.97487691358,102983.97487691358,127341.07707079937,127341.07707079937,0.0,0.0,91508.79362419547,56415.39131299331,38992.66923466907,24357.102193885792,63349.77142855486,20703.53686480292,1526.289821938076,0.0,0.8862973295055478,2.8895063851571696,0.0014959128700940735,0.0,-5.145435263127581,352650.0263065073,1553106.0817573997,4.404100286121944,1553106.0817573997,4.404100286121944,0.85,0.09745298716559322,4.028046144702076,101325.0,128395.63865235649,1.2671664313087243,1.0,0.0,4.028046144702249,1.2854429956063123,1.2857326796886024,3.1335859765622236,22717.910951579648,2316.5822122314603,19310.219986116837,1969.0944396013765,0.85,0.8499998097216829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.586617816298,4632.441516551485,5.557371536712476,4.859670519711468,-2.469618758439471,7.329289278150939,3.4875991668307256,3.5,0.9964569048087787,0.6,0.0002253456612347185,0.9907257176773293,0.0002274551444601861,199.12869084231184,0.0,0.0,0.0,0.001609753656960304,7.663900943835171e-05,0.0001487066517963668,0.0005989972554599093,0.09745298716513905,0.0716553437826145,0.025797643382524545,0.09745298712582051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535957.6712751694,579.6635976111061,0.0,0.09745298716513905,0.07165534378294844,0.02579764338264478,0.3751148737333912,0.3751148737333912,0.1350503052487776,0.0,1.1596057447604835e-11,4.997626334799634,1.1596057447604835e-11,1.1596057447604835e-11,4.998276900672977,1.1596057447604835e-11,24357.102193885792,20703.53686480292,0.85,1.0716782560498626,0.6661609082120328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267014357398061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.6059079653,1526.289821938076,0.3751148737333912,0.1350503052487776,6.112871282664199,3.4875991668307256
2291.0,-30.248687961286524,4.860173687118675,34.98302802866571,23.951976501289778,4.8604778206531085,-26.737818664067277,-40.25141919320447,1.3496085234337767,-5.14519656018399,-5.145196560142155,39.96695581389404,42201.15559081396,25689.61991113508,25689.61991113508,67890.77550194904,77294.53034405132,77294.53034405132,25689.61991113508,102984.1502551864,102984.1502551864,102984.1502551864,127341.92953235868,127341.92953235868,0.0,0.0,91508.76244696543,56415.38769372784,38992.63861470843,24357.779277172292,63350.417891880716,20704.112385596447,1526.26826410515,0.0,0.8862983074705373,2.8894488759891908,0.0014959128700940735,0.0,-5.14519656018399,352653.3113832861,1553108.9515838446,4.404067398351541,1553108.9515838446,4.404067398351541,0.85,0.097449778679411,4.028046144702076,101325.0,128395.60391047422,1.267166088433005,1.0,0.0,4.028046144702119,1.28544186517289,1.2857315490004286,3.1335887322763596,22717.903211541692,2316.581422967241,19310.219986804444,1969.0944396714929,0.85,0.8500000993486936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.5210397133405,4632.441516551485,5.557491180770956,4.860173687118675,-2.469342702570593,7.329516389689268,3.487516706123978,3.5,0.9964333446068508,0.6,0.0002253456612347185,0.9906966546267462,0.0002274618170782251,199.12846025123383,0.0,0.0,0.0,0.001609753656960304,7.66413656072557e-05,0.00014870429562746277,0.0005989877647028392,0.09744977867904324,0.07165532586040364,0.025794452818639593,0.0974497786390256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535958.00032658,579.6634899816249,0.0,0.09744977867904324,0.07165532586067407,0.025794452818736935,0.37511487961378687,0.37511487961378687,0.1350336385821116,0.0,-4.18367562815547e-11,4.99767509119431,-4.18367562815547e-11,-4.18367562815547e-11,4.99832493231014,-4.18367562815547e-11,24357.779277172292,20704.112385596447,0.85,1.0716705234339148,0.6661543363902996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267011963327123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.603238313073,1526.26826410515,0.37511487961378687,0.1350336385821116,6.112871282664199,3.487516706123978
2292.0,-30.24840656534073,4.86067528750211,34.98306120642614,23.95220979759472,4.86071434024647,-26.737541755749707,-40.251144336629636,1.3498495306555427,-5.144958362196519,-5.144958362202646,39.9670224355147,42201.15466739193,25689.80795398791,25689.80795398791,67890.96262137985,77294.51739634399,77294.51739634399,25689.80795398791,102984.3253503319,102984.3253503319,102984.3253503319,127342.78218820792,127342.78218820792,0.0,0.0,91508.731330484,56415.368601532304,38992.62525439078,24358.45683787602,63351.082092266806,20704.688312194616,1526.2467378545648,0.0,0.8862992827864417,2.889391324521694,0.0014959128700940735,0.0,-5.144958362196519,352656.58953470126,1553111.8221285117,4.404034599715557,1553111.8221285117,4.404034599715557,0.85,0.097446570540768,4.028046144702076,101325.0,128395.564992885,1.267165704346262,1.0,0.0,4.028046144701261,1.2854407365720069,1.2857304201452069,3.133591483528059,22717.895486585152,2316.580635240898,19310.206900798155,1969.0931052702153,0.85,0.8499998123594139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.455752915432,4632.441516551485,5.557610354146729,4.86067528750211,-2.469067289637197,7.3297425771393065,3.4874346124913376,3.5,0.9964098892832393,0.6,0.0002253456612347185,0.9906675804941261,0.0002274684926323322,199.12822956546265,0.0,0.0,0.0,0.001609753656960304,7.664375462812888e-05,0.0001487019066065896,0.0005989781416165214,0.09744657054070058,0.07165530820274119,0.025791262337959395,0.09744657049830827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535958.3294598853,579.6633823253346,0.0,0.09744657054070058,0.07165530820279077,0.025791262337977232,0.3751148856935479,0.3751148856935479,0.1350169719154422,0.0,6.139089236967266e-12,4.9977239544804775,6.139089236967266e-12,6.139089236967266e-12,4.998373259215157,6.139089236967266e-12,24358.45683787602,20704.688312194616,0.85,1.0716622412621302,0.6661473375613165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670095767172391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.600574310072,1526.2467378545648,0.3751148856935479,0.1350169719154422,6.112871282664199,3.4874346124913376
2293.0,-30.24812516319535,4.861175325027765,34.9830943941637,23.952442744653695,4.860950389916639,-26.737264888793412,-40.25087325191123,1.3500901155147056,-5.144720695998217,-5.144720695992432,39.9670890816435,42201.169471534005,25689.995496921354,25689.995496921354,67891.16496845536,77294.50475071622,77294.50475071622,25689.995496921354,102984.50024763758,102984.50024763758,102984.50024763758,127343.63518318944,127343.63518318944,0.0,0.0,91508.70032352635,56415.365044344144,38992.5947546469,24359.13493555187,63351.72969019877,20705.264695219088,1526.2252462694653,0.0,0.8863002552873935,2.8893337264539554,0.0014959128700940735,0.0,-5.144720695998217,352659.86039131717,1553114.693732924,4.404001895791493,1553114.693732924,4.404001895791493,0.85,0.09744336277797995,4.028046144702076,101325.0,128395.53576293601,1.2671654158690946,1.0,0.0,4.0280461446990445,1.2854396099509613,1.2857292932702689,3.133594229958219,22717.887788818905,2316.5798502871935,19310.20771891096,1969.0931886945043,0.85,0.8500001363865742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.390756491885,4632.441516551485,5.557729073605733,4.861175325027765,-2.468792538510493,7.329967863538258,3.487352884752205,3.5,0.99638653850063,0.6,0.0002253456612347185,0.9906385066413093,0.00022747516851402962,199.12799887514356,0.0,0.0,0.0,0.001609753656960304,7.664611093191266e-05,0.00014869955030280584,0.0005989686503161494,0.09744336277768981,0.07165529082988378,0.02578807194780603,0.09744336273720774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535958.6587143189,579.6632746294028,0.0,0.09744336277768981,0.07165529083009713,0.025788071947882824,0.3751148919717902,0.3751148919717902,0.13500030524877626,0.0,-5.7980287238024175e-12,4.997772967473395,-5.7980287238024175e-12,-5.7980287238024175e-12,4.998421856620951,-5.7980287238024175e-12,24359.13493555187,20705.264695219088,0.85,1.0716544804767798,0.6661407617109308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670071975457293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.597922010144,1526.2252462694653,0.3751148919717902,0.13500030524877626,6.112871282664199,3.487352884752205
2294.0,-30.247843838921714,4.8616738039434395,34.98312759191285,23.952675237692915,4.86118592668593,-26.736988143200193,-40.25060223704202,1.350330230964405,-5.144483556439582,-5.144483556438275,39.96715574873033,42201.1840335831,25690.18253011903,25690.18253011903,67891.36656370213,77294.49237544581,77294.49237544581,25690.18253011903,102984.67490556484,102984.67490556484,102984.67490556484,127344.48845108174,127344.48845108174,0.0,0.0,91508.66941084538,56415.36106898256,38992.56482429202,24359.813545516903,63352.378369808925,20705.841513689367,1526.20378834292,0.0,0.886301225012782,2.88927608313634,0.0014959128700940735,0.0,-5.144483556439582,352663.12402383867,1553117.5662428238,4.4039692852543295,1553117.5662428238,4.4039692852543295,0.85,0.09744015538204356,4.028046144702076,101325.0,128395.49829292523,1.2671650460688402,1.0,0.0,4.0280461447006015,1.2854384855300551,1.285728168595966,3.13359697102977,22717.880114457723,2316.579067720141,19310.195529235156,1969.0919456934996,0.85,0.8499998869589109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.326049373272,4632.441516551485,5.557847338268638,4.8616738039434395,-2.4685184448556226,7.330192248799062,3.487271521551614,3.5,0.9963632918718898,0.6,0.0002253456612347185,0.9906094417539921,0.00022748184272877224,199.1277682491972,0.0,0.0,0.0,0.001609753656960304,7.664846669550988e-05,0.00014869719453920862,0.0005989591611916739,0.09744015538170384,0.07165527373584653,0.02578488164585731,0.09744015534127583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535958.9880723422,579.663166899564,0.0,0.09744015538170384,0.07165527373609636,0.025784881645947215,0.37511489845047524,0.37511489845047524,0.13498363858210946,0.0,-1.3073986337985843e-12,4.997822123641583,-1.3073986337985843e-12,-1.3073986337985843e-12,4.99847058059504,-1.3073986337985843e-12,24359.813545516903,20705.841513689367,0.85,1.0716466896853916,0.6661341708000407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670048257927793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.595279214274,1526.20378834292,0.37511489845047524,0.13498363858210946,6.112871282664199,3.487271521551614
2295.0,-30.247562320117936,4.8621707290633065,34.98316079969446,23.952907311636977,4.861420995499803,-26.736711269323656,-40.25032738046718,1.3505699447055362,-5.144246915221174,-5.144246915179335,39.96722243644855,42201.18362688434,25690.368985616024,25690.368985616024,67891.55261250037,77294.48034661001,77294.48034661001,25690.368985616024,102984.84933222603,102984.84933222603,102984.84933222603,127345.34198567494,127345.34198567494,0.0,0.0,91508.63857638963,56415.34185666384,38992.551910806425,24360.49265344891,63353.04456425534,20706.418755431572,1526.1823622418442,0.0,0.8863021921081388,2.88921839708207,0.0014959128700940735,0.0,-5.144246915221174,352666.38082158717,1553120.4396482753,4.40393676320963,1553120.4396482753,4.40393676320963,0.85,0.09743694833679604,4.028046144702076,101325.0,128395.46154670362,1.2671646834118295,1.0,0.0,4.028046144703443,1.2854373629922464,1.2857270458051853,3.1335997075155597,22717.87245951668,2316.578287133392,19310.192729719678,1969.0916602223674,0.85,0.8500000501424816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.261630515237,4632.441516551485,5.55796513464608,4.8621707290633065,-2.4682449871138523,7.330415716177159,3.4871905215662222,3.5,0.9963401490189207,0.6,0.0002253456612347185,0.9905803576896384,0.00022748852173921482,199.1275374643123,0.0,0.0,0.0,0.001609753656960304,7.665085592103654e-05,0.00014869480531368195,0.0005989495372810023,0.0974369483367955,0.07165525690898962,0.02578169142780589,0.0974369482942069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535959.3175323444,579.6630591363501,0.0,0.0974369483367955,0.07165525690899001,0.025781691427806033,0.3751149051308758,0.3751149051308758,0.13496697191544293,0.0,-4.18367562815547e-11,4.997871502798375,-4.18367562815547e-11,-4.18367562815547e-11,4.998519900984832,-4.18367562815547e-11,24360.49265344891,20706.418755431572,0.85,1.0716383573900996,0.6661271595887095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670024614381885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.59264423845,1526.1823622418442,0.3751149051308758,0.13496697191544293,6.112871282664199,3.4871905215662222
2296.0,-30.247280881683192,4.862666104631032,34.98319401754265,23.953139036335074,4.861655612416092,-26.736434512984534,-40.25005252389235,1.3508092437173345,-5.144010797189992,-5.14401079715107,39.9672891452253,42201.18296564147,25690.554931872965,25690.554931872965,67891.73789751444,77294.46858978993,77294.46858978993,25690.554931872965,102985.0235216629,102985.0235216629,102985.0235216629,127346.19579468812,127346.19579468812,0.0,0.0,91508.60786346857,56415.322239319656,38992.53958238768,24361.172273025226,63353.71185541291,20706.996432071443,1526.1609696600658,0.0,0.8863031564453211,2.8891606661177685,0.0014959128700940735,0.0,-5.144010797189992,352669.6304424416,1553123.3139637448,4.403904333966251,1553123.3139637448,4.403904333966251,0.85,0.0974337416586139,4.028046144702076,101325.0,128395.42546859513,1.2671643273485826,1.0,0.0,4.028046144701786,1.2854362423984982,1.2857259249589028,3.1336024392669497,22717.864834747757,2316.5775096233433,19310.18585385427,1969.090959079224,0.85,0.8500000327635842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.197499014863,4632.441516551485,5.558082478593447,4.862666104631032,-2.4679721828504224,7.330638287481454,3.4871098836506214,3.5,0.9963171096144633,0.6,0.0002253456612347185,0.9905512828489442,0.00022749519902351482,199.12730674584745,0.0,0.0,0.0,0.001609753656960304,7.665324521542044e-05,0.00014869241601929805,0.0005989399130929707,0.09743374165848434,0.0716552403610503,0.025778501297434052,0.09743374161672774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535959.647096431,579.662951339068,0.0,0.09743374165848434,0.07165524036114558,0.025778501297468327,0.37511491201894753,0.37511491201894753,0.13495030524877394,0.0,-3.893774191965349e-11,4.997921096048913,-3.893774191965349e-11,-3.893774191965349e-11,4.998569352206857,-3.893774191965349e-11,24361.172273025226,20706.996432071443,0.85,1.0716299946632692,0.6661201329758522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26700010445907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.59002253719,1526.1609696600658,0.37511491201894753,0.13495030524877394,6.112871282664199,3.4871098836506214
2297.0,-30.246999815039906,4.863159934454231,34.98322724535517,23.953370202239626,4.861889660734764,-26.73615814814555,-40.249781543947734,1.3510479938403923,-5.143775221835938,-5.143775221823711,39.967355871156826,42201.196714286554,25690.740421216113,25690.740421216113,67891.93713550267,77294.45699686183,77294.45699686183,25690.740421216113,102985.19741807794,102985.19741807794,102985.19741807794,127347.04980721665,127347.04980721665,0.0,0.0,91508.57723464572,56415.31695207031,38992.511425083794,24361.852389138723,63354.36381422252,20707.574530767914,1526.1396111394763,0.0,0.8863041179388214,2.8891028895820305,0.0014959128700940735,0.0,-5.143775221835938,352672.8726180194,1553126.1890228756,4.403872000399274,1553126.1890228756,4.403872000399274,0.85,0.09743053535249173,4.028046144702076,101325.0,128395.39022562809,1.267163979527541,1.0,0.0,4.028046144704598,1.2854351243770432,1.2857248066854936,3.133605164752423,22717.857230857,2316.5767342422746,19310.17503648415,1969.0898560144547,0.85,0.8499998411054237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.133653838667,4632.441516551485,5.558199382633609,4.863159934454231,-2.4677000458104987,7.33085998026473,3.487029606495324,3.5,0.9962941732843783,0.6,0.0002253456612347185,0.9905222473359437,0.0002275018676670779,199.12707633270458,0.0,0.0,0.0,0.001609753656960304,7.665560087814432e-05,0.00014869006035657416,0.0005989304243748175,0.0974305353522449,0.07165522409629885,0.025775311255946055,0.09743053531169726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535959.9767453199,579.6628435140253,0.0,0.0974305353522449,0.0716552240964804,0.025775311256011336,0.37511491911906397,0.37511491911906397,0.13493363858210555,0.0,-1.2221335055073723e-11,4.9979707720258375,-1.2221335055073723e-11,-1.2221335055073723e-11,4.998618323640471,-1.2221335055073723e-11,24361.852389138723,20707.574530767914,0.85,1.0716221116920364,0.6661134951656281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669977548352425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.587408609827,1526.1396111394763,0.37511491911906397,0.13493363858210555,6.112871282664199,3.487029606495324
