time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2298.0,-30.246718817692226,4.863652223332069,34.98326048266931,23.95360105382281,4.862123286558156,-26.735881887870395,-40.24951056400312,1.3512863567362305,-5.143540141243761,-5.143540141237023,39.96742260353979,42201.21024535826,25690.925334659336,25690.925334659336,67892.1355800176,77294.4455781792,77294.4455781792,25690.925334659336,102985.37091283854,102985.37091283854,102985.37091283854,127347.90383110366,127347.90383110366,0.0,0.0,91508.54663728041,56415.31130445924,38992.48370313463,24362.532918265115,63355.01662139974,20708.15298052535,1526.1182818857199,0.0,0.8863050768724792,2.8890450742492013,0.0014959128700940735,0.0,-5.143540141243761,352676.1080076074,1553129.064364246,4.403839752963204,1553129.064364246,4.403839752963204,0.8500000000000001,0.09742732937342874,4.028046144702076,101325.0,128395.3557064502,1.267163638849743,1.0,0.0,4.028046144704292,1.2854340081708397,1.2857236902277447,3.13360788581745,22717.84963477587,2316.5759596575663,19310.173594718966,1969.0897089953212,0.85,0.8500000618526621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.070093854104,4632.441516551485,5.558315822345526,4.863652223332069,-2.4674285401267233,7.331080763458793,3.4869496886663742,3.5,0.9962713396189641,0.6,0.0002253456612347185,0.9904932198991784,0.0002275085348465649,199.1268459769019,0.0,0.0,0.0,0.001609753656960304,7.66579566077998e-05,0.00014868770462691868,0.0005989209353870608,0.09742732937319437,0.07165520808153007,0.025772121291664302,0.09742732933266474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535960.3064261315,579.6627356785201,0.0,0.09742732937319437,0.07165520808170243,0.025772121291726298,0.3751149264268971,0.3751149264268971,0.1349169719154391,0.0,-6.764366844436154e-12,4.998020441659037,-6.764366844436154e-12,-6.764366844436154e-12,4.9986670239305795,-6.764366844436154e-12,24362.532918265115,20708.15298052535,0.85,1.071614202009148,0.6661068451381914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266995412548594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.584796615527,1526.1182818857199,0.3751149264268971,0.1349169719154391,6.112871282664199,3.4869496886663742
2299.0,-30.246437435857978,4.864142975570729,34.98329372996105,23.953831451386236,4.862356430120146,-26.735605329811523,-40.249239549133904,1.3515243240738253,-5.143305576658804,-5.143305576606185,39.96748936878966,42201.22515171157,25691.109731360786,25691.109731360786,67892.33488307236,77294.43458975438,77294.43458975438,25691.109731360786,102985.54432111517,102985.54432111517,102985.54432111517,127348.75834789866,127348.75834789866,0.0,0.0,91508.51611914382,56415.30668110147,38992.454931158165,24363.214026783487,63355.668957941656,20708.731922765965,1526.096987649002,0.0,0.8863060330419115,2.88898721148508,0.0014959128700940735,0.0,-5.143305576658804,352679.33631866676,1553131.941124918,4.403807598530726,1553131.941124918,4.403807598530726,0.85,0.09742412377424368,4.028046144702076,101325.0,128395.32179970937,1.2671633042162287,1.0,0.0,4.028046144700655,1.285432893818891,1.2857225756246686,3.133610602366926,22717.84205836401,2316.5751870785652,19310.168057334842,1969.0891443392843,0.85,0.8500001015820705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.006818171492,4632.441516551485,5.558431811557653,4.864142975570729,-2.4671576806163906,7.3313006561871195,3.486870129035279,3.5,0.996248608295794,0.6,0.0002253456612347185,0.990464153663817,0.00022751521132909696,199.12661530643922,0.0,0.0,0.0,0.001609753656960304,7.666031270801426e-05,0.00014868534852670423,0.0005989114449066755,0.09742412377404464,0.07165519235508908,0.025768931418955553,0.09742412373305577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535960.6362693682,579.6626277898652,0.0,0.09742412377404464,0.07165519235523549,0.0257689314190082,0.37511493393363604,0.37511493393363604,0.13490030524877294,0.0,-5.263700586510822e-11,4.998070306161992,-5.263700586510822e-11,-5.263700586510822e-11,4.99871668359782,-5.263700586510822e-11,24363.214026783487,20708.731922765965,0.85,1.071606314000762,0.666100221903215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26699307757631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.58219260189,1526.096987649002,0.37511493393363604,0.13490030524877294,6.112871282664199,3.486870129035279
2300.0,-30.24615612988649,4.864632195635178,34.983326987282396,23.9540614997037,4.86258910410148,-26.735328886983275,-40.24896853426469,1.3517618611981426,-5.14307151883861,-5.143071518849871,39.967556155509826,42201.23982038126,25691.293592266185,25691.293592266185,67892.53341264745,77294.42391264575,77294.42391264575,25691.293592266185,102985.71750491194,102985.71750491194,102985.71750491194,127349.6131469769,127349.6131469769,0.0,0.0,91508.48575293887,56415.301660674035,38992.42676918315,24363.895642064967,63356.32241124811,20709.311295755222,1526.075725931508,0.0,0.886306986535751,2.8889293050828737,0.0014959128700940735,0.0,-5.14307151883861,352682.5576782487,1553134.8188146432,4.403775534120867,1553134.8188146432,4.403775534120867,0.85,0.09742091853241679,4.028046144702076,101325.0,128395.28856108166,1.2671629761764782,1.0,0.0,4.0280461447014035,1.285431781483469,1.2857214630385736,3.1336133140052422,22717.834519670592,2316.574418345775,19310.15845916385,1969.0881655982269,0.85,0.8499999611513961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.943825789167,4632.441516551485,5.5585473473121585,4.864632195635178,-2.466887459917006,7.331519655552183,3.4867909263328283,3.5,0.9962259789522366,0.6,0.0002253456612347185,0.9904350961845848,0.00022752188619204727,199.1263846987013,0.0,0.0,0.0,0.001609753656960304,7.66626688751819e-05,0.00014868299235953658,0.0005989019541565995,0.09742091853224577,0.0716551769006753,0.025765741631570464,0.09742091849103929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535960.9662187239,579.6625198664761,0.0,0.09742091853224577,0.07165517690080109,0.025765741631615696,0.3751149416444348,0.3751149416444348,0.1348836385821039,0.0,1.1254996934439987e-11,4.998120399278434,1.1254996934439987e-11,1.1254996934439987e-11,4.998766723833569,1.1254996934439987e-11,24363.895642064967,20709.311295755222,0.85,1.0715983950576333,0.6660935833120416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669907498979138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.579605657378,1526.075725931508,0.3751149416444348,0.1348836385821039,6.112871282664199,3.4867909263328283
2301.0,-30.245874898640075,4.865119887709082,34.983360254607554,23.954291094001405,4.862821294206206,-26.735052559777362,-40.24868997568262,1.351998955343607,-5.142837979568185,-5.142837979612911,39.96762296153782,42201.22290030426,25691.47695113147,25691.47695113147,67892.69985143573,77294.41348139809,77294.41348139809,25691.47695113147,102985.89043252956,102985.89043252956,102985.89043252956,127350.46818891635,127350.46818891635,0.0,0.0,91508.45546701495,56415.264885921686,38992.433978992514,24364.57775638679,63357.0117353793,20709.89109292877,1526.0544971361173,0.0,0.8863079373016511,2.8888713546308997,0.0014959128700940735,0.0,-5.142837979568185,352685.77192398603,1553137.6973406405,4.403743561493562,1553137.6973406405,4.403743561493562,0.85,0.09741771365244764,4.028046144702076,101325.0,128395.24713806821,1.2671625673631208,1.0,0.0,4.028046144702571,1.285430671224342,1.2857203525292413,3.133616020586671,22717.82700090769,2316.5736516453317,19310.149306236097,1969.0872322593443,0.85,0.8499998395737656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.881115749196,4632.441516551485,5.558662438024856,4.865119887709082,-2.466617885902947,7.331737773612029,3.4867120793448882,3.5,0.9962034512413966,0.6,0.0002253456612347185,0.9904060473431955,0.00022752855946227044,199.12615415275502,0.0,0.0,0.0,0.001609753656960304,7.666509069616031e-05,0.00014868057053855818,0.0005988921989499443,0.09741771365208884,0.07165516172178511,0.02576255193030373,0.09741771361266614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535961.296263519,579.6624119118491,0.0,0.09741771365208884,0.07165516172204903,0.02576255193039862,0.37511494956559366,0.37511494956559366,0.13486697191543914,0.0,4.473577064345591e-11,4.9981706803934,4.473577064345591e-11,4.473577064345591e-11,4.99881676772128,4.473577064345591e-11,24364.57775638679,20709.89109292877,0.85,1.0715893630684548,0.6660860691562351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266988429492177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.57702657248,1526.0544971361173,0.37511494956559366,0.13486697191543914,6.112871282664199,3.4867120793448882
2302.0,-30.245593847814828,4.865606055979791,34.98339353179837,23.954520269203954,4.863052992778204,-26.734776444084847,-40.24842280251903,1.3522355890483215,-5.142604957407684,-5.14260495739625,39.967689783549304,42201.25241154883,25691.659807514956,25691.659807514956,67892.91221906379,77294.4032572244,77294.4032572244,25691.659807514956,102986.06306473936,102986.06306473936,102986.06306473936,127351.32341378368,127351.32341378368,0.0,0.0,91508.42526228486,56415.27441660987,38992.38982852776,24365.26034904433,63357.65017757209,20710.47129668768,1526.0333005834634,0.0,0.88630888535911,2.8888133610915148,0.0014959128700940735,0.0,-5.142604957407684,352688.9790755652,1553140.5765597734,4.403711679992718,1553140.5765597734,4.403711679992718,0.85,0.09741450912832303,4.028046144702076,101325.0,128395.215402695,1.2671622541593388,1.0,0.0,4.028046144699827,1.2854295631232686,1.2857192441784493,3.133618721911874,22717.819502301914,2316.572887000343,19310.145109301862,1969.0868042911559,0.85,0.849999935396319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.818687032005,4632.441516551485,5.5587770847872395,4.865606055979791,-2.466348956850238,7.331955012830029,3.486633586779908,3.5,0.9961810247942594,0.6,0.0002253456612347185,0.9903770180558941,0.00022753522863148731,199.12592375524667,0.0,0.0,0.0,0.001609753656960304,7.666741359743285e-05,0.00014867824763728564,0.0005988828421964289,0.0974145091279082,0.07165514681441229,0.025759362313495904,0.09741450908913205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535961.6263873291,579.6623039313552,0.0,0.0974145091279082,0.07165514681471744,0.0257593623136056,0.3751149576998412,0.3751149576998412,0.13485030524877606,0.0,-1.1425527191022411e-11,4.998221073337049,-1.1425527191022411e-11,-1.1425527191022411e-11,4.998866621751915,-1.1425527191022411e-11,24365.26034904433,20710.47129668768,0.85,1.071581916765864,0.6660798229301693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669861163392047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.574455367456,1526.0333005834634,0.3751149576998412,0.13485030524877606,6.112871282664199,3.486633586779908
2303.0,-30.245312947963384,4.8660907046980535,34.98342681870521,23.954748990386747,4.863284181975328,-26.734500515266465,-40.24814808564258,1.3524717492785079,-5.142372447838056,-5.1423724478281025,39.96775662093373,42201.250068596964,25691.84215380857,25691.84215380857,67893.09222240554,77294.39324351813,77294.39324351813,25691.84215380857,102986.2353973267,102986.2353973267,102986.2353973267,127352.17881182408,127352.17881182408,0.0,0.0,91508.3951226749,56415.251947754194,38992.381305467454,24365.943414497375,63358.32471996483,20711.051902322768,1526.0121358580718,0.0,0.8863098307336084,2.8887553249606364,0.0014959128700940735,0.0,-5.142372447838056,352692.1791950188,1553143.4564444213,4.403679888761075,1553143.4564444213,4.403679888761075,0.85,0.09741130495570954,4.028046144702076,101325.0,128395.17971431918,1.2671619019424543,1.0,0.0,4.028046144700447,1.285428457241272,1.285718138047234,3.133621417832063,22717.812019862817,2316.572124003897,19310.136895063268,1969.0859666719286,0.85,0.8499998537790469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.756538624376,4632.441516551485,5.558891287132903,4.8660907046980535,-2.4660806689103794,7.332171373608433,3.48655544735442,3.5,0.9961586992441199,0.6,0.0002253456612347185,0.9903480052794605,0.000227541894398151,199.1256934820351,0.0,0.0,0.0,0.001609753656960304,7.666980215436125e-05,0.00014867585908035722,0.000598873220978902,0.09741130495567553,0.07165513217550028,0.025756172780175248,0.097411304913408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535961.9565871368,579.6621959259797,0.0,0.09741130495567553,0.0716551321755253,0.025756172780184244,0.3751149660448648,0.3751149660448648,0.13483363858210887,0.0,-9.947598300641403e-12,4.998271523086714,-9.947598300641403e-12,-9.947598300641403e-12,4.998916320525893,-9.947598300641403e-12,24365.943414497375,20711.051902322768,0.85,1.071573349239958,0.6660726945530954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669838104190851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.571889922365,1526.0121358580718,0.3751149660448648,0.13483363858210887,6.112871282664199,3.48655544735442
2304.0,-30.245032037430043,4.866573838348867,34.98346011515259,23.954977362323575,4.86351497016964,-26.73422461687322,-40.247880982328184,1.3527075496128094,-5.142140438274794,-5.142140438256077,39.96782347263866,42201.27914278876,25692.0239619025,25692.0239619025,67893.30310469127,77294.38346110977,77294.38346110977,25692.0239619025,102986.40742301228,102986.40742301228,102986.40742301228,127353.03436627236,127353.03436627236,0.0,0.0,91508.36504793577,56415.26072961466,38992.338131467906,24366.626943260075,63358.96507472798,20711.632901771063,1525.9910021330625,0.0,0.8863107734931884,2.888697247585659,0.0014959128700940735,0.0,-5.142140438274794,352695.3724554151,1553146.3369510996,4.4036481855101055,1553146.3369510996,4.4036481855101055,0.85,0.09740810112598491,4.028046144702076,101325.0,128395.14937084835,1.2671616024756807,1.0,0.0,4.028046144703586,1.2854273530464804,1.285717033603604,3.1336241096438093,22717.80455352851,2316.5713626496827,19310.138028958503,1969.0860822970642,0.85,0.8500001830484658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.694669533787,4632.441516551485,5.559005040134808,4.866573838348867,-2.465813012095497,7.3323868504443634,3.486477659811062,3.5,0.996136474231732,0.6,0.0002253456612347185,0.9903189923165411,0.00022754856059822997,199.1254632005994,0.0,0.0,0.0,0.001609753656960304,7.667212458028175e-05,0.00014867353665443675,0.0005988638661401268,0.09740810112574166,0.0716551177977145,0.02575298332802717,0.09740810108559418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535962.2868577447,579.6620878974259,0.0,0.09740810112574166,0.07165511779789342,0.025752983328091485,0.37511497459555065,0.37511497459555065,0.13481697191544187,0.0,-1.8701484805205837e-11,4.998322011202674,-1.8701484805205837e-11,-1.8701484805205837e-11,4.998966008165496,-1.8701484805205837e-11,24366.626943260075,20711.632901771063,0.85,1.0715658474631855,0.6660664215871417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669815117116072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.569330821127,1525.9910021330625,0.37511497459555065,0.13481697191544187,6.112871282664199,3.486477659811062
2305.0,-30.244751008605707,4.86705546086604,34.98349342156062,23.955205280240648,4.86374521502156,-26.733948666376197,-40.247606265451736,1.3529428727920467,-5.14190895312737,-5.141908953117142,39.96789035566166,42201.27730777471,25692.205297939207,25692.205297939207,67893.48260571391,77294.37404188557,77294.37404188557,25692.205297939207,102986.57933982478,102986.57933982478,102986.57933982478,127353.89038512782,127353.89038512782,0.0,0.0,91508.3350684124,56415.238334301546,38992.329704567615,24367.31104530304,63359.640749870654,20712.214388507582,1525.9699036542058,0.0,0.8863117134515189,2.8886391224771835,0.0014959128700940735,0.0,-5.14190895312737,352698.55852062406,1553149.2188109776,4.403616576505393,1553149.2188109776,4.403616576505393,0.85,0.09740489767825805,4.028046144702076,101325.0,128395.11084299178,1.2671612222353001,1.0,0.0,4.02804614470155,1.2854262510879797,1.2857159313967688,3.1336267960085253,22717.797110832398,2316.5706037058935,19310.130656049558,1969.0853304695854,0.85,0.8500001369781588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.633078829484,4632.441516551485,5.559118359185331,4.86705546086604,-2.465546003705514,7.332601464571554,3.486400222970221,3.5,0.9961143494200632,0.6,0.0002253456612347185,0.9902899680536574,0.00022755522978549296,199.1252328227255,0.0,0.0,0.0,0.001609753656960304,7.667451327290784e-05,0.00014867114796181065,0.0005988542443760033,0.0974048976780816,0.07165510371022286,0.02574979396785873,0.09740489763737394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535962.6172831247,579.661979818225,0.0,0.0974048976780816,0.07165510371035268,0.02574979396790537,0.3751149833467271,0.3751149833467271,0.1348003052487744,0.0,-1.0231815394945443e-11,4.998372656212496,-1.0231815394945443e-11,-1.0231815394945443e-11,4.999016280205353,-1.0231815394945443e-11,24367.31104530304,20712.214388507582,0.85,1.07155725320069,0.6660592896095432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266979220195448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.566781297213,1525.9699036542058,0.3751149833467271,0.1348003052487744,6.112871282664199,3.486400222970221
2306.0,-30.244470236369782,4.867535576881142,34.983526737556986,23.95543281398716,4.8639750111348325,-26.733672991706165,-40.24733535535631,1.353177766471197,-5.141677958149842,-5.141677958134013,39.96795724776129,42201.29027889334,25692.38607818774,25692.38607818774,67893.67635708109,77294.3648106472,77294.3648106472,25692.38607818774,102986.75088883494,102986.75088883494,102986.75088883494,127354.74646288424,127354.74646288424,0.0,0.0,91508.30519898473,56415.230667231,38992.30503528192,24367.99557404931,63360.30060933123,20712.79623794191,1525.9488346071764,0.0,0.8863126508644925,2.8885809583148023,0.0014959128700940735,0.0,-5.141677958149842,352701.7378618649,1553152.1010654948,4.403585053141373,1553152.1010654948,4.403585053141373,0.85,0.09740169455854737,4.028046144702076,101325.0,128395.07721463141,1.2671608903491873,1.0,0.0,4.028046144700742,1.2854251511426025,1.2857148312035107,3.133629477470223,22717.78969546857,2316.5698475492213,19310.123714836074,1969.0846226627925,0.85,0.8500001088876965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.571765454338,4632.441516551485,5.55923122740083,4.867535576881142,-2.4652796179042173,7.3328151947853595,3.486323135493483,3.5,0.9960923244267095,0.6,0.0002253456612347185,0.990260971207141,0.00022756189306342064,199.12500265572643,0.0,0.0,0.0,0.001609753656960304,7.667686893254816e-05,0.00014866879230217034,0.0005988447556702709,0.09740169455826522,0.07165508987316306,0.02574660468510216,0.09740169451837548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535962.9477533967,579.6618717243169,0.0,0.09740169455826522,0.07165508987337063,0.025746604685176745,0.37511499230147305,0.37511499230147305,0.1347836385821076,0.0,-1.5802470443304628e-11,4.998423374194601,-1.5802470443304628e-11,-1.5802470443304628e-11,4.999066354913111,-1.5802470443304628e-11,24367.99557404931,20712.79623794191,0.85,1.0715491515057967,0.6660525577222128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669769358518994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.56424350675,1525.9488346071764,0.37511499230147305,0.1347836385821076,6.112871282664199,3.486323135493483
2307.0,-30.24418926609399,4.868014190616457,34.983560063333286,23.95565992863851,4.864204327075696,-26.733397186774567,-40.24706444526089,1.3534122477563704,-5.141447470714979,-5.141447470688889,39.96802416461825,42201.30397217403,25692.566351762187,25692.566351762187,67893.87032393622,77294.35590431679,77294.35590431679,25692.566351762187,102986.92225607898,102986.92225607898,102986.92225607898,127355.6028863017,127355.6028863017,0.0,0.0,91508.27538005523,56415.22344791282,38992.279924602684,24368.680630222723,63360.960554825404,20713.378535689313,1525.9277986764039,0.0,0.8863135855862849,2.8885227495499475,0.0014959128700940735,0.0,-5.141447470714979,352704.91023986816,1553154.9843919224,4.403553620321447,1553154.9843919224,4.403553620321447,0.85,0.09739849180104249,4.028046144702076,101325.0,128395.04007867714,1.2671605238458143,1.0,0.0,4.028046144702524,1.2854240531302354,1.2857137329436985,3.1336321542241796,22717.78229264139,2316.5690926709317,19310.117188124656,1969.0839571234476,0.85,0.8500000985738593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.51072852379,4632.441516551485,5.559343656434385,4.868014190616457,-2.4650138667229946,7.333028057339452,3.4862463962594825,3.5,0.9960703989312807,0.6,0.0002253456612347185,0.9902319548247827,0.00022756856122118624,199.12477232691404,0.0,0.0,0.0,0.001609753656960304,7.667922465910103e-05,0.00014866643657561744,0.0005988352666950115,0.09739849180083526,0.07165507631184127,0.025743415488993993,0.09739849176062605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535963.2783460304,579.6617635903656,0.0,0.09739849180083526,0.07165507631199373,0.02574341548904876,0.37511500145726484,0.37511500145726484,0.1347669719154405,0.0,-2.609112925711088e-11,4.998474245225509,-2.609112925711088e-11,-2.609112925711088e-11,4.999116869847455,-2.609112925711088e-11,24368.680630222723,20713.378535689313,0.85,1.071541051925634,0.666045836468306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266974658658944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.561709943584,1525.9277986764039,0.37511500145726484,0.1347669719154405,6.112871282664199,3.4862463962594825
2308.0,-30.24390844620059,4.868491306334837,34.983593398831985,23.9558866591193,4.864433186886118,-26.733121562833613,-40.24679357009006,1.3536463035190343,-5.141217487371989,-5.141217487363088,39.96809109935945,42201.317166003944,25692.74611379444,25692.74611379444,67894.06327979839,77294.3472443372,77294.3472443372,25692.74611379444,102987.09335813165,102987.09335813165,102987.09335813165,127356.4595293053,127356.4595293053,0.0,0.0,91508.24568355584,56415.21560522211,38992.25564259303,24369.366171173646,63361.62181376667,20713.961245497598,1525.906794497833,0.0,0.8863145176597444,2.8884644982739798,0.0014959128700940735,0.0,-5.141217487371989,352708.0757019851,1553157.868491937,4.403522276604328,1553157.868491937,4.403522276604328,0.85,0.09739528939336797,4.028046144702076,101325.0,128395.00778654302,1.2671602051472295,1.0,0.0,4.028046144702117,1.2854229571123459,1.2857126366788132,3.1336348261205242,22717.77492020862,2316.568340892009,19310.10659591162,1969.0828770183111,0.85,0.8499999081659312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.449967061149,4632.441516551485,5.559455646369974,4.868491306334837,-2.464748746990752,7.333240053325589,3.4861700040311043,3.5,0.9960485725803155,0.6,0.0002253456612347185,0.9902029548890597,0.0002275752259898737,199.12454212191184,0.0,0.0,0.0,0.001609753656960304,7.668158014886594e-05,0.00014866408108585256,0.0005988257786735452,0.0973952893932218,0.07165506301717872,0.025740226376043073,0.09739528935225415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535963.6090270692,579.6616554274743,0.0,0.0973952893932218,0.07165506301728627,0.025740226376081705,0.3751150108169903,0.3751150108169903,0.13475030524877282,0.0,-8.924416761146858e-12,4.998525247348084,-8.924416761146858e-12,-8.924416761146858e-12,4.999167434502681,-8.924416761146858e-12,24369.366171173646,20713.961245497598,0.85,1.0715329143460615,0.6660390936652888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669723885965074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.5591897069,1525.906794497833,0.3751150108169903,0.13475030524877282,6.112871282664199,3.4861700040311043
2309.0,-30.243627613024124,4.868966928155355,34.98362674410369,23.956112970504932,4.864661574842226,-26.732845974122313,-40.24651888813821,1.3538799359404121,-5.140988013403273,-5.1409880134565,39.968158055019096,42201.31475646264,25692.92538153793,25692.92538153793,67894.24013800058,77294.33884841256,77294.33884841256,25692.92538153793,102987.2642299505,102987.2642299505,102987.2642299505,127357.31644742936,127357.31644742936,0.0,0.0,91508.21605469983,56415.191962750025,38992.24899105534,24370.05221747887,63362.30120853421,20714.54438485704,1525.88582293178,0.0,0.8863154470468148,2.888406203268812,0.0014959128700940735,0.0,-5.140988013403273,352711.2341753552,1553160.7534974443,4.403491023269391,1553160.7534974443,4.403491023269391,0.85,0.09739208734366932,4.028046144702076,101325.0,128394.97204249109,1.2671598523808645,1.0,0.0,4.0280461447009746,1.2854218630787093,1.285711542398628,3.1336374931841573,22717.767564568952,2316.5675908255066,19310.10092240304,1969.0822984814426,0.85,0.8499999336431027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.389480104991,4632.441516551485,5.55956720206024,4.868966928155355,-2.4644842619546137,7.333451190109969,3.48609395759051,3.5,0.9960268450258599,0.6,0.0002253456612347185,0.9901739544977454,0.00022758189125366617,199.12431190655298,0.0,0.0,0.0,0.001609753656960304,7.668396881014292e-05,0.00014866169242457557,0.0005988161570356974,0.09739208734349572,0.07165504999519008,0.025737037348305635,0.09739208730288546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535963.939811502,579.661547230742,0.0,0.09739208734349572,0.07165504999531781,0.025737037348351505,0.37511502038172956,0.37511502038172956,0.13473363858210638,0.0,5.32054400537163e-11,4.998576380151633,5.32054400537163e-11,5.32054400537163e-11,4.999218118073031,5.32054400537163e-11,24370.05221747887,20714.54438485704,0.85,1.0715242161826022,0.6660319141120238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669701256443213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.556675823227,1525.88582293178,0.37511502038172956,0.13473363858210638,6.112871282664199,3.48609395759051
2310.0,-30.24334684747801,4.869441060285076,34.98366009911395,23.956338862795405,4.864889512450323,-26.732570491296645,-40.24625181974841,1.3541131562690516,-5.140759043382786,-5.140759043430717,39.9682250292216,42201.34349293697,25693.104144433535,25693.104144433535,67894.4476373705,77294.3307002067,77294.3307002067,25693.104144433535,102987.43484464023,102987.43484464023,102987.43484464023,127358.17359726503,127358.17359726503,0.0,0.0,91508.18651868089,56415.199311411634,38992.208008076945,24370.7387526248,63362.94676070174,20715.12793973108,1525.864883244434,0.0,0.8863163737838994,2.8883478656199886,0.0014959128700940735,0.0,-5.140759043382786,352714.3857345292,1553163.6393063194,4.40345985909208,1553163.6393063194,4.40345985909208,0.85,0.09738888564533671,4.028046144702076,101325.0,128394.94119793542,1.267159547968768,1.0,0.0,4.028046144702826,1.2854207709766425,1.285710450050448,3.1336401555434876,22717.76023197695,2316.5668431092117,19310.100156292843,1969.082220359944,0.85,0.8500001742738894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.329266664972,4632.441516551485,5.559678322374812,4.869441060285076,-2.4642204069128453,7.333661467197921,3.486018255683591,3.5,0.9960052159095973,0.6,0.0002253456612347185,0.9901449620061101,0.0002275885550921259,199.12408174716685,0.0,0.0,0.0,0.001609753656960304,7.668629132909574e-05,0.00014865936990562275,0.0005988068018221835,0.09738888564495916,0.07165503724101664,0.025733848403942522,0.09738888560625338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535964.2706875958,579.6614390040055,0.0,0.09738888564495916,0.07165503724129443,0.02573384840404227,0.37511503015240927,0.37511503015240927,0.13471697191544366,0.0,4.7919002099661157e-11,4.998627625497363,4.7919002099661157e-11,4.7919002099661157e-11,4.999268852424393,4.7919002099661157e-11,24370.7387526248,20715.12793973108,0.85,1.0715165740915198,0.6660255819906188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669678697828002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.55417156632,1525.864883244434,0.37511503015240927,0.13471697191544366,6.112871282664199,3.486018255683591
2311.0,-30.24306614874584,4.869913706792161,34.98369346393354,23.95656433599072,4.865116930753055,-26.73229512052357,-40.245977172721155,1.3543459025308482,-5.140530582377949,-5.140530582417794,39.968292024962786,42201.34067037124,25693.28241914973,25693.28241914973,67894.62308952097,77294.3228179283,77294.3228179283,25693.28241914973,102987.60523707804,102987.60523707804,102987.60523707804,127359.03103296875,127359.03103296875,0.0,0.0,91508.15706543547,56415.17491787862,38992.20238617428,24371.425795890707,63363.62818206499,20715.7119265071,1525.8439761959687,0.0,0.8863172978342977,2.8882894841092415,0.0014959128700940735,0.0,-5.140530582377949,352717.53030959534,1553166.5260473762,4.403428785306177,1553166.5260473762,4.403428785306177,0.85,0.09738568430545991,4.028046144702076,101325.0,128394.90211331783,1.2671591622335834,1.0,0.0,4.028046144700513,1.2854196810963412,1.285709359924534,3.133642812491041,22717.752919934246,2316.566097488362,19310.086387075255,1969.0808162905025,0.85,0.849999841759488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.26932577726,4632.441516551485,5.5597890120434235,4.869913706792161,-2.4639571850049222,7.333870891797083,3.4859428970896484,3.5,0.9959836848827567,0.6,0.0002253456612347185,0.9901159773291586,0.0002275952175245058,199.12385164308378,0.0,0.0,0.0,0.001609753656960304,7.668867982232727e-05,0.00014865698141239124,0.0005987971808612307,0.09738568430518307,0.07165502476023834,0.02573065954494473,0.09738568426573352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535964.6016701484,579.661330742426,0.0,0.09738568430518307,0.07165502476044203,0.02573065954501788,0.37511504012875746,0.37511504012875746,0.13470030524877985,0.0,3.984723662142642e-11,4.998678988367828,3.984723662142642e-11,3.984723662142642e-11,4.999319714330909,3.984723662142642e-11,24371.425795890707,20715.7119265071,0.85,1.0715078198242833,0.6660183749123805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669656209919422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.551675315663,1525.8439761959687,0.37511504012875746,0.13470030524877985,6.112871282664199,3.4859428970896484
2312.0,-30.242785881100108,4.870384871849906,34.983726838106094,23.956789390090876,4.865343885611718,-26.732020184112894,-40.24570640232412,1.3545781886243864,-5.140302624117169,-5.140302624117286,39.96835902702967,42201.352043788436,25693.460193070612,25693.460193070612,67894.81223685906,77294.31503119254,77294.31503119254,25693.460193070612,102987.77522426315,102987.77522426315,102987.77522426315,127359.88847950983,127359.88847950983,0.0,0.0,91508.12769446979,56415.164707065225,38992.18109711618,24372.113255246677,63364.294352362864,20716.296266959675,1525.8230989126898,0.0,0.8863182192854242,2.888231063167364,0.0014959128700940735,0.0,-5.140302624117169,352720.6679867581,1553169.4130647362,4.40339779897175,1553169.4130647362,4.40339779897175,0.85,0.09738248329644014,4.028046144702076,101325.0,128394.86859630971,1.267158831446432,1.0,0.0,4.028046144700812,1.2854185933727111,1.2857082719557775,3.13364546418548,22717.745628318255,2316.565353950458,19310.086559975658,1969.0808339214368,0.85,0.8500001221910478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.209656450204,4632.441516551485,5.55989926949281,4.870384871849906,-2.463694590980924,7.33407946283083,3.4858678805530943,3.5,0.9959622515865983,0.6,0.0002253456612347185,0.9900870380788527,0.00022760186990426135,199.12362189291636,0.0,0.0,0.0,0.001609753656960304,7.669103466941782e-05,0.00014865462656530066,0.0005987876954284861,0.0973824832961321,0.0716550125322575,0.025727470763874594,0.09738248325688245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535964.9326840038,579.6612224705855,0.0,0.0973824832961321,0.07165501253248416,0.02572747076395598,0.37511505031093384,0.37511505031093384,0.13468363858211502,0.0,1.1368683772161603e-13,4.99873029999236,1.1368683772161603e-13,1.1368683772161603e-13,4.999369861976788,1.1368683772161603e-13,24372.113255246677,20716.296266959675,0.85,1.0714995397771245,0.6660115523280461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669633792524042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.549187085348,1525.8230989126898,0.37511505031093384,0.13468363858211502,6.112871282664199,3.4858678805530943
2313.0,-30.242505306116765,4.870854559797929,34.98376022176921,23.95701406002047,4.865570403999824,-26.731745014733168,-40.24543556207789,1.3548101126162249,-5.140075159143464,-5.140075159112796,39.96842605181053,42201.364519500676,25693.63744623712,25693.63744623712,67895.0019657378,77294.30756644484,77294.30756644484,25693.63744623712,102987.94501268196,102987.94501268196,102987.94501268196,127360.74623734014,127360.74623734014,0.0,0.0,91508.0983443997,56415.15529745551,38992.15894104909,24372.80122465818,63364.96016570727,20716.88104095945,1525.8022535260613,0.0,0.88631913812607,2.8881725993188487,0.0014959128700940735,0.0,-5.140075159143464,352723.7988960134,1553172.3010651052,4.403366900465359,1553172.3010651052,4.403366900465359,0.85,0.09737928263726262,4.028046144702076,101325.0,128394.8309035945,1.2671584594482557,1.0,0.0,4.028046144701948,1.285417507346527,1.2857071856848492,3.1336481117462966,22717.738341889788,2316.5646109415334,19310.078110430295,1969.079972307597,0.85,0.8500000228818542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.150257722707,4632.441516551485,5.560009091524086,4.870854559797929,-2.463432617248208,7.3342871770461375,3.4857932048568343,3.5,0.9959409156733813,0.6,0.0002253456612347185,0.9900580680080043,0.00022760852975837437,199.12339189133914,0.0,0.0,0.0,0.001609753656960304,7.669339019085633e-05,0.00014865227104386214,0.0005987782072794369,0.09737928263702772,0.07165500057073286,0.025724282066294853,0.09737928259729037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535965.2638101247,579.6611141620017,0.0,0.09737928263702772,0.07165500057090571,0.025724282066356907,0.3751150606889057,0.3751150606889057,0.13466697191544744,0.0,-3.069544618483633e-11,4.9987816606101205,-3.069544618483633e-11,-3.069544618483633e-11,4.999420477442072,-3.069544618483633e-11,24372.80122465818,20716.88104095945,0.85,1.0714912751177292,0.6660047510349386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669611445443443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.54669957556,1525.8022535260613,0.3751150606889057,0.13466697191544744,6.112871282664199,3.4857932048568343
2314.0,-30.242224978162586,4.871322774538273,34.98379361500589,23.957238310854905,4.865796421774011,-26.73147011769248,-40.24516859846187,1.3550415613040405,-5.1398482065351345,-5.139848206529724,39.96849309798995,42201.391838014686,25693.814231158784,25693.814231158784,67895.20606917347,77294.30034574354,77294.30034574354,25693.814231158784,102988.11457690233,102988.11457690233,102988.11457690233,127361.60428133202,127361.60428133202,0.0,0.0,91508.06913590552,56415.160628177364,38992.120564142395,24373.489704429692,63365.61026857208,20717.46624876524,1525.78144101803,0.0,0.8863200542636228,2.8881140912957624,0.0014959128700940735,0.0,-5.1398482065351345,352726.9227746288,1553175.1899914131,4.403336092900962,1553175.1899914131,4.403336092900962,0.85,0.09737608233626763,4.028046144702076,101325.0,128394.80289851957,1.2671581830596552,1.0,0.0,4.028046144700121,1.2854164235478702,1.2857061016419504,3.133650753881213,22717.731090608864,2316.563871516661,19310.070138618557,1969.0791594090294,0.85,0.849999943286635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.09112867905,4632.441516551485,5.560118490565977,4.871322774538273,-2.463171277218721,7.334494051756994,3.4857188688409044,3.5,0.995919676811687,0.6,0.0002253456612347185,0.9900291243566499,0.00022761518392820488,199.12316209279498,0.0,0.0,0.0,0.001609753656960304,7.669571206236268e-05,0.0001486499491723558,0.0005987688546738673,0.09737608233598131,0.07165498888155572,0.0257210934544256,0.09737608229666771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535965.5950420124,579.6610058187997,0.0,0.09737608233598131,0.07165498888176641,0.02572109345450122,0.37511507126069404,0.37511507126069404,0.13465030524877816,0.0,-5.4001247917767614e-12,4.998833070523688,-5.4001247917767614e-12,-5.4001247917767614e-12,4.99947110688413,-5.4001247917767614e-12,24373.489704429692,20717.46624876524,0.85,1.0714835031399983,0.6659983492488453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669589168471327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.54422756502,1525.78144101803,0.37511507126069404,0.13465030524877816,6.112871282664199,3.4857188688409044
2315.0,-30.241944526571352,4.871789520619002,34.98382701776144,23.95746214259418,4.866021978735159,-26.731195155497065,-40.24489779314024,1.3552726076608461,-5.1396217345055675,-5.139621734473273,39.968560161723644,42201.40393894354,25693.99047031247,25693.99047031247,67895.39440925601,77294.29341329074,77294.29341329074,25693.99047031247,102988.2838836032,102988.2838836032,102988.2838836032,127362.46254108683,127362.46254108683,0.0,0.0,91508.03997888757,56415.15050454025,38992.09941594146,24374.178657483633,63366.2780734251,20718.051858861087,1525.7606587116138,0.0,0.8863209678744619,2.888055542783616,0.0014959128700940735,0.0,-5.1396217345055675,352730.040059983,1553178.079678827,4.403305370346976,1553178.079678827,4.403305370346976,0.85,0.09737288236882687,4.028046144702076,101325.0,128394.76665338285,1.2671578253479678,1.0,0.0,4.028046144699797,1.2854153416350211,1.2857050194852844,3.133653391423263,22717.72385210739,2316.56313339493,19310.06706439364,1969.0788459253304,0.85,0.8500000787976106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.032268304203,4632.441516551485,5.560227451028271,4.871789520619002,-2.462910546803581,7.334700067422583,3.4856448712205714,3.5,0.995898534634449,0.6,0.0002253456612347185,0.9900001688531384,0.00022762184121217802,199.12293219343013,0.0,0.0,0.0,0.001609753656960304,7.669806741286281e-05,0.0001486475938218557,0.000598759367213366,0.0973728823687676,0.07165497744684433,0.025717904921923256,0.09737288232777422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535965.9263606765,579.660897447193,0.0,0.0973728823687676,0.07165497744688797,0.025717904921938903,0.3751150820247665,0.3751150820247665,0.13463363858211094,0.0,-3.228706191293895e-11,4.998884575493889,-3.228706191293895e-11,-3.228706191293895e-11,4.9995220754285015,-3.228706191293895e-11,24374.178657483633,20718.051858861087,0.85,1.071475183228891,0.6659915213900215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669566961422156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.541759958167,1525.7606587116138,0.3751150820247665,0.13463363858211094,6.112871282664199,3.4856448712205714
2316.0,-30.24166413676959,4.872254802200466,34.98386043007007,23.957685625087493,4.866247091116362,-26.730920293403116,-40.2446270227432,1.3555032477498956,-5.139395759293507,-5.1393957593036985,39.968627245491156,42201.41584997829,25694.166210224284,25694.166210224284,67895.58206020258,77294.28674574969,77294.28674574969,25694.166210224284,102988.45295597397,102988.45295597397,102988.45295597397,127363.32106217218,127363.32106217218,0.0,0.0,91508.01093166905,56415.14003589766,38992.07877307932,24374.868106198213,63366.94687927754,20718.63789026848,1525.7399080964453,0.0,0.8863218788667856,2.887996951789036,0.0014959128700940735,0.0,-5.139395759293507,352733.15052842855,1553180.9702327498,4.403274735890102,1553180.9702327498,4.403274735890102,0.85,0.09736968274882278,4.028046144702076,101325.0,128394.73102068307,1.2671574736805633,1.0,0.0,4.0280461447027704,1.2854142616264042,1.2857039392332794,3.1336560243275073,22717.71664086465,2316.5623980528167,19310.055412114758,1969.077657723561,0.85,0.8499998356956266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.9736757432665,4632.441516551485,5.560335983972356,4.872254802200466,-2.462650437289272,7.334905239489737,3.4855712109124886,3.5,0.9958774888321396,0.6,0.0002253456612347185,0.9899712206422929,0.0002276284972087515,199.12270234524777,0.0,0.0,0.0,0.001609753656960304,7.670042252646872e-05,0.00014864523870824977,0.0005987498807070853,0.0973696827486674,0.07165496627647393,0.02571471647219348,0.09736968270835163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535966.2577783663,579.6607890431726,0.0,0.0973696827486674,0.07165496627658825,0.02571471647223453,0.37511509298270634,0.37511509298270634,0.1346169719154422,0.0,1.0174971976084635e-11,4.998936195569115,1.0174971976084635e-11,1.0174971976084635e-11,4.9995732078576225,1.0174971976084635e-11,24374.868106198213,20718.63789026848,0.85,1.0714668356920003,0.6659846801579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669544824079741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.53930417244,1525.7399080964453,0.37511509298270634,0.1346169719154422,6.112871282664199,3.4855712109124886
2317.0,-30.241383987896352,4.872718623064233,34.98389385186611,23.95790865356105,4.866471727275504,-26.73064569571284,-40.24435628727076,1.3557334350919918,-5.139170297603755,-5.139170297598085,39.96869434645232,42201.42694563018,25694.341496347977,25694.341496347977,67895.76844197816,77294.28025594473,77294.28025594473,25694.341496347977,102988.6217522927,102988.6217522927,102988.6217522927,127364.17979288191,127364.17979288191,0.0,0.0,91507.98196714435,56415.128656829904,38992.059233682725,24375.558040589203,63367.61727427193,20719.22433450082,1525.7191897230525,0.0,0.8863227871655156,2.887938317615115,0.0014959128700940735,0.0,-5.139170297603755,352736.25394986925,1553183.8615318837,4.4032441920546725,1553183.8615318837,4.4032441920546725,0.85,0.09736648348120974,4.028046144702076,101325.0,128394.69616744864,1.2671571297058835,1.0,0.0,4.028046144699708,1.2854131837396559,1.2857028611036214,3.1336586520633554,22717.709450151422,2316.56166480413,19310.048708096256,1969.076974103925,0.85,0.8499998096404718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.915350054271,4632.441516551485,5.56044410033311,4.872718623064233,-2.462390960267165,7.335109583331398,3.4854978867239286,3.5,0.9958565390639796,0.6,0.0002253456612347185,0.989942298217405,0.00022763514766517177,199.12247269509527,0.0,0.0,0.0,0.001609753656960304,7.670277740315471e-05,0.00014864288383156378,0.000598740395155129,0.09736648348093552,0.07165495537446172,0.025711528106473796,0.09736648344175561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535966.5892810484,579.6606806113298,0.0,0.09736648348093552,0.07165495537466354,0.025711528106546196,0.3751151041370598,0.3751151041370598,0.13460030524877642,0.0,-5.6843418860808015e-12,4.998987847744218,-5.6843418860808015e-12,-5.6843418860808015e-12,4.999624009061051,-5.6843418860808015e-12,24375.558040589203,20719.22433450082,0.85,1.0714584414324304,0.6659778095012024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669522756246303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.53685649725,1525.7191897230525,0.3751151041370598,0.13460030524877642,6.112871282664199,3.4854978867239286
2318.0,-30.24110379415602,4.873180987507732,34.98392728314126,23.958131262939446,4.866695873932177,-26.73037110655341,-40.24408555179832,1.3559631863296835,-5.138945323829375,-5.138945323836029,39.968761466146766,42201.43822759101,25694.516266780123,25694.516266780123,67895.95449437114,77294.27403615306,77294.27403615306,25694.516266780123,102988.79030293318,102988.79030293318,102988.79030293318,127365.0387615881,127365.0387615881,0.0,0.0,91507.95305644399,56415.117247882416,38992.03978729064,24376.24845865492,63368.28824594556,20719.811189856682,1525.698502219924,0.0,0.886323692895905,2.8878796420294566,0.0014959128700940735,0.0,-5.138945323829375,352739.3506766433,1553186.7536432885,4.403213734628369,1553186.7536432885,4.403213734628369,0.85,0.09736328455340565,4.028046144702076,101325.0,128394.66203800347,1.2671567928744483,1.0,0.0,4.028046144701112,1.2854121078968346,1.285701785018351,3.133661274820792,22717.702272800587,2316.560932918029,19310.04244241143,1969.076335181885,0.85,0.8499998023801433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.857290209806,4632.441516551485,5.560551787915848,4.873180987507732,-2.4621320963922155,7.335313083899948,3.4854248973548323,3.5,0.9958356849585235,0.6,0.0002253456612347185,0.989913372072104,0.00022764179936575764,199.1222430086932,0.0,0.0,0.0,0.001609753656960304,7.670513234668704e-05,0.00014864052888803145,0.0005987309093339126,0.09736328455320434,0.07165494473158159,0.025708339821622756,0.09736328451378139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535966.920876334,579.6605721491759,0.0,0.09736328455320434,0.07165494473172976,0.025708339821675894,0.3751151154849049,0.3751151154849049,0.1345836385821095,0.0,6.650680006714538e-12,4.999039559459334,6.650680006714538e-12,6.650680006714538e-12,4.999675028013314,6.650680006714538e-12,24376.24845865492,20719.811189856682,0.85,1.0714500324018974,0.6659709358693486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669500757742018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.534413341782,1525.698502219924,0.3751151154849049,0.1345836385821095,6.112871282664199,3.4854248973548323
