time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2319.0,-30.240823658052292,4.873641899866696,34.983960723800145,23.95835348814728,4.866919596808183,-26.73009661172711,-40.24381485125048,1.3561925504830026,-5.138720834431297,-5.1387208344132755,39.96882860202081,42201.44933296815,25694.690516924285,25694.690516924285,67896.13984989244,77294.2680614932,77294.2680614932,25694.690516924285,102988.95857841749,102988.95857841749,102988.95857841749,127365.89792227157,127365.89792227157,0.0,0.0,91507.92424230528,56415.10551378023,38992.02080947227,24376.939343854083,63368.96015332635,20720.39844227597,1525.6778449470648,0.0,0.8863245960856826,2.8878209259842293,0.0014959128700940735,0.0,-5.138720834431297,352742.440757328,1553189.6464532313,4.403183362678382,1553189.6464532313,4.403183362678382,0.8500000000000001,0.09736008595925479,4.028046144702076,101325.0,128394.6285209953,1.2671564620872964,1.0,0.0,4.028046144702417,1.285411033868387,1.285700710747863,3.133663893159413,22717.695119422082,2316.560203476425,19310.036565789604,1969.0757359332295,0.85,0.8499998113488563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.799495311202,4632.441516551485,5.560659046772553,4.873641899866696,-2.4618738423002418,7.335515742166938,3.4853522416670617,3.5,0.9958149261905891,0.6,0.0002253456612347185,0.9898844527883829,0.00022764844987710177,199.12201337006792,0.0,0.0,0.0,0.001609753656960304,7.670748705326885e-05,0.00014863817418144963,0.0005987214244671438,0.09736008595908477,0.07165493434311995,0.025705151615964816,0.09736008591870286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535967.2525515992,579.660463660837,0.0,0.09736008595908477,0.07165493434324507,0.02570515161600971,0.3751151270255902,0.3751151270255902,0.1345669719154434,0.0,-1.801936377887614e-11,4.9990913378353525,-1.801936377887614e-11,-1.801936377887614e-11,4.999726149121443,-1.801936377887614e-11,24376.939343854083,20720.39844227597,0.85,1.071441596731463,0.6659640497628226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669478828362608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.531980423453,1525.6778449470648,0.3751151270255902,0.1345669719154434,6.112871282664199,3.4853522416670617
2320.0,-30.240543659159222,4.874101363884229,34.98399417392865,23.95857529425996,4.8671428321227115,-26.729822289103232,-40.243544115778036,1.356421462066718,-5.138496855767755,-5.138496855778605,39.968895759164376,42201.459986884955,25694.86431789608,25694.86431789608,67896.32430478104,77294.26231178666,77294.26231178666,25694.86431789608,102989.12662968274,102989.12662968274,102989.12662968274,127366.75736802623,127366.75736802623,0.0,0.0,91507.89551145065,56415.09318654871,38992.002583224385,24377.630738343487,63369.633321567875,20720.986127591965,1525.6572204391737,0.0,0.8863254965813537,2.8877621659337778,0.0014959128700940735,0.0,-5.138496855767755,352745.52382896317,1553192.540185557,4.403153081365983,1553192.540185557,4.403153081365983,0.8500000000000001,0.09735688772181406,4.028046144702076,101325.0,128394.59578345242,1.2671561389928687,1.0,0.0,4.028046144701367,1.2854099619609474,1.2856996385988613,3.1336665063316613,22717.687986719626,2316.559476143191,19310.035637249952,1969.0756412485357,0.85,0.850000037351436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.741964474613,4632.441516551485,5.560765893322856,4.874101363884229,-2.46161621679643,7.335717580680659,3.4852799185411953,3.5,0.9957942624403415,0.6,0.0002253456612347185,0.9898555485799297,0.00022765509730991024,199.1217838444489,0.0,0.0,0.0,0.001609753656960304,7.670984213048969e-05,0.0001486358191042288,0.0005987119381074239,0.09735688772164237,0.07165492422607232,0.025701963495570055,0.0973568876818377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535967.5843319963,579.6603551380896,0.0,0.09735688772164237,0.07165492422619868,0.02570196349561538,0.3751151387590662,0.3751151387590662,0.13455030524877568,0.0,1.0857093002414331e-11,4.999143162605662,1.0857093002414331e-11,1.0857093002414331e-11,4.999777184988318,1.0857093002414331e-11,24377.630738343487,20720.986127591965,0.85,1.0714331257093215,0.6659571434275867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266945696790197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.52955569026,1525.6572204391737,0.3751151387590662,0.13455030524877568,6.112871282664199,3.4852799185411953
2321.0,-30.24026399391967,4.87455938357427,34.984027633239954,23.958796681277477,4.86736558241919,-26.729548315348392,-40.24327729186041,1.3566499038478395,-5.13827337413943,-5.1382733741336635,39.96896292689256,42201.48517942914,25695.03763719506,25695.03763719506,67896.5228166242,77294.25669515955,77294.25669515955,25695.03763719506,102989.2943323546,102989.2943323546,102989.2943323546,127367.61690497014,127367.61690497014,0.0,0.0,91507.8668520734,56415.09533634252,38991.968350812094,24378.322572615536,63370.29092342763,20721.574186723206,1525.6366260366708,0.0,0.8863263944919572,2.887703365766336,0.0014959128700940735,0.0,-5.13827337413943,352748.6000799773,1553195.4343778647,4.403122887024115,1553195.4343778647,4.403122887024115,0.85,0.0973536898159169,4.028046144702076,101325.0,128394.56376969875,1.2671558230416853,1.0,0.0,4.028046144701384,1.2854088922551996,1.2856985686520475,3.1336691141408135,22717.680871762095,2316.5587506194365,19310.02619451596,1969.074678357641,0.85,0.8499998879074921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.684696679674,4632.441516551485,5.5608723217273335,4.87455938357427,-2.4613592091964973,7.335918592770767,3.4852079266862623,3.5,0.9957736933389321,0.6,0.0002253456612347185,0.9898266797231572,0.00022766173700000187,199.12155459286643,0.0,0.0,0.0,0.001609753656960304,7.671216324723654e-05,0.00014863349798748194,0.0005987025885420604,0.09735368981567195,0.07165491436184776,0.025698775453824197,0.09735368977649937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535967.9161647385,579.6602465981979,0.0,0.09735368981567195,0.07165491436202805,0.025698775453888854,0.37511515068410833,0.37511515068410833,0.1345336385821099,0.0,-5.7411853049416095e-12,4.999194918372609,-5.7411853049416095e-12,-5.7411853049416095e-12,4.9998277167640595,-5.7411853049416095e-12,24378.322572615536,20721.574186723206,0.85,1.0714251398761252,0.6659506302475802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669435176182122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.527137546145,1525.6366260366708,0.37511515068410833,0.1345336385821099,6.112871282664199,3.4852079266862623
2322.0,-30.239984018248503,4.875015963459509,34.984061101797174,23.95901771904903,4.867587927580738,-26.7292741025969,-40.243006591312565,1.3568780119290664,-5.138050363855655,-5.138050363842182,39.96903011482487,42201.49580501787,25695.21041377127,25695.21041377127,67896.70621878914,77294.25140256164,77294.25140256164,25695.21041377127,102989.46181633291,102989.46181633291,102989.46181633291,127368.47670970029,127368.47670970029,0.0,0.0,91507.83822751099,56415.082629966775,38991.95066393802,24379.014893367374,63370.96555730539,20722.162659362268,1525.616061733512,0.0,0.8863272899139527,2.8876445251537413,0.0014959128700940735,0.0,-5.138050363855655,352751.6698638657,1553198.3294437078,4.40309277640874,1553198.3294437078,4.40309277640874,0.85,0.09735049224105721,4.028046144702076,101325.0,128394.532312706,1.2671555125853047,1.0,0.0,4.028046144701813,1.2854078241138178,1.285697500269952,3.1336717181405676,22717.673765447675,2316.5580259770336,19310.02158038682,1969.0742078474118,0.85,0.8499999506884501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.627690975908,4632.441516551485,5.5609783198836915,4.875015963459509,-2.4611027999714854,7.336118763430994,3.4851362648992317,3.5,0.9957532185426377,0.6,0.0002253456612347185,0.98979777973128,0.0002276683842389478,199.12132508734084,0.0,0.0,0.0,0.001609753656960304,7.671451815337204e-05,0.00014863114308134645,0.0005986931028714802,0.09735049224075554,0.07165490474975945,0.02569558749099609,0.09735049220180181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535968.2480973447,579.6601380256186,0.0,0.09735049224075554,0.0716549047499815,0.025695587491075707,0.3751151627927669,0.3751151627927669,0.13451697191544296,0.0,-1.34718902700115e-11,4.999246718677284,-1.34718902700115e-11,-1.34718902700115e-11,4.999878795980521,-1.34718902700115e-11,24379.014893367374,20722.162659362268,0.85,1.0714166278150077,0.6659437083510382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669413453012242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.52472205114,1525.616061733512,0.3751151627927669,0.13451697191544296,6.112871282664199,3.4851362648992317
2323.0,-30.239704355346873,4.875471107129635,34.984094579755315,23.959238302800827,4.867809752279706,-26.72900022348011,-40.24273596061391,1.3571056204128686,-5.137827867291264,-5.1378278672494755,39.969097325764075,42201.50536640915,25695.38275958484,25695.38275958484,67896.88812599398,77294.24633738317,77294.24633738317,25695.38275958484,102989.62909696801,102989.62909696801,102989.62909696801,127369.33683211249,127369.33683211249,0.0,0.0,91507.80974589231,56415.06877491807,38991.9344121936,24379.707735144468,63371.64214733807,20722.751574872796,1525.595530634992,0.0,0.8863281826204832,2.8875856397797066,0.0014959128700940735,0.0,-5.137827867291264,352754.73259719106,1553201.2255064265,4.403062757148094,1553201.2255064265,4.403062757148094,0.85,0.09734729502538607,4.028046144702076,101325.0,128394.49272700366,1.267155121904798,1.0,0.0,4.028046144703278,1.2854067583136255,1.2856964342295738,3.1336743164370975,22717.666694620366,2316.557304953309,19310.012975209633,1969.0733303635425,0.85,0.8499998364613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.570946540187,4632.441516551485,5.561083912979445,4.875471107129635,-2.4608470195841,7.336318126713735,3.4850649321372362,3.5,0.9957328377534961,0.6,0.0002253456612347185,0.9897689129331115,0.00022767502423057747,199.12109583873118,0.0,0.0,0.0,0.001609753656960304,7.671687251867962e-05,0.00014862878871603886,0.0005986836193793797,0.09734729502523344,0.07165489541071351,0.02569239961451993,0.09734729498543092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535968.5801436668,579.6600294158231,0.0,0.09734729502523344,0.07165489541082586,0.02569239961456021,0.37511517508552455,0.37511517508552455,0.1345003052487756,0.0,-4.177991286269389e-11,4.999298555604639,-4.177991286269389e-11,-4.177991286269389e-11,4.99992979955141,-4.177991286269389e-11,24379.707735144468,20722.751574872796,0.85,1.0714080592725495,0.6659367492527859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266939179817736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.52232209729,1525.595530634992,0.37511517508552455,0.1345003052487756,6.112871282664199,3.4850649321372362
2324.0,-30.239424739290353,4.875924819042221,34.984128066827466,23.959458467457466,4.868031145612238,-26.72872642959704,-40.242469136696286,1.3573328359190444,-5.137605842242692,-5.137605842255922,39.96916454714795,42201.53046753181,25695.5545704897,25695.5545704897,67897.08503802151,77294.24146823914,77294.24146823914,25695.5545704897,102989.79603872885,102989.79603872885,102989.79603872885,127370.19704391096,127370.19704391096,0.0,0.0,91507.78130488601,56415.07030417925,38991.9011118964,24380.401005182106,63372.30211707851,20723.34085440479,1525.5750280123461,0.0,0.8863290728729786,2.8875267164681655,0.0014959128700940735,0.0,-5.137605842242692,352757.7888607668,1553204.1220235561,4.4030328204506475,1553204.1220235561,4.4030328204506475,0.85,0.09734409812523309,4.028046144702076,101325.0,128394.46277326545,1.2671548262843864,1.0,0.0,4.028046144701684,1.2854056943553545,1.285695370031532,3.133676910247536,22717.659633875457,2316.556584957703,19310.013751417235,1969.0734095146902,0.85,0.8500001348124386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.5144623314245,4632.441516551485,5.561189079694865,4.875924819042221,-2.4605918365073176,7.336516655549539,3.4849939270834898,3.5,0.9957125505952827,0.6,0.0002253456612347185,0.9897400518781307,0.00022768166328835794,199.1208666290497,0.0,0.0,0.0,0.001609753656960304,7.671919383210713e-05,0.00014862646740261136,0.0005986742690217775,0.09734409812522254,0.07165488631242788,0.02568921181279466,0.09734409808437702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535968.91224164,579.6599207891102,0.0,0.09734409812522254,0.07165488631243565,0.02568921181279744,0.3751151875623167,0.3751151875623167,0.13448363858210663,0.0,1.3244516594568267e-11,4.9993503854161645,1.3244516594568267e-11,1.3244516594568267e-11,4.999980701053914,1.3244516594568267e-11,24380.401005182106,20723.34085440479,0.85,1.0714000086754558,0.665930210166039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669370211506796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.519925210145,1525.5750280123461,0.3751151875623167,0.13448363858210663,6.112871282664199,3.4849939270834898
2325.0,-30.23914525141971,4.876377102985059,34.984161563061924,23.95967828286814,4.868252083795794,-26.728452796631537,-40.24219854092223,1.3575596290075984,-5.137384318706722,-5.137384318717017,39.96923178816661,42201.539468736904,25695.72592685947,25695.72592685947,67897.26539559638,77294.23681515586,77294.23681515586,25695.72592685947,102989.96274201534,102989.96274201534,102989.96274201534,127371.05751418376,127371.05751418376,0.0,0.0,91507.75294742311,56415.055601004155,38991.88594046551,24381.094772168417,63372.98071263393,20723.930556343155,1525.554557333561,0.0,0.8863299604849156,2.8874677502873993,0.0014959128700940735,0.0,-5.137384318706722,352760.8382415269,1553207.019390186,4.4030029725883075,1553207.019390186,4.4030029725883075,0.8500000000000001,0.09734090157199489,4.028046144702076,101325.0,128394.42875517244,1.2671544905519116,1.0,0.0,4.0280461447018805,1.2854046323768509,1.2856943078137035,3.1336794992358064,22717.65259387098,2316.5558670770324,19310.00596580337,1969.0726156030216,0.85,0.8500000555080696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.458237521505,4632.441516551485,5.561293838388444,4.876377102985059,-2.460337272003242,7.3367143749883015,3.4849232486890025,3.5,0.9956923567682864,0.6,0.0002253456612347185,0.989711204961199,0.00022768829948080968,199.12063752497332,0.0,0.0,0.0,0.001609753656960304,7.672154802623634e-05,0.00014862411320848214,0.0005986647862191914,0.097340901571703,0.07165487747759205,0.025686024094110936,0.0973409015331505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535969.2444366687,579.659812130629,0.0,0.097340901571703,0.07165487747780692,0.02568602409418796,0.37511520022046274,0.37511520022046274,0.13446697191544144,0.0,1.028865881380625e-11,4.999402201602152,1.028865881380625e-11,1.028865881380625e-11,5.00003150631494,1.028865881380625e-11,24381.094772168417,20723.930556343155,0.85,1.071391382132993,0.6659232214451242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669348692788678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.51753670663,1525.554557333561,0.37511520022046274,0.13446697191544144,6.112871282664199,3.4849232486890025
2326.0,-30.238865986526783,4.876827962808612,34.98419506835279,23.959897609334462,4.86847255134441,-26.72817941139639,-40.2419317519292,1.3577859762141302,-5.137163292641617,-5.137163292626766,39.96929904442555,42201.56339527691,25695.89682117366,25695.89682117366,67897.46021645058,77294.23233404719,77294.23233404719,25695.89682117366,102990.12915522086,102990.12915522086,102990.12915522086,127371.9181628126,127371.9181628126,0.0,0.0,91507.72466171926,56415.05572294957,38991.85437641077,24381.789007591742,63373.64338400251,20724.52065645298,1525.5341175461913,0.0,0.8863308454928838,2.8874087426732085,0.0014959128700940735,0.0,-5.137163292641617,352763.8807949797,1553209.9174179817,4.40297321233032,1553209.9174179817,4.40297321233032,0.85,0.09733770535521923,4.028046144702076,101325.0,128394.40013766046,1.2671542081190275,1.0,0.0,4.0280461447031515,1.285403572487978,1.2856932476859768,3.1336820831340493,22717.645571681354,2316.5551510129712,19309.998628350688,1969.0718673910753,0.85,0.8499999952645417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.402271127431,4632.441516551485,5.561398188583171,4.876827962808612,-2.4600833225875123,7.336911285396124,3.4848528957101625,3.5,0.9956722559171893,0.6,0.0002253456612347185,0.989682381964358,0.00022769493055685617,199.12040860420464,0.0,0.0,0.0,0.001609753656960304,7.672386916660574e-05,0.00014862179206811274,0.0005986554365586751,0.09733770535486788,0.07165486889888154,0.02568283645598635,0.0973377053169848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535969.5767070408,579.6597034474821,0.0,0.09733770535486788,0.07165486889914018,0.025682836456079047,0.37511521305741846,0.37511521305741846,0.13445030524877577,0.0,-1.4836132322670892e-11,4.999453945166806,-1.4836132322670892e-11,-1.4836132322670892e-11,5.00008201053771,-1.4836132322670892e-11,24381.789007591742,20724.52065645298,0.85,1.0713832532088572,0.6659166357149967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669327241842923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.51515495566,1525.5341175461913,0.37511521305741846,0.13445030524877577,6.112871282664199,3.4848528957101625
2327.0,-30.238586665254836,4.877277402795065,34.98422858273552,23.96011655163022,4.868692520505608,-26.727906025262747,-40.24166119107974,1.3580118805136265,-5.136942742209385,-5.136942742230615,39.96936631982975,42201.57187084832,25696.067201625632,25696.067201625632,67897.63907247395,77294.22813426812,77294.22813426812,25696.067201625632,102990.29533589375,102990.29533589375,102990.29533589375,127372.77906135898,127372.77906135898,0.0,0.0,91507.69643272519,56415.04016930596,38991.84029268803,24382.48372546522,63374.324018153246,20725.111166645434,1525.5137079262126,0.0,0.8863317279944114,2.887349694460713,0.0014959128700940735,0.0,-5.136942742209385,352766.91682159435,1553212.816274245,4.402943536396739,1553212.816274245,4.402943536396739,0.8499999999999999,0.09733450946789607,4.028046144702076,101325.0,128394.36339143885,1.2671538454620168,1.0,0.0,4.028046144703055,1.2854025146747958,1.2856921896344087,3.133684661976224,22717.638563570457,2316.554436384541,19309.996229268214,1969.071622752746,0.85,0.8500001518746465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.346562186207,4632.441516551485,5.561502120193131,4.877277402795065,-2.459829971646503,7.337107374441568,3.484782866928576,3.5,0.9956522476938788,0.6,0.0002253456612347185,0.9896535540543047,0.00022770156314959612,199.12017963774713,0.0,0.0,0.0,0.001609753656960304,7.672622318951256e-05,0.0001486194380452059,0.0005986459544457807,0.09733450946768436,0.07165486057085747,0.025679648896826893,0.0973345094285129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535969.9090720471,579.6595947333565,0.0,0.09733450946768436,0.07165486057101332,0.025679648896882748,0.3751152260675603,0.3751152260675603,0.13443363858210838,0.0,2.120259523508139e-11,4.999505687192766,2.120259523508139e-11,2.120259523508139e-11,5.000132838830552,2.120259523508139e-11,24382.48372546522,20725.111166645434,0.85,1.0713745688715357,0.6659096175725661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669305858486464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.51277805397,1525.5137079262126,0.3751152260675603,0.13443363858210838,6.112871282664199,3.484782866928576
2328.0,-30.238307209010966,4.877725427504886,34.984262106179145,23.96033521452921,4.868912122945064,-26.727632554280312,-40.24139440208671,1.358237468214538,-5.136722652346634,-5.136722652354193,39.96943361251581,42201.59651900568,25696.237034821504,25696.237034821504,67897.8335538272,77294.22423258761,77294.22423258761,25696.237034821504,102990.46126740912,102990.46126740912,102990.46126740912,127373.64017599593,127373.64017599593,0.0,0.0,91507.66829889921,56415.04058531786,38991.808570645946,24383.178908586804,63374.98747923275,20725.702072298784,1525.4933272527728,0.0,0.8863326080732352,2.8872906074296365,0.0014959128700940735,0.0,-5.136722652346634,352769.94652860286,1553215.715879292,4.402913941971403,1553215.715879292,4.402913941971403,0.85,0.09733131389884395,4.028046144702076,101325.0,128394.33132200908,1.267153528961353,1.0,0.0,4.028046144701587,1.2854014583458464,1.2856911330674077,3.133687237204224,22717.631579085933,2316.55372416533,19309.98965520347,1969.0709523847054,0.85,0.8500001238236661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.291109843489,4632.441516551485,5.561605626986556,4.877725427504886,-2.4595772072578894,7.337302634762775,3.4847131612625035,3.5,0.9956323317892867,0.6,0.0002253456612347185,0.9896247131206007,0.00022770819912543627,199.11995056117678,0.0,0.0,0.0,0.001609753656960304,7.672854446065408e-05,0.0001486171167740644,0.0005986366042585084,0.09733131389870095,0.0716548524850983,0.02567646141360265,0.09733131385899757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535970.241522484,579.659485991267,0.0,0.09733131389870095,0.07165485248520356,0.025676461413640383,0.3751152392506535,0.3751152392506535,0.13441697191544333,0.0,7.560174708487466e-12,4.999557512742626,7.560174708487466e-12,7.560174708487466e-12,5.000184120051529,7.560174708487466e-12,24383.178908586804,20725.702072298784,0.85,1.071366421588273,0.6659030352129799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669284542515777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.510411590567,1525.4933272527728,0.3751152392506535,0.13441697191544333,6.112871282664199,3.4847131612625035
2329.0,-30.23802787907717,4.878172040317416,34.98429563902547,23.96055342340844,4.869131227101615,-26.727359246858494,-40.24112387616185,1.358462594882917,-5.136503077048303,-5.136503077046029,39.96950093327957,42201.60507641104,25696.406462496285,25696.406462496285,67898.01153890733,77294.22059537785,77294.22059537785,25696.406462496285,102990.62705787414,102990.62705787414,102990.62705787414,127374.5017019002,127374.5017019002,0.0,0.0,91507.64027873092,56415.02475976398,38991.79502107437,24383.874644026055,63375.66966510043,20726.293447422147,1525.4729807110054,0.0,0.8863334854143083,2.8872314742554126,0.0014959128700940735,0.0,-5.136503077048303,352772.96917258657,1553218.6166984255,4.402884439648058,1553218.6166984255,4.402884439648058,0.8500000000000001,0.09732811869662593,4.028046144702076,101325.0,128394.29580066158,1.2671531783929098,1.0,0.0,4.028046144701243,1.2854004041774427,1.2856900786614394,3.1336898071692416,22717.62462281798,2316.553014823409,19309.979051328755,1969.0698710904087,0.85,0.8499999173299779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.2359133173395,4632.441516551485,5.561708740549183,4.878172040317416,-2.459325068496079,7.337497108813495,3.484643777721291,3.5,0.9956125079203689,0.6,0.0002253456612347185,0.9895958861285228,0.00022771483227998376,199.11972158867238,0.0,0.0,0.0,0.001609753656960304,7.673089831230221e-05,0.00014861476292241628,0.0005986271228354519,0.09732811869637345,0.07165484467754965,0.025673274018823806,0.0973281186577229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535970.5741116871,579.659377203765,0.0,0.09732811869637345,0.07165484467773553,0.025673274018890396,0.3751152526116695,0.3751152526116695,0.13440030524877714,0.0,-2.2737367544323206e-12,4.999609446616262,-2.2737367544323206e-12,-2.2737367544323206e-12,5.0002355057196155,-2.2737367544323206e-12,24383.874644026055,20726.293447422147,0.85,1.0713576976417696,0.6658960023526271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669263293714135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.50805714181,1525.4729807110054,0.3751152526116695,0.13440030524877714,6.112871282664199,3.484643777721291
2330.0,-30.237748591461404,4.878617245594972,34.98432918110559,23.960771213192515,4.869349897191662,-26.72708602093106,-40.240857122093416,1.3586873266613333,-5.136283968986106,-5.13628396897393,39.96956826792911,42201.62918965625,25696.57536669327,25696.57536669327,67898.20455634952,77294.21718662974,77294.21718662974,25696.57536669327,102990.79255332302,102990.79255332302,102990.79255332302,127375.36337921984,127375.36337921984,0.0,0.0,91507.61232841271,56415.024331439075,38991.76444108182,24384.570825896826,63376.33526697864,20726.8852020123,1525.4526629277345,0.0,0.8863343603110523,2.887172302646771,0.0014959128700940735,0.0,-5.136283968986106,352775.98540491925,1553221.5181200875,4.402855019559471,1553221.5181200875,4.402855019559471,0.85,0.09732492381271378,4.028046144702076,101325.0,128394.26512313419,1.2671528756292543,1.0,0.0,4.02804614470179,1.2853993518598583,1.2856890261067075,3.1336923726263377,22717.617683890967,2316.5523072497713,19309.97333756169,1969.0692884483171,0.85,0.8499999254435189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.180971548358,4632.441516551485,5.561811436594353,4.878617245594972,-2.4590735200355405,7.337690765630512,3.4845747149655795,3.5,0.9955927757044513,0.6,0.0002253456612347185,0.9895670644092242,0.0002277214646076068,199.11949265138338,0.0,0.0,0.0,0.001609753656960304,7.67332194103229e-05,0.0001486124418243956,0.0005986177733455182,0.09732492381245691,0.07165483711299439,0.025670086699462528,0.09732492377391384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535970.9067695432,579.659268393784,0.0,0.09732492381245691,0.0716548371131835,0.025670086699530272,0.3751152661561458,0.3751152661561458,0.13438363858211025,0.0,-1.2164491636212915e-11,4.999661462417123,-1.2164491636212915e-11,-1.2164491636212915e-11,5.0002869579213325,-1.2164491636212915e-11,24384.570825896826,20726.8852020123,0.85,1.071349491420135,0.665889389341905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669242111920833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.505709477853,1525.4526629277345,0.3751152661561458,0.13438363858211025,6.112871282664199,3.4845747149655795
2331.0,-30.237469602684662,4.879061046983051,34.98436273235318,23.960988618806027,4.869568080581444,-26.726813112603022,-40.24059040294958,1.3589115904997169,-5.136065360343764,-5.136065360317062,39.96963561911392,42201.65228538228,25696.74383343054,25696.74383343054,67898.39611881282,77294.21393994693,77294.21393994693,25696.74383343054,102990.95777337748,102990.95777337748,102990.95777337748,127376.2252575706,127376.2252575706,0.0,0.0,91507.58446420608,56415.022809641094,38991.735171738874,24385.267484193115,63377.00265593199,20727.477361564146,1525.4323763751568,0.0,0.8863352325894662,2.887113089170451,0.0014959128700940735,0.0,-5.136065360343764,352778.9947824295,1553224.4202584114,4.402825687556416,1553224.4202584114,4.402825687556416,0.85,0.09732172926987062,4.028046144702076,101325.0,128394.23104936499,1.2671525393472982,1.0,0.0,4.028046144702376,1.2853983017351434,1.2856879757453392,3.1336949327415993,22717.610766341953,2316.551601856083,19309.97258732577,1969.0692119455443,0.85,0.8500001512454433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.126283717468,4632.441516551485,5.561913734694348,4.879061046983051,-2.458822584875951,7.337883631859002,3.4845059719581712,3.5,0.9955731348451918,0.6,0.0002253456612347185,0.9895382744332653,0.00022772809001630576,199.11926395958398,0.0,0.0,0.0,0.001609753656960304,7.673554026935884e-05,0.00014861012096535967,0.0005986084248182261,0.09732172926970921,0.07165482980835493,0.025666899461354285,0.09732172923042563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535971.2395091405,579.6591595570446,0.0,0.09732172926970921,0.07165482980847376,0.025666899461396858,0.37511527988698323,0.37511527988698323,0.1343669719154428,0.0,-2.6716406864579767e-11,4.999713481132233,-2.6716406864579767e-11,-2.6716406864579767e-11,5.000338035698292,-2.6716406864579767e-11,24385.267484193115,20727.477361564146,0.85,1.071341232204165,0.6658827416388123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266922099692854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.503370277118,1525.4323763751568,0.37511527988698323,0.1343669719154428,6.112871282664199,3.4845059719581712
2332.0,-30.237190730161213,4.879503448607111,34.98439629255181,23.96120560532438,4.869785821686616,-26.72654035318496,-40.24032371873034,1.3591354447103527,-5.135847227282397,-5.1358472272894655,39.96970298232974,42201.67500036796,25696.911805112846,25696.911805112846,67898.58680548081,77294.21086880415,77294.21086880415,25696.911805112846,102991.122673917,102991.122673917,102991.122673917,127377.08725647307,127377.08725647307,0.0,0.0,91507.5566433239,56415.02077488781,38991.70652048454,24385.96458255607,63377.671103040615,20728.06989517266,1525.4121188397662,0.0,0.8863361023877964,2.887053836993979,0.0014959128700940735,0.0,-5.135847227282397,352781.9976331579,1553227.3229189613,4.40279643898976,1553227.3229189613,4.40279643898976,0.85,0.09731853504725382,4.028046144702076,101325.0,128394.20181941603,1.2671522508701312,1.0,0.0,4.028046144703541,1.2853972535302385,1.2856869273042135,3.133697488180698,22717.60385954864,2316.5508975591706,19309.96326241307,1969.0682610690778,0.85,0.8499999991987152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.07184883929,4632.441516551485,5.5620156235381355,4.879503448607111,-2.458572244969292,7.338075693576403,3.4844375474529,3.5,0.9955535849865429,0.6,0.0002253456612347185,0.989509497356852,0.00022773471284172112,199.1190353636043,0.0,0.0,0.0,0.001609753656960304,7.67378608893863e-05,0.0001486078003453322,0.0005985990772536712,0.09731853504707119,0.07165482274802581,0.025663712299045374,0.09731853500795738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535971.5723082257,579.6590507008253,0.0,0.09731853504707119,0.07165482274816029,0.025663712299093533,0.3751152938017635,0.3751152938017635,0.13435030524877464,0.0,7.048583938740194e-12,4.999765447103698,7.048583938740194e-12,7.048583938740194e-12,5.00038888330954,7.048583938740194e-12,24385.96458255607,20728.06989517266,0.85,1.0713329414564634,0.6658760769507558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266919994856394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.50103439923,1525.4121188397662,0.3751152938017635,0.13435030524877464,6.112871282664199,3.4844375474529
2333.0,-30.236911717586338,4.8799444546102,34.98442986187966,23.96142220767217,4.870003102239795,-26.726267513728736,-40.24005326265467,1.3593588983822928,-5.13562956737303,-5.135629567362288,39.969770368637924,42201.682555032145,25697.079279629288,25697.079279629288,67898.76183466143,77294.20811219559,77294.20811219559,25697.079279629288,102991.28739182488,102991.28739182488,102991.28739182488,127377.94957775276,127377.94957775276,0.0,0.0,91507.52889400415,56415.003336841066,38991.69506351454,24386.66218592788,63378.357249442415,20728.662858038697,1525.3918919999035,0.0,0.8863369696782687,2.886994543461312,0.0014959128700940735,0.0,-5.13562956737303,352784.9939904025,1553230.2265790333,4.402767274793125,1553230.2265790333,4.402767274793125,0.85,0.09731534116017083,4.028046144702076,101325.0,128394.16429372915,1.2671518805203963,1.0,0.0,4.02804614470256,1.2853962072025746,1.285685880740752,3.1337000390473904,22717.59697052137,2316.550195073891,19309.954340086526,1969.0673512449744,0.85,0.849999864208497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.01766604841,4632.441516551485,5.562117103679496,4.8799444546102,-2.458322497776412,7.338266952386612,3.484369440354463,3.5,0.9955341258155609,0.6,0.0002253456612347185,0.9894807067317659,0.00022774133917075604,199.11880665334763,0.0,0.0,0.0,0.001609753656960304,7.674021439744304e-05,0.00014860544683727546,0.0005985895972146167,0.09731534115999729,0.07165481594313908,0.02566052521685821,0.0973153411209697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535971.905221449,579.658941807249,0.0,0.09731534115999729,0.07165481594326686,0.02566052521690397,0.3751153078951774,0.3751153078951774,0.1343336385821088,0.0,-1.0743406164692715e-11,4.999817466405489,-1.0743406164692715e-11,-1.0743406164692715e-11,5.000440213584682,-1.0743406164692715e-11,24386.66218592788,20728.662858038697,0.85,1.0713241046533877,0.665868987246485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266917896663095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.498705492028,1525.3918919999035,0.3751153078951774,0.1343336385821088,6.112871282664199,3.484369440354463
2334.0,-30.236632918431738,4.880384068941877,34.98446344023418,23.9616384258494,4.870219970520509,-26.725994907559496,-40.23978657843543,1.359581959648283,-5.135412388034695,-5.13541238804531,39.96983777021714,42201.70506502218,25697.246280198753,25697.246280198753,67898.95134522094,77294.2055474439,77294.2055474439,25697.246280198753,102991.45182764265,102991.45182764265,102991.45182764265,127378.81207842757,127378.81207842757,0.0,0.0,91507.50125610888,56415.00077368716,38991.6672026908,24387.360250784914,63379.02745347571,20729.256213167177,1525.3716950225282,0.0,0.8863378344515302,2.8869352099679713,0.0014959128700940735,0.0,-5.135412388034695,352787.98375190346,1553233.1309005658,4.402738195280682,1553233.1309005658,4.402738195280682,0.85,0.09731214760067376,4.028046144702076,101325.0,128394.13216862327,1.267151563470252,1.0,0.0,4.028046144702845,1.285395162714061,1.2856848360168551,3.133702585434518,22717.59010915626,2316.549495409366,19309.95030537098,1969.0669398184887,0.85,0.8499999433297356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.96373448905,4632.441516551485,5.562218181143531,4.880384068941877,-2.458073348160317,7.338457417102195,3.48430164957974,3.5,0.9955147570227829,0.6,0.0002253456612347185,0.9894519390315195,0.00022774796060866579,199.1185781185592,0.0,0.0,0.0,0.001609753656960304,7.67425351481614e-05,0.00014860312608655708,0.0005985802491236327,0.09731214760037207,0.07165480938784966,0.025657338212522425,0.09731214756229573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535972.2382101674,579.6588328889562,0.0,0.09731214760037207,0.0716548093880718,0.02565733821260197,0.37511532216937754,0.37511532216937754,0.13431697191544173,0.0,1.0629719326971099e-11,4.999869498511032,1.0629719326971099e-11,1.0629719326971099e-11,5.000491380068581,1.0629719326971099e-11,24387.360250784914,20729.256213167177,0.85,1.0713157660089236,0.6658623011531842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669158050932654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.49638868627,1525.3716950225282,0.37511532216937754,0.13431697191544173,6.112871282664199,3.48430164957974
2335.0,-30.236354312485656,4.88082229512765,34.98449702765988,23.96185422493147,4.870436339267246,-26.725722525245743,-40.23951619220895,1.3598045520272468,-5.135195708185677,-5.135195708177042,39.969905191146346,42201.71124997862,25697.41285770732,25697.41285770732,67899.12410768594,77294.20316596597,77294.20316596597,25697.41285770732,102991.6160236733,102991.6160236733,102991.6160236733,127379.67483308242,127379.67483308242,0.0,0.0,91507.47367740898,56414.98176142119,38991.65768443088,24388.05880940912,63379.71649384,20729.849987997753,1525.3515297472059,0.0,0.886338696596075,2.886875833836589,0.0014959128700940735,0.0,-5.135195708185677,352790.9666570913,1553236.036060381,4.402709204201672,1553236.036060381,4.402709204201672,0.85,0.09730895438544651,4.028046144702076,101325.0,128394.09609051482,1.2671512074070055,1.0,0.0,4.028046144703915,1.2853941204228114,1.2856837934907175,3.1337051264690006,22717.583262486954,2316.5487972433966,19309.946741939202,1969.0665764495727,0.85,0.8500000426464945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.910053264434,4632.441516551485,5.562318867993868,4.88082229512765,-2.4578248094189905,7.33864710454664,3.484234173994147,3.5,0.995495478284042,0.6,0.0002253456612347185,0.9894231921685607,0.00022775457763509553,199.11834974266998,0.0,0.0,0.0,0.001609753656960304,7.674488818088974e-05,0.00014860077305382875,0.000598570770999223,0.0973089543852078,0.07165480309467016,0.025654151290537632,0.09730895434676642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535972.5712945347,579.658723939355,0.0,0.0973089543852078,0.07165480309484595,0.02565415129060056,0.375115336623663,0.375115336623663,0.13430030524877604,0.0,-8.640199666842818e-12,4.99992149481983,-8.640199666842818e-12,-8.640199666842818e-12,5.000542280638399,-8.640199666842818e-12,24388.05880940912,20729.849987997753,0.85,1.0713068449002165,0.6658551597352174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266913720128132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.49407690542,1525.3515297472059,0.375115336623663,0.13430030524877604,6.112871282664199,3.484234173994147
2336.0,-30.23607573845302,4.881259137521481,34.98453062397413,23.962069604918383,4.870652277556434,-26.725450214705614,-40.23924954291431,1.3600267538089126,-5.134979487478233,-5.134979487468034,39.969972624898425,42201.733027046605,25697.578912740224,25697.578912740224,67899.31193978683,77294.20100486043,77294.20100486043,25697.578912740224,102991.77991760065,102991.77991760065,102991.77991760065,127380.53772353164,127380.53772353164,0.0,0.0,91507.44615770159,56414.97817988754,38991.63108646005,24388.75780593099,63380.38889239104,20730.44413504134,1525.331392572468,0.0,0.8863395563417615,2.886816420167782,0.0014959128700940735,0.0,-5.134979487478233,352793.94326126494,1553238.9417776735,4.402680293826381,1553238.9417776735,4.402680293826381,0.85,0.09730576148093648,4.028046144702076,101325.0,128394.06958869434,1.267150945854373,1.0,0.0,4.028046144703825,1.285393079962224,1.2856827527956545,3.1337076630445644,22717.576430463087,2316.548100570846,19309.94357110129,1969.06625311409,0.85,0.8500001586968432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.856621381196,4632.441516551485,5.56241914387755,4.881259137521481,-2.4575768513558947,7.338835988877376,3.4841670123417576,3.5,0.9954762892405021,0.6,0.0002253456612347185,0.9893944494991843,0.00022776119408066708,199.11812139346426,0.0,0.0,0.0,0.001609753656960304,7.674720875834445e-05,0.00014859845247637403,0.000598561423606153,0.09730576148080376,0.07165479703863031,0.025650964442173445,0.09730576144175689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535972.9044423035,579.6586149689947,0.0,0.09730576148080376,0.07165479703872804,0.02565096444220843,0.3751153512545331,0.3751153512545331,0.13428363858210898,0.0,-1.0174971976084635e-11,4.999973457301564,-1.0174971976084635e-11,-1.0174971976084635e-11,5.0005932319019735,-1.0174971976084635e-11,24388.75780593099,20730.44413504134,0.85,1.0712984430415555,0.6658484393129531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669116417509323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.491770547254,1525.331392572468,0.3751153512545331,0.13428363858210898,6.112871282664199,3.4841670123417576
2337.0,-30.235797274120376,4.881694599913652,34.98456422923355,23.96228463565933,4.87086776553746,-26.72517804795421,-40.23898296346886,1.3602485393713704,-5.134763750701836,-5.134763750712602,39.97004007807665,42201.754446796054,25697.74451293951,25697.74451293951,67899.49895973556,77294.19906714624,77294.19906714624,25697.74451293951,102991.94358008575,102991.94358008575,102991.94358008575,127381.40087087805,127381.40087087805,0.0,0.0,91507.41872337228,56414.974103022316,38991.60513372218,24389.457290792307,63381.062424514486,20731.03869717346,1525.3112861657148,0.0,0.8863404135381595,2.886756965137941,0.0014959128700940735,0.0,-5.134763750701836,352796.913223053,1553241.8483352659,4.402651469212945,1553241.8483352659,4.402651469212945,0.85,0.09730256891117442,4.028046144702076,101325.0,128394.03479113606,1.267150602429174,1.0,0.0,4.028046144701665,1.2853920414522642,1.285681714051659,3.1337101948687196,22717.569619635127,2316.5474060596766,19309.936325411043,1969.0655142593082,0.85,0.8500000945841135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.803438049419,4632.441516551485,5.562519024356944,4.881694599913652,-2.4573294915078647,7.339024091421516,3.484100163622443,3.5,0.9954571896064123,0.6,0.0002253456612347185,0.9893657190484912,0.00022776780809773917,199.1178931347039,0.0,0.0,0.0,0.001609753656960304,7.674952879276964e-05,0.00014859613244194885,0.0005985520784004311,0.09730256891101768,0.0716547912371828,0.02564777767383489,0.0973025688719987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535973.237686095,579.658505967202,0.0,0.09730256891101768,0.0716547912372982,0.02564777767387622,0.375115366059283,0.375115366059283,0.1342669719154419,0.0,1.0743406164692715e-11,5.000025399837284,1.0743406164692715e-11,1.0743406164692715e-11,5.000644171506508,1.0743406164692715e-11,24389.457290792307,20731.03869717346,0.85,1.0712900093873061,0.6658417014870562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669095699409756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.489472836623,1525.3112861657148,0.375115366059283,0.1342669719154419,6.112871282664199,3.484100163622443
2338.0,-30.235518917745427,4.882128686246519,34.984597843416054,23.96249921238052,4.871082787769935,-26.724906024894764,-40.238716384023405,1.360469894919156,-5.1345484894483775,-5.134548489454153,39.970107548502114,42201.77551622217,25697.909640055914,25697.909640055914,67899.68515627808,77294.19734781815,77294.19734781815,25697.909640055914,102992.10698787405,102992.10698787405,102992.10698787405,127382.26423521897,127382.26423521897,0.0,0.0,91507.39136275512,56414.9695311587,38991.57981288491,24390.15724734492,63381.73706022983,20731.63366024318,1525.291209632853,0.0,0.8863412682362023,2.886697470022711,0.0014959128700940735,0.0,-5.1345484894483775,352799.8766580695,1553244.75563914,4.402622728648319,1553244.75563914,4.402622728648319,0.85,0.09729937666762542,4.028046144702076,101325.0,128394.00071736696,1.267150266147219,1.0,0.0,4.028046144702145,1.2853910049575192,1.2856806773233322,3.1337127217839824,22717.562827106896,2316.54671341456,19309.929511933486,1969.0648194779549,0.85,0.8500000488121298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.750502349621,4632.441516551485,5.562618506559146,4.882128686246519,-2.457082723074663,7.339211409321182,3.4840336266732836,3.5,0.9954381790495096,0.6,0.0002253456612347185,0.9893370006356549,0.00022777441972748677,199.11766496496006,0.0,0.0,0.0,0.001609753656960304,7.67518488920386e-05,0.0001485938123426799,0.0005985427329335155,0.09729937666736346,0.07165478568403198,0.02564459098333148,0.0972993766290094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535973.5710151457,579.6583969374984,0.0,0.09729937666736346,0.07165478568422491,0.02564459098340051,0.3751153810365682,0.3751153810365682,0.13425030524877615,0.0,5.7980287238024175e-12,5.000077321177969,5.7980287238024175e-12,5.7980287238024175e-12,5.000695101138376,5.7980287238024175e-12,24390.15724734492,20731.63366024318,0.85,1.0712815442681063,0.6658349466837592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669075046802447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.487182214143,1525.291209632853,0.3751153810365682,0.13425030524877615,6.112871282664199,3.4840336266732836
2339.0,-30.23524058789011,4.882561400603949,34.984631466463185,23.962713439855747,4.871297402233068,-26.72463406649603,-40.238449804577954,1.360690880839085,-5.134333695472776,-5.13433369546823,39.970175035070795,42201.79651704253,25698.074277108426,25698.074277108426,67899.87079415095,77294.19585432194,77294.19585432194,25698.074277108426,102992.27013143036,102992.27013143036,102992.27013143036,127383.12779679334,127383.12779679334,0.0,0.0,91507.36407354916,56414.96473627007,38991.554819198995,24390.85766536299,63382.41248456198,20732.22901555854,1525.2711622527675,0.0,0.8863421204818569,2.8866379357915597,0.0014959128700940735,0.0,-5.134333695472776,352802.8336796818,1553247.6636442677,4.402594070586459,1553247.6636442677,4.402594070586459,0.85,0.09729618474347262,4.028046144702076,101325.0,128393.96725603486,1.267149935909547,1.0,0.0,4.028046144702838,1.2853899701952198,1.2856796423278414,3.1337152444797063,22717.556052307158,2316.546022577247,19309.923069973247,1969.064162580825,0.85,0.8500000187305431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.69781340379,4632.441516551485,5.562717587835924,4.882561400603949,-2.456836539367262,7.339397939971211,3.4839674003835546,3.5,0.9954192572524442,0.6,0.0002253456612347185,0.9893082858579193,0.00022778103090413394,199.11743681747734,0.0,0.0,0.0,0.001609753656960304,7.675416905615244e-05,0.00014859149217856605,0.0005985333872054017,0.0972961847433204,0.07165478037433842,0.025641404368981977,0.09729618470447704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535973.9044240027,579.6582878816704,0.0,0.0972961847433204,0.07165478037445054,0.025641404369022087,0.3751153961852243,0.3751153961852243,0.13423363858210993,0.0,-4.547473508864641e-12,5.000129233296491,-4.547473508864641e-12,-4.547473508864641e-12,5.000746085075093,-4.547473508864641e-12,24390.85766536299,20732.22901555854,0.85,1.0712730571858444,0.6658281826574777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669054459500015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.48489871105,1525.2711622527675,0.3751153961852243,0.13423363858210993,6.112871282664199,3.4839674003835546
