time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2340.0,-30.234962269710085,4.8829927467298955,34.984665098588756,23.962927318085008,4.871511542729527,-26.724362166025188,-40.23817948820067,1.3609114390446058,-5.134119383266523,-5.134119383275142,39.970242545596626,42201.80182698193,25698.238464886414,25698.238464886414,67900.04029186834,77294.1946347225,77294.1946347225,25698.238464886414,102992.43309960891,102992.43309960891,102992.43309960891,127383.99169729075,127383.99169729075,0.0,0.0,91507.33687098122,56414.94406324065,38991.54756415619,24391.558597681844,63383.10616183803,20732.824808029567,1525.2511462540115,0.0,0.8863429701729562,2.8865783592319993,0.0014959128700940735,0.0,-5.134119383266523,352805.7840882761,1553250.572685078,4.402565498462567,1553250.572685078,4.402565498462567,0.85,0.09729299315962223,4.028046144702076,101325.0,128393.93446281592,1.2671496122656394,1.0,0.0,4.028046144703837,1.2853889374373457,1.2856786093372277,3.1337177622927976,22717.54929901612,2316.5453339332107,19309.912564714472,1969.0630913425557,0.85,0.8499998089825108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.645370373052,4632.441516551485,5.562816277997372,4.8829927467298955,-2.456590950432828,7.339583697162723,3.48390148369179,3.5,0.9954004239119401,0.6,0.0002253456612347185,0.9892795731836003,0.000227787641980248,199.11720868008763,0.0,0.0,0.0,0.001609753656960304,7.67565218107259e-05,0.00014858913942399258,0.0005985239102014126,0.0972929931593999,0.07165477532321812,0.025638217836181778,0.09729299312103021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535974.2379512679,579.6581787870878,0.0,0.0972929931593999,0.07165477532338185,0.025638217836240373,0.37511541150503186,0.37511541150503186,0.13421697191544302,0.0,8.640199666842818e-12,5.0001811931199995,8.640199666842818e-12,8.640199666842818e-12,5.000797316708713,8.640199666842818e-12,24391.558597681844,20732.824808029567,0.85,1.0712640071393327,0.6658209794771933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669033937308372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.482623955228,1525.2511462540115,0.37511541150503186,0.13421697191544302,6.112871282664199,3.48390148369179
2341.0,-30.23468423097704,4.8834227285512775,34.984698739557096,23.96314077721911,4.871725262176557,-26.72409055908992,-40.23791294367982,1.3611315902894405,-5.1339055429776295,-5.133905542978052,39.97031006741493,42201.82186157683,25698.40218143414,25698.40218143414,67900.22404301097,77294.19356025367,77294.19356025367,25698.40218143414,102992.59574168781,102992.59574168781,102992.59574168781,127384.85570583829,127384.85570583829,0.0,0.0,91507.30975650366,56414.93805782705,38991.524109640675,24392.259964150475,63383.78407379115,20733.420969527902,1525.2311588833652,0.0,0.8863438174057624,2.8865187444338694,0.0014959128700940735,0.0,-5.1339055429776295,352808.72801933746,1553253.4822172308,4.4025370090393485,1553253.4822172308,4.4025370090393485,0.85,0.09728980189049877,4.028046144702076,101325.0,128393.90239338615,1.2671492957649755,1.0,0.0,4.028046144700769,1.2853879065867095,1.2856775782542817,3.133720275460171,22717.542567594333,2316.5446475192175,19309.91145489504,1969.0629781724685,0.85,0.850000011992488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.593172342318,4632.441516551485,5.562914573363616,4.8834227285512775,-2.4563459484181926,7.33976867696947,3.4838358754407905,3.5,0.9953816786973687,0.6,0.0002253456612347185,0.9892508902358963,0.00022779424659499943,199.1169807722826,0.0,0.0,0.0,0.001609753656960304,7.675884180145629e-05,0.00014858681943326221,0.0005985145651716953,0.09728980189036666,0.07165477051227172,0.02563503137809495,0.0972898018514258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535974.5715343746,579.6580696742187,0.0,0.09728980189036666,0.07165477051236901,0.02563503137812975,0.3751154269992627,0.3751154269992627,0.13420030524877694,0.0,3.979039320256561e-13,5.000233112588148,3.979039320256561e-13,3.979039320256561e-13,5.0008481747040605,3.979039320256561e-13,24392.259964150475,20733.420969527902,0.85,1.0712554486169805,0.6658141743706187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669013480049542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.48035824317,1525.2311588833652,0.3751154269992627,0.13420030524877694,6.112871282664199,3.4838358754407905
2342.0,-30.23440629332348,4.883851349717352,34.98473238940587,23.963353782333456,4.871938506124435,-26.72381909072005,-40.237646469008155,1.3613513035210631,-5.133692186319536,-5.133692186362292,39.97037760801581,42201.841570582445,25698.565460071066,25698.565460071066,67900.40703065351,77294.19268487734,77294.19268487734,25698.565460071066,102992.75814494841,102992.75814494841,102992.75814494841,127385.71996023564,127385.71996023564,0.0,0.0,91507.2826893518,56414.931575057235,38991.50123810508,24392.961815287224,63384.463053392305,20734.01754299414,1525.2112021639523,0.0,0.886344662093309,2.886459088466205,0.0014959128700940735,0.0,-5.133692186319536,352811.66531149397,1553256.3925632094,4.4025086052408575,1553256.3925632094,4.4025086052408575,0.85,0.09728661095449598,4.028046144702076,101325.0,128393.87099206948,1.2671489858580753,1.0,0.0,4.028046144704457,1.2853868777887036,1.2856765492244286,3.133722783627343,22717.5358479216,2316.5439623032944,19309.90629212861,1969.0624517168055,0.85,0.8500000361568814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.54121844532,4632.441516551485,5.563012482161544,4.883851349717352,-2.4561015414063228,7.339952891123675,3.4837705745347907,3.5,0.9953630212956545,0.6,0.0002253456612347185,0.9892222186122582,0.00022780084898502102,199.11675294785366,0.0,0.0,0.0,0.001609753656960304,7.676116124902979e-05,0.0001485844999856887,0.000598505222329839,0.09728661095426885,0.07165476595467724,0.025631844999591615,0.09728661091634441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535974.9052103267,579.6579605309588,0.0,0.09728661095426885,0.07165476595484452,0.025631844999651456,0.37511544266522384,0.37511544266522384,0.13418363858211024,0.0,4.274625098332763e-11,5.000284976611226,4.274625098332763e-11,4.274625098332763e-11,5.000898894295517,4.274625098332763e-11,24392.961815287224,20734.01754299414,0.85,1.0712468601880745,0.6658073530580113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266899308753689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.47809621013,1525.2112021639523,0.37511544266522384,0.13418363858211024,6.112871282664199,3.4837705745347907
2343.0,-30.234128548327412,4.884278614284596,34.9847660479685,23.96356640327724,4.872151285591822,-26.723547842193234,-40.23738376619292,1.3615705794577482,-5.133479292951506,-5.1334792929495645,39.970445161525596,42201.876310903084,25698.728251930705,25698.728251930705,67900.60456283379,77294.19199483731,77294.19199483731,25698.728251930705,102992.92024676802,102992.92024676802,102992.92024676802,127386.58435393148,127386.58435393148,0.0,0.0,91507.2556974719,56414.94001353814,38991.46187103752,24393.66410716346,63385.12597820098,20734.614491088938,1525.1912738121173,0.0,0.8863455043610966,2.8863993945374853,0.0014959128700940735,0.0,-5.133479292951506,352814.5962446449,1553259.3034675454,4.402480282846635,1553259.3034675454,4.402480282846635,0.85,0.09728342032991699,4.028046144702076,101325.0,128393.84031454205,1.2671486830944194,1.0,0.0,4.028046144703047,1.2853858510399547,1.2856755222442944,3.1337252868025143,22717.529146935827,2316.543278992911,19309.901568892416,1969.061970080753,0.85,0.8500000789697221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.4895077543015,4632.441516551485,5.563109994901529,4.884278614284596,-2.455857713763024,7.34013632804762,3.4837055798008087,3.5,0.9953444513716596,0.6,0.0002253456612347185,0.989193567758275,0.00022780744697460995,199.1165252818661,0.0,0.0,0.0,0.001609753656960304,7.676344792905921e-05,0.0001485822133056593,0.0005984960114771624,0.09728342032958939,0.07165476163445152,0.02562865869513788,0.09728342029200124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535975.2389501049,579.6578513667966,0.0,0.09728342032958939,0.07165476163469281,0.025628658695224186,0.37511545849981853,0.37511545849981853,0.13416697191544613,0.0,-1.9326762412674725e-12,5.000336760457458,-1.9326762412674725e-12,-1.9326762412674725e-12,5.000949474095705,-1.9326762412674725e-12,24393.66410716346,20734.614491088938,0.85,1.071238772739613,0.6658009376745089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266897275959695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.47584142009,1525.1912738121173,0.37511545849981853,0.13416697191544613,6.112871282664199,3.4837055798008087
2344.0,-30.233850555483738,4.884704526534761,34.984799715325394,23.963778709899657,4.872363702767398,-26.723276406882352,-40.23711729152126,1.361789554166009,-5.133266850255666,-5.1332668502478365,39.970512734805105,42201.896262427246,25698.890529980163,25698.890529980163,67900.78679240741,77294.19160707749,77294.19160707749,25698.890529980163,102993.08213705765,102993.08213705765,102993.08213705765,127387.44901244558,127387.44901244558,0.0,0.0,91507.22876064866,56414.93341599842,38991.4392718336,24394.36687538793,63385.806147221534,20735.21184407974,1525.1713741653887,0.0,0.8863463442483412,2.886339661938026,0.0014959128700940735,0.0,-5.133266850255666,352817.52099237125,1553262.2152303103,4.402452040537679,1553262.2152303103,4.402452040537679,0.85,0.09728023001975827,4.028046144702076,101325.0,128393.81013809949,1.2671483852760868,1.0,0.0,4.02804614469992,1.28538482570333,1.2856744966766023,3.13372778653897,22717.522459618387,2316.5425970763094,19309.897148424392,1969.0615193184617,0.85,0.85000013459869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.438039444036,4632.441516551485,5.563207106696707,4.884704526534761,-2.4556144555932384,7.340318982127999,3.4836408901947893,3.5,0.9953259686270827,0.6,0.0002253456612347185,0.9891648922337679,0.0002278140510282717,199.11629741324057,0.0,0.0,0.0,0.001609753656960304,7.676576750531768e-05,0.0001485798937294008,0.000598486668116957,0.09728023001972813,0.07165475755391774,0.02562547246581038,0.0972802299802765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535975.5727876043,579.6577421706497,0.0,0.09728023001972813,0.07165475755393995,0.025625472465818325,0.37511547449903204,0.37511547449903204,0.13415030524877883,0.0,-7.844391802791506e-12,5.0003885740578085,-7.844391802791506e-12,-7.844391802791506e-12,5.00100054691535,-7.844391802791506e-12,24394.36687538793,20735.21184407974,0.85,1.07123015261018,0.6657941079807049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266895249603694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.473592035065,1525.1713741653887,0.37511547449903204,0.13415030524877883,6.112871282664199,3.4836408901947893
2345.0,-30.233572743147942,4.88512908981047,34.98483339181485,23.963990597426914,4.872575613239244,-26.723005184627638,-40.23684704499317,1.3620080547189382,-5.133054900943705,-5.133054901000754,39.97058033552716,42201.899933695284,25699.052406914867,25699.052406914867,67900.95234061015,77294.19148264604,77294.19148264604,25699.052406914867,102993.24388956091,102993.24388956091,102993.24388956091,127388.31407364552,127388.31407364552,0.0,0.0,91507.20195537707,56414.910406426294,38991.435054389745,24395.070184084612,63386.50523847436,20735.80965647192,1525.1515072308046,0.0,0.8863471815093751,2.8862798851391833,0.0014959128700940735,0.0,-5.133054900943705,352820.43896653305,1553265.1281779904,4.40242388657457,1553265.1281779904,4.40242388657457,0.85,0.09727704006157374,4.028046144702076,101325.0,128393.7717772712,1.2671480066841472,1.0,0.0,4.028046144701963,1.2853838025885413,1.2856734733312472,3.1337302808626384,22717.515804959865,2316.5419184899906,19309.88421813706,1969.0602007960988,0.85,0.8499998144128583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.38681274869,4632.441516551485,5.563303842836895,4.88512908981047,-2.4553717976948386,7.340500887505309,3.483576504747397,3.5,0.9953075727849706,0.6,0.0002253456612347185,0.9891362362247645,0.00022782065096997668,199.11606969309707,0.0,0.0,0.0,0.001609753656960304,7.676811998055798e-05,0.00014857754125416052,0.000598477192238135,0.09727704006132547,0.07165475374025676,0.02562228632106871,0.0972770400234166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535975.9067607325,579.6576329301173,0.0,0.09727704006132547,0.07165475374043963,0.025622286321134113,0.37511549066626826,0.37511549066626826,0.13413363858211128,0.0,5.707079253625125e-11,5.000440458187427,5.707079253625125e-11,5.707079253625125e-11,5.00105177187811,5.707079253625125e-11,24395.070184084612,20735.80965647192,0.85,1.0712209497140033,0.6657868228406377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668932296653397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.471356873426,1525.1515072308046,0.37511549066626826,0.13413363858211128,6.112871282664199,3.483576504747397
2346.0,-30.233295199018993,4.885552308199955,34.984867077014485,23.964202135708206,4.872787142435597,-26.722734241917095,-40.23658441202713,1.3622261853337763,-5.132843409013617,-5.132843409039231,39.97064794221091,42201.9340450075,25699.21379326183,25699.21379326183,67901.14783826933,77294.19146402882,77294.19146402882,25699.21379326183,102993.40525729065,102993.40525729065,102993.40525729065,127389.17914615112,127389.17914615112,0.0,0.0,91507.17521001882,56414.91779099786,38991.3971322455,24395.773888860465,63387.17102110597,20736.407805531395,1525.1316671192872,0.0,0.8863480164059264,2.886220072709071,0.0014959128700940735,0.0,-5.132843409013617,352823.35066265205,1553268.0413881198,4.402395812156035,1553268.0413881198,4.402395812156035,0.85,0.09727385040105896,4.028046144702076,101325.0,128393.74299273094,1.267147722602822,1.0,0.0,4.0280461447023415,1.2853827812075884,1.2856724517201186,3.133732770963227,22717.509165175394,2316.541241420403,19309.88064607719,1969.0598365473622,0.85,0.8499999056092866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.335826682656,4632.441516551485,5.563400185112228,4.885552308199955,-2.4551297129581227,7.340682021158077,3.4835124222131273,3.5,0.9952892634894649,0.6,0.0002253456612347185,0.9891076087751155,0.00022782724471585104,199.11584219332028,0.0,0.0,0.0,0.001609753656960304,7.677040624418904e-05,0.00014857525499052944,0.00059846798306273,0.09727385040080902,0.07165475015429044,0.025619100246518582,0.09727385036326579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535976.2407633656,579.6575236799112,0.0,0.09727385040080902,0.07165475015447456,0.025619100246584398,0.3751155070067438,0.3751155070067438,0.13411697191544783,0.0,2.5636381906224415e-11,5.000492278569197,2.5636381906224415e-11,2.5636381906224415e-11,5.001102465241502,2.5636381906224415e-11,24395.773888860465,20736.407805531395,0.85,1.0712127824045081,0.6657803679384203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26689121612874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.469127362037,1525.1316671192872,0.3751155070067438,0.13411697191544783,6.112871282664199,3.4835124222131273
2347.0,-30.233017748147958,4.885974185105477,34.98490077114827,23.96441315012055,4.872998133125305,-26.72246343693383,-40.23631800720466,1.3624438219112769,-5.132632405318475,-5.132632405313767,39.970715572839126,42201.9521835599,25699.374771337425,25699.374771337425,67901.32695489732,77294.19167679628,77294.19167679628,25699.374771337425,102993.5664481337,102993.5664481337,102993.5664481337,127390.0445588184,127390.0445588184,0.0,0.0,91507.14851600531,56414.9090227694,38991.37721470657,24396.478110684686,63387.855325391254,20737.006394081982,1525.111858763238,0.0,0.8863488487154141,2.886160217377208,0.0014959128700940735,0.0,-5.132632405318475,352826.255655839,1553270.9556320421,4.402367824766322,1553270.9556320421,4.402367824766322,0.85,0.09727066108362065,4.028046144702076,101325.0,128393.71025518807,1.2671473995083944,1.0,0.0,4.028046144702542,1.2853817621415478,1.2856714324244238,3.1337352554240634,22717.50253813773,2316.540565650628,19309.87307738083,1969.0590647551235,0.85,0.849999820401198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.285080443663,4632.441516551485,5.563496152281016,4.885974185105477,-2.454888223543107,7.340862408648584,3.4834486415769725,3.5,0.9952710404505636,0.6,0.0002253456612347185,0.9890789918378434,0.00022783383642189747,199.11561477050552,0.0,0.0,0.0,0.001609753656960304,7.677272540677198e-05,0.00014857293582794652,0.0005984586413688289,0.09727066108342788,0.07165474682917423,0.02561591425425365,0.09727066104491813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535976.5748843454,579.6574143909685,0.0,0.09727066108342788,0.07165474682931623,0.02561591425430441,0.3751155235165328,0.3751155235165328,0.1341003052487819,0.0,-4.718003765447065e-12,5.000544061116557,-4.718003765447065e-12,-4.718003765447065e-12,5.001153165270409,-4.718003765447065e-12,24396.478110684686,20737.006394081982,0.85,1.0712040438398946,0.6657734666510333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668892089744674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.466901737982,1525.111858763238,0.3751155235165328,0.1341003052487819,6.112871282664199,3.4834486415769725
2348.0,-30.232740296778527,4.886394725147745,34.98493447385774,23.964623954985314,4.87320880215425,-26.72219266372253,-40.23605537423862,1.3626611690982553,-5.132421830926319,-5.132421830932692,39.97078321089438,42201.98602127277,25699.535194927816,25699.535194927816,67901.52121620059,77294.19209030464,77294.19209030464,25699.535194927816,102993.72728523245,102993.72728523245,102993.72728523245,127390.91001149372,127390.91001149372,0.0,0.0,91507.12189208201,56414.91582305028,38991.34007670192,24397.182726261264,63388.52280296318,20737.605317322075,1525.092075753743,0.0,0.8863496787985026,2.886100328399314,0.0014959128700940735,0.0,-5.132421830926319,352829.15475729853,1553273.8702031397,4.402339912277357,1553273.8702031397,4.402339912277357,0.85,0.09726747204968614,4.028046144702076,101325.0,128393.68275119795,1.2671471280651168,1.0,0.0,4.028046144701951,1.2853807444321677,1.2856704144856954,3.133737736581322,22717.495928500615,2316.5398916552153,19309.870292753385,1969.0587808021482,0.85,0.8499999451316227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.234573070169,4632.441516551485,5.563591713820815,4.886394725147745,-2.4546472855362054,7.34104201068395,3.4833851616238047,3.5,0.9952529033210871,0.6,0.0002253456612347185,0.9890503757422092,0.0002278404283155074,199.11538734780174,0.0,0.0,0.0,0.001609753656960304,7.677501179721297e-05,0.0001485706494375055,0.0005984494316826277,0.09726747204959252,0.07165474372095124,0.02561272832864129,0.09726747201110184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535976.9090420706,579.6573050899915,0.0,0.09726747204959252,0.07165474372102021,0.025612728328665936,0.3751155401940243,0.3751155401940243,0.13408363858211397,0.0,6.366462912410498e-12,5.000595798595157,6.366462912410498e-12,6.366462912410498e-12,5.001203903408452,6.366462912410498e-12,24397.182726261264,20737.605317322075,0.85,1.0711958287348895,0.6657669899084631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668872081863478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.46468349713,1525.092075753743,0.3751155401940243,0.13408363858211397,6.112871282664199,3.4833851616238047
2349.0,-30.23246285843996,4.886813931422577,34.98496818567998,23.964834270905726,4.873418950508091,-26.721921954293293,-40.23578523248432,1.3628780463615267,-5.1322117559946605,-5.132211755998833,39.97085088174491,42201.988487751136,25699.695247020045,25699.695247020045,67901.68373477118,77294.1928017279,77294.1928017279,25699.695247020045,102993.88804874795,102993.88804874795,102993.88804874795,127391.77596552984,127391.77596552984,0.0,0.0,91507.09536059994,56414.89104662352,38991.33812664047,24397.887916781903,63389.22604342237,20738.204729264617,1525.0723266931573,0.0,0.8863505062052558,2.886040393300828,0.0014959128700940735,0.0,-5.1322117559946605,352832.0470010338,1553276.7861880371,4.402312089818435,1553276.7861880371,4.402312089818435,0.85,0.09726428337890441,4.028046144702076,101325.0,128393.64706282213,1.2671467758482322,1.0,0.0,4.028046144703619,1.285379728924771,1.2856693987494467,3.1337402123741005,22717.489341812896,2316.5392199999897,19309.86348725259,1969.0580868341983,0.85,0.8499998920088249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.184303897542,4632.441516551485,5.563686910118599,4.886813931422577,-2.4544069497974403,7.341220881220018,3.4833219815117316,3.5,0.9952348518604948,0.6,0.0002253456612347185,0.9890217618835261,0.0002278470200752334,199.11515993629865,0.0,0.0,0.0,0.001609753656960304,7.67773636222091e-05,0.0001485682976125094,0.0005984399584230191,0.09726428337865878,0.07165474088801257,0.025609542490646203,0.09726428334063042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535977.2433618662,579.6571957359726,0.0,0.09726428337865878,0.07165474088819354,0.025609542490710874,0.3751155570374653,0.3751155570374653,0.13406697191544698,0.0,4.149569576838985e-12,5.000647587799051,4.149569576838985e-12,4.149569576838985e-12,5.00125494701615,4.149569576838985e-12,24397.887916781903,20738.204729264617,0.85,1.0711865087019319,0.665759642795485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668852137424282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.46247451463,1525.0723266931573,0.3751155570374653,0.13406697191544698,6.112871282664199,3.4833219815117316
2350.0,-30.23218551185315,4.88723180841646,34.98500190631371,23.965044237580173,4.873628708360036,-26.72165136647636,-40.23552263444287,1.3630945629831326,-5.132002113892497,-5.1320021138821605,39.970918562045455,42202.02201283202,25699.854760734124,25699.854760734124,67901.87677356615,77294.19371972793,77294.19371972793,25699.854760734124,102994.04848046205,102994.04848046205,102994.04848046205,127392.64199412055,127392.64199412055,0.0,0.0,91507.06891480133,56414.897207904854,38991.301896551646,24398.593513658503,63389.89541021015,20738.804486609726,1525.0526035052017,0.0,0.8863513313604173,2.8859804237838604,0.0014959128700940735,0.0,-5.132002113892497,352834.9333042648,1553279.7025864879,4.402284343106774,1553279.7025864879,4.402284343106774,0.85,0.09726109499716584,4.028046144702076,101325.0,128393.61621826646,1.2671464714361358,1.0,0.0,4.028046144703844,1.285378715107646,1.2856683847038504,3.133742684049923,22717.482776396897,2316.5385505138756,19309.861537436096,1969.0578880082492,0.85,0.8500000518322715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.134271901225,4632.441516551485,5.563781706253828,4.88723180841646,-2.454167166811224,7.341398975227683,3.4832590999465523,3.5,0.9952168856990149,0.6,0.0002253456612347185,0.9889931583802016,0.0002278536098306235,199.11493260052214,0.0,0.0,0.0,0.001609753656960304,7.677964983629884e-05,0.00014856601139841963,0.0005984307494471689,0.09726109499693027,0.0716547382763116,0.025606356720618676,0.09726109495937514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535977.5777284034,579.6570863666451,0.0,0.09726109499693027,0.07165473827648515,0.025606356720680686,0.37511557405129553,0.37511557405129553,0.13405030524877992,0.0,-1.0345502232667059e-11,5.000699403078727,-1.0345502232667059e-11,-1.0345502232667059e-11,5.001306041044927,-1.0345502232667059e-11,24398.593513658503,20738.804486609726,0.85,1.0711782427492262,0.6657531415651237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668832256279887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.46027451945,1525.0526035052017,0.37511557405129553,0.13405030524877992,6.112871282664199,3.4832590999465523
2351.0,-30.23190842476314,4.887648359418016,34.98503563582916,23.96525378515946,4.873837989043112,-26.72138105996166,-40.2352562994696,1.3633106242415396,-5.131792959259428,-5.131792959261179,39.97098626201449,42202.0389792712,25700.01387981334,25700.01387981334,67902.05285908454,77294.19480336105,77294.19480336105,25700.01387981334,102994.2086831744,102994.2086831744,102994.2086831744,127393.5082846812,127393.5082846812,0.0,0.0,91507.04254635249,56414.88672226216,38991.28424898925,24399.299601506802,63390.583850496056,20739.40466128078,1525.032911310026,0.0,0.8863521539479879,2.8859204125561937,0.0014959128700940735,0.0,-5.131792959259428,352837.8129145957,1553282.619836482,4.40225668276788,1553282.619836482,4.40225668276788,0.8499999999999999,0.09725790695176133,4.028046144702076,101325.0,128393.58186611686,1.2671461324067788,1.0,0.0,4.02804614470062,1.2853777034243068,1.285667372792521,3.133745150527484,22717.476230183696,2316.5378829859023,19309.85555211127,1969.0572776749725,0.85,0.8500000332983787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.084476394508,4632.441516551485,5.563876134145496,4.887648359418016,-2.4539279760961112,7.341576335514127,3.4831965160587446,3.5,0.9951990045882128,0.6,0.0002253456612347185,0.9889645825305188,0.00022786019359572412,199.11470547796864,0.0,0.0,0.0,0.001609753656960304,7.678196864891407e-05,0.0001485636925858044,0.0005984214091629538,0.09725790695160547,0.07165473592074248,0.02560317103086299,0.09725790691341082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535977.9121921617,579.6569769654949,0.0,0.09725790695160547,0.07165473592085732,0.025603171030904013,0.3751155912375452,0.3751155912375452,0.13403363858211206,0.0,1.7621459846850485e-12,5.000751193566373,1.7621459846850485e-12,1.7621459846850485e-12,5.0013568025694894,1.7621459846850485e-12,24399.299601506802,20739.40466128078,0.85,1.0711693872267936,0.6657461789404382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668812438217134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.458081934124,1525.032911310026,0.3751155912375452,0.13403363858211206,6.112871282664199,3.4831965160587446
2352.0,-30.23163133279643,4.888063588554353,34.985069374074214,23.965462983492785,4.8740468798587315,-26.72111078802174,-40.23498999942092,1.3635263350839337,-5.131584251518234,-5.131584251533424,39.97105397531632,42202.055985945735,25700.172503639522,25700.172503639522,67902.22848958525,77294.19609319886,77294.19609319886,25700.172503639522,102994.36859683838,102994.36859683838,102994.36859683838,127394.37472228415,127394.37472228415,0.0,0.0,91507.01622438377,56414.876117130225,38991.26678583727,24400.00612544577,63391.27291128304,20740.005206628903,1525.0132465349143,0.0,0.8863529741983527,2.8858603647005223,0.0014959128700940735,0.0,-5.131584251518234,352840.68639058084,1553285.5376646607,4.402229101054504,1553285.5376646607,4.402229101054504,0.85,0.09725471920971283,4.028046144702076,101325.0,128393.5522464352,1.267145840083249,1.0,0.0,4.0280461447041676,1.2853766933833413,1.2856663625239353,3.133747613004821,22717.469695509622,2316.5372166345924,19309.84542579449,1969.0562450780328,0.85,0.8499998320504555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.0349164090685,4632.441516551485,5.563970173150231,4.888063588554353,-2.4536893472751213,7.341752935829474,3.483134228624908,3.5,0.9951812081785452,0.6,0.0002253456612347185,0.9889360070685266,0.0002278667776519776,199.11447835193593,0.0,0.0,0.0,0.001609753656960304,7.678428722219651e-05,0.00014856137401252198,0.0005984120698427824,0.0972547192095389,0.07165473379683357,0.025599985412705337,0.09725471917142374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535978.2467218407,579.6568675427595,0.0,0.0972547192095389,0.07165473379696172,0.025599985412751113,0.3751156085947699,0.3751156085947699,0.13401697191544518,0.0,1.517719283583574e-11,5.000802948776936,1.517719283583574e-11,1.517719283583574e-11,5.001407564285671,1.517719283583574e-11,24400.00612544577,20740.005206628903,0.85,1.0711605142338023,0.6657392105851556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668792683079688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.4558933951,1525.0132465349143,0.3751156085947699,0.13401697191544518,6.112871282664199,3.483134228624908
2353.0,-30.23135457450498,4.888477499085094,34.985103121099435,23.96567176273095,4.874255286209897,-26.720840864833495,-40.23472750615326,1.3637415765384178,-5.131376030166564,-5.131376030175535,39.97112170755004,42202.08753137537,25700.330736310963,25700.330736310963,67902.41826768633,77294.19753711861,77294.19753711861,25700.330736310963,102994.52827342958,102994.52827342958,102994.52827342958,127395.24140954608,127395.24140954608,0.0,0.0,91506.9899954577,56414.87998971446,38991.2333397147,24400.713136116505,63391.94647583121,20740.606165699028,1524.9936125852855,0.0,0.8863537918893447,2.885800275397723,0.0014959128700940735,0.0,-5.131376030166564,352843.55318827706,1553288.4563134992,4.402201605436916,1553288.4563134992,4.402201605436916,0.85,0.0972515318016503,4.028046144702076,101325.0,128393.51928618793,1.2671455147908999,1.0,0.0,4.0280461447031355,1.2853756855418121,1.2856653544552816,3.1337500701237957,22717.463183934247,2316.536552638694,19309.844757663304,1969.0561769476126,0.85,0.8500000462780191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.98559118215,4632.441516551485,5.564063846696999,4.888477499085094,-2.4534513087750565,7.341928807860151,3.483072236680066,3.5,0.9951634961943047,0.6,0.0002253456612347185,0.9889074669061843,0.00022787335395465933,199.11425149992655,0.0,0.0,0.0,0.001609753656960304,7.678657271463522e-05,0.00014855908852008328,0.0005984028637737759,0.09725153180145457,0.07165473192715088,0.025596799874303685,0.09725153176376869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535978.5813451022,579.6567580893918,0.0,0.09725153180145457,0.0716547319272951,0.025596799874355196,0.37511562612116145,0.37511562612116145,0.13400030524877915,0.0,8.981260180007666e-12,5.000854613484989,8.981260180007666e-12,8.981260180007666e-12,5.001457939443924,8.981260180007666e-12,24400.713136116505,20740.606165699028,0.85,1.071152126454656,0.6657326344674607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668772990671437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.453714190007,1524.9936125852855,0.37511562612116145,0.13400030524877915,6.112871282664199,3.483072236680066
2354.0,-30.23107789632481,4.888890095087681,34.98513687666127,23.96588015779855,4.874463290138962,-26.720571053998853,-40.23446127595378,1.363956447813022,-5.131168255608372,-5.131168255593807,39.971189450250314,42202.10314180308,25700.48847968959,25700.48847968959,67902.59162149267,77294.19914721062,77294.19914721062,25700.48847968959,102994.68762690021,102994.68762690021,102994.68762690021,127396.10819317187,127396.10819317187,0.0,0.0,91506.96380216685,56414.86779675922,38991.217783786255,24401.420566271656,63392.63835005791,20741.20748133091,1524.974005569601,0.0,0.8863546072541466,2.8857401501596254,0.0014959128700940735,0.0,-5.131168255608372,352846.41385272576,1553291.3754168854,4.402174188073829,1553291.3754168854,4.402174188073829,0.85,0.09724834469091014,4.028046144702076,101325.0,128393.4910584086,1.267145236204378,1.0,0.0,4.02804614469931,1.2853746794351812,1.285664348121917,3.133752523016929,22717.456681205655,2316.5358895449167,19309.8354752059,1969.0552304003813,0.85,0.8499998809805629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.936499748205,4632.441516551485,5.564157134676049,4.888890095087681,-2.4532138309700735,7.342103926057755,3.4830105390044306,3.5,0.9951458682869802,0.6,0.0002253456612347185,0.988878935893213,0.00022787992852853437,199.11402471409914,0.0,0.0,0.0,0.001609753656960304,7.67888908082654e-05,0.0001485567704264531,0.0005983935263856658,0.09724834469064288,0.07165473028442566,0.02559361440621721,0.09724834465357232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535978.9160201254,579.6566486190707,0.0,0.09724834469064288,0.0716547302846226,0.025593614406287536,0.37511564381189955,0.37511564381189955,0.13398363858211262,0.0,-1.4551915228366852e-11,5.000906151557558,-1.4551915228366852e-11,-1.4551915228366852e-11,5.001508118867832,-1.4551915228366852e-11,24401.420566271656,20741.20748133091,0.85,1.0711431703872385,0.6657256148381231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668753360837424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.451537536686,1524.974005569601,0.37511564381189955,0.13398363858211262,6.112871282664199,3.4830105390044306
2355.0,-30.230801297167485,4.889301380156732,34.985170640922874,23.966088133770995,4.874670818424467,-26.72030136182671,-40.23419878268612,1.3641708830836339,-5.130960948941436,-5.130960948941909,39.971257214775605,42202.13418226534,25700.645791713763,25700.645791713763,67902.77997397911,77294.20099593182,77294.20099593182,25700.645791713763,102994.84678764558,102994.84678764558,102994.84678764558,127396.97528057384,127396.97528057384,0.0,0.0,91506.93768701876,56414.870873352156,38991.18534851844,24402.12849292826,63393.313841446696,20741.80921898902,1524.9544286801279,0.0,0.8863554201437184,2.8856799842420764,0.0014959128700940735,0.0,-5.130960948941436,352849.2680933494,1553294.2954650638,4.402146853976543,1553294.2954650638,4.402146853976543,0.85,0.09724515790617383,4.028046144702076,101325.0,128393.45937871154,1.267144923550077,1.0,0.0,4.028046144704176,1.2853736753716518,1.2856633438321146,3.133754970932799,22717.450197876726,2316.5352284293544,19309.831124180288,1969.0547867192454,0.85,0.8499999320339687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.887641342259,4632.441516551485,5.5642500505262555,4.889301380156732,-2.4529769287730665,7.342278308929799,3.4829491346303523,3.5,0.9951283241801007,0.6,0.0002253456612347185,0.988850413916545,0.00022788650139932766,199.113797993561,0.0,0.0,0.0,0.001609753656960304,7.679117642739258e-05,0.00014855448480732592,0.0005983843198063523,0.09724515790599712,0.0716547288896601,0.02559042901633703,0.09724515786814365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535979.250803025,579.6565391134403,0.0,0.09724515790599712,0.0716547288897903,0.025590429016383528,0.3751156616608754,0.3751156616608754,0.13396697191544465,0.0,4.547473508864641e-13,5.000957618130599,4.547473508864641e-13,4.547473508864641e-13,5.001558406922186,4.547473508864641e-13,24402.12849292826,20741.80921898902,0.85,1.071134727927476,0.665719010806365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668733793383902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.449368503745,1524.9544286801279,0.3751156616608754,0.13396697191544465,6.112871282664199,3.4829491346303523
2356.0,-30.230524853815698,4.8897113583441785,34.98520441370152,23.966295760497474,4.874877926433278,-26.720031851941275,-40.23393635926766,1.3643849245588469,-5.130754087258197,-5.1307540872553385,39.97132499137838,42202.164702140566,25700.802617506513,25700.802617506513,67902.96731964708,77294.20302842467,77294.20302842467,25700.802617506513,102995.00564593119,102995.00564593119,102995.00564593119,127397.84249428398,127397.84249428398,0.0,0.0,91506.91164842933,56414.87332214526,38991.153695871195,24402.836848352785,63393.99054422398,20742.411321099866,1524.934878882309,0.0,0.8863562307105396,2.8856197820994693,0.0014959128700940735,0.0,-5.130754087258197,352852.1162253993,1553297.2160377805,4.402119598017504,1553297.2160377805,4.402119598017504,0.85,0.09724197141887073,4.028046144702076,101325.0,128393.43254283455,1.267144658700563,1.0,0.0,4.028046144700011,1.2853726731535797,1.2856623413881851,3.133757414353241,22717.443733554202,2316.534569251906,19309.82716896308,1969.054383399334,0.85,0.8499999997993615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.839015088804,4632.441516551485,5.5643425833953595,4.8897113583441785,-2.4527405847040544,7.342451943048233,3.4828880224513292,3.5,0.9951108635575227,0.6,0.0002253456612347185,0.9888219088926145,0.00022789307074221683,199.11357140124818,0.0,0.0,0.0,0.001609753656960304,7.67934615011933e-05,0.0001485521997335252,0.0005983751154236389,0.09724197141870954,0.07165472772156585,0.025587243697143686,0.09724197138077333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535979.5856456434,579.6564295882533,0.0,0.09724197141870954,0.07165472772168462,0.02558724369718611,0.37511567966646253,0.37511567966646253,0.13395030524877782,0.0,-2.8421709430404007e-12,5.001008999528551,-2.8421709430404007e-12,-2.8421709430404007e-12,5.001608598976588,-2.8421709430404007e-12,24402.836848352785,20742.411321099866,0.85,1.0711262492976776,0.6657123859823924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668714288140026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.44720711032,1524.934878882309,0.37511567966646253,0.13395030524877782,6.112871282664199,3.4828880224513292
2357.0,-30.23024831771378,4.890120033448523,34.98523819513459,23.966503037977986,4.875084641032045,-26.719762297871263,-40.23367016399277,1.3645986211896461,-5.130547680730558,-5.130547680741423,39.971392789017074,42202.17989177689,25700.95898747866,25700.95898747866,67903.13887925555,77294.20531988125,77294.20531988125,25700.95898747866,102995.16430735991,102995.16430735991,102995.16430735991,127398.70999783956,127398.70999783956,0.0,0.0,91506.88567217924,56414.86024407536,38991.139364559865,24403.545690479652,63394.68505503952,20743.013836907703,1524.9153582974243,0.0,0.8863570388701725,2.8855595405575665,0.0014959128700940735,0.0,-5.130547680730558,352854.95810872165,1553300.137520983,4.4020924230357,1553300.137520983,4.4020924230357,0.85,0.09723878524858462,4.028046144702076,101325.0,128393.39735554355,1.2671443114290013,1.0,0.0,4.028046144702987,1.2853716725517503,1.2856613405608628,3.133759853837064,22717.437284707998,2316.533911652603,19309.823560353,1969.0540154235139,0.85,0.8500000822430444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.790620226825,4632.441516551485,5.564434740758287,4.890120033448523,-2.4525048055989207,7.342624839047444,3.4828272015048034,3.5,0.9950934861442295,0.6,0.0002253456612347185,0.9887933951916443,0.00022789964246377556,199.11334473342683,0.0,0.0,0.0,0.001609753656960304,7.679577948297757e-05,0.00014854988175174092,0.0005983657784860493,0.09723878524843098,0.07165472679453358,0.0255840584538974,0.09723878521046429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535979.9205922406,579.6563200290342,0.0,0.09723878524843098,0.0716547267946468,0.025584058453937828,0.37511569782648246,0.37511569782648246,0.13393363858211085,0.0,1.0857093002414331e-11,5.001060367020727,1.0857093002414331e-11,1.0857093002414331e-11,5.00165904269079,1.0857093002414331e-11,24403.545690479652,20743.013836907703,0.85,1.0711172209515951,0.6657053324760079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668694844913266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.44505181556,1524.9153582974243,0.37511569782648246,0.13393363858211085,6.112871282664199,3.4828272015048034
2358.0,-30.229971937632378,4.890527408948981,34.98527198537124,23.966709931287937,4.875290911886505,-26.719492928641888,-40.23340774057431,1.364811902896006,-5.13034174317545,-5.130341743171902,39.971460608308604,42202.21023992684,25701.114939945062,25701.114939945062,67903.3251798719,77294.20783238501,77294.20783238501,25701.114939945062,102995.32277233008,102995.32277233008,102995.32277233008,127399.57780107971,127399.57780107971,0.0,0.0,91506.85980029506,56414.862207836784,38991.10843606475,24404.255028749627,63395.36346481438,20743.61677443718,1524.8958679127154,0.0,0.886357844549704,2.8854992583297245,0.0014959128700940735,0.0,-5.13034174317545,352857.7935529544,1553303.059942901,4.402065331482588,1553303.059942901,4.402065331482588,0.85,0.09723559940475489,4.028046144702076,101325.0,128393.36751315756,1.2671440169075505,1.0,0.0,4.028046144701845,1.2853706738942943,1.2856603416783519,3.13376228858426,22717.4308617716,2316.5332566953653,19309.81587558913,1969.0532317956827,0.85,0.8499999842888603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.742455939801,4632.441516551485,5.564526531868622,4.890527408948981,-2.45226960101927,7.342797009968251,3.482766670758521,3.5,0.9950761916452917,0.6,0.0002253456612347185,0.9887648984641172,0.0002279062106520526,199.11311819400615,0.0,0.0,0.0,0.001609753656960304,7.679806468341724e-05,0.00014854759655130126,0.0005983565735932284,0.0972355994043849,0.0716547261155077,0.025580873288877207,0.09723559936877488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535980.2556458635,579.6562104347867,0.0,0.0972355994043849,0.07165472611578035,0.025580873288974543,0.3751157161434593,0.3751157161434593,0.13391697191544477,0.0,-3.524291969370097e-12,5.001111730809157,-3.524291969370097e-12,-3.524291969370097e-12,5.001709497373838,-3.524291969370097e-12,24404.255028749627,20743.61677443718,0.85,1.0711086973664805,0.6656986873077849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668675463523116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.442907593675,1524.8958679127154,0.3751157161434593,0.13391697191544477,6.112871282664199,3.482766670758521
2359.0,-30.229695876724204,4.890933488453022,34.985305784225346,23.96691640550273,4.875496720699145,-26.71922389283459,-40.23314161514861,1.3650247368095407,-5.130136267461694,-5.1301362674608875,39.97152843978637,42202.22381941209,25701.270459515155,25701.270459515155,67903.49427892725,77294.21046926084,77294.21046926084,25701.270459515155,102995.480928776,102995.480928776,102995.480928776,127400.44573113607,127400.44573113607,0.0,0.0,91506.83399509394,56414.8473452453,38991.0962776096,24404.964802360068,63396.061079969666,20744.220082006057,1524.876405616202,0.0,0.886358647820335,2.885438938424374,0.0014959128700940735,0.0,-5.130136267461694,352860.6226561612,1553305.9828915265,4.40203832096368,1553305.9828915265,4.40203832096368,0.85,0.09723241386789469,4.028046144702076,101325.0,128393.3337177689,1.2671436833729968,1.0,0.0,4.028046144703076,1.2853696773351038,1.2856593448945794,3.1337647182196124,22717.4244553899,2316.5326034262366,19309.80864090706,1969.0524940634225,0.85,0.8499999055273911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.694521339566,4632.441516551485,5.564617954438994,4.890933488453022,-2.452034965245781,7.342968453698802,3.48270642909024,3.5,0.9950589797400686,0.6,0.0002253456612347185,0.9887364355298888,0.00022791277142927385,199.1128919167156,0.0,0.0,0.0,0.001609753656960304,7.680038218538845e-05,0.00014854527904933004,0.0005983472385883479,0.0972324138676694,0.07165472567071238,0.02557768819695703,0.09723241383018517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535980.5907597417,579.656100820803,0.0,0.0972324138676694,0.0716547256708784,0.0255776881970163,0.37511573462002196,0.37511573462002196,0.1339003052487777,0.0,-7.958078640513122e-13,5.001162998148004,-7.958078640513122e-13,-7.958078640513122e-13,5.001759498037359,-7.958078640513122e-13,24404.964802360068,20744.220082006057,0.85,1.0710995781468469,0.6656915761087578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668656143804218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.44076946405,1524.876405616202,0.37511573462002196,0.1339003052487777,6.112871282664199,3.48270642909024
2360.0,-30.22941971784531,4.891338276043215,34.98533959164285,23.967122530471556,4.875702138763105,-26.71895480796729,-40.23287545479832,1.3652372288850871,-5.129931229720341,-5.12993122971574,39.971596286924154,42202.23776524552,25701.425489176792,25701.425489176792,67903.66325442231,77294.21334068528,77294.21334068528,25701.425489176792,102995.63882986207,102995.63882986207,102995.63882986207,127401.31385307919,127401.31385307919,0.0,0.0,91506.80822642005,56414.832650980075,38991.08397271108,24405.67502321712,63396.758995928205,20744.823769734554,1524.8569705733075,0.0,0.886359448791147,2.8853785819817634,0.0014959128700940735,0.0,-5.129931229720341,352863.44574687304,1553308.9065198763,4.402011387810751,1553308.9065198763,4.402011387810751,0.85,0.09722922863012723,4.028046144702076,101325.0,128393.30047914118,1.2671433553332463,1.0,0.0,4.028046144702406,1.2853686823780541,1.2856583497133087,3.133767143952666,22717.418058076422,2316.531951081809,19309.8017498103,1969.0517913671133,0.85,0.8499998415508906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.646815573301,4632.441516551485,5.564708997127883,4.891338276043215,-2.4518008800989826,7.343139156142198,3.4826464754222073,3.5,0.9950418501206306,0.6,0.0002253456612347185,0.9887079633787474,0.0002279193347089434,199.11266555963653,0.0,0.0,0.0,0.001609753656960304,7.6802700056164e-05,0.0001485429611785545,0.0005983379020979066,0.09722922863000573,0.07165472545388914,0.025574503176116595,0.09722922859183361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535980.9259510397,579.6559911814742,0.0,0.09722922863000573,0.07165472545397868,0.025574503176148553,0.3751157532526445,0.3751157532526445,0.13388363858211086,0.0,-4.604316927725449e-12,5.001214214578113,-4.604316927725449e-12,-4.604316927725449e-12,5.001809675525408,-4.604316927725449e-12,24405.67502321712,20744.823769734554,0.85,1.0710904520968267,0.6656844676863694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668636885585118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.43863415299,1524.8569705733075,0.3751157532526445,0.13388363858211086,6.112871282664199,3.4826464754222073
