time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2361.0,-30.229143874472634,4.891741775020147,34.98537340768817,23.967328236345224,4.875907092802406,-26.718686053408142,-40.23261690801007,1.3654492717378635,-5.129726665293958,-5.129726665297346,39.971664153065454,42202.28199072163,25701.580122768108,25701.580122768108,67903.86211348974,77294.2163785639,77294.2163785639,25701.580122768108,102995.796501332,102995.796501332,102995.796501332,127402.18222775514,127402.18222775514,0.0,0.0,91506.78256427233,56414.84817643006,38991.03820871364,24406.38572642313,63397.42393513677,20745.42786745966,1524.8375655489242,0.0,0.8863602472695331,2.885318185134989,0.0014959128700940735,0.0,-5.129726665293958,352866.2623383437,1553311.8309716848,4.401984538500031,1553311.8309716848,4.401984538500031,0.85,0.09722604371655895,4.028046144702076,101325.0,128393.27692815369,1.2671431229030712,1.0,0.0,4.028046144703171,1.2853676895259467,1.2856573566374547,3.1337695645575545,22717.41168720906,2316.531301434135,19309.804296630915,1969.0520510705405,0.85,0.850000192033462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.599337906972,4632.441516551485,5.564799681111847,4.891741775020147,-2.4515673709661976,7.343309145986344,3.482586808826004,3.5,0.9950248025217154,0.6,0.0002253456612347185,0.9886795246393454,0.00022792589066403596,199.11243946167983,0.0,0.0,0.0,0.001609753656960304,7.680495168578165e-05,0.00014854070954893684,0.0005983288324299059,0.09722604371642254,0.07165472548349727,0.02557131823292528,0.09722604367854942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535981.2612362747,579.6558815113964,0.0,0.09722604371642254,0.07165472548359779,0.025571318232961156,0.3751157720412048,0.3751157720412048,0.13386697191544383,0.0,3.410605131648481e-12,5.001265347787751,3.410605131648481e-12,3.410605131648481e-12,5.001859573150284,3.410605131648481e-12,24406.38572642313,20745.42786745966,0.85,1.0710823547493602,0.6656781832949501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668617688671855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.43651000664,1524.8375655489242,0.3751157720412048,0.13386697191544383,6.112871282664199,3.482586808826004
2362.0,-30.22886800897669,4.8921439894120065,34.98540723225848,23.967533592972927,4.876111641275448,-26.718417319520352,-40.23235462429,1.365660951819175,-5.129522538743856,-5.129522538739577,39.97173203346716,42202.310639377894,25701.734272976868,25701.734272976868,67904.04491235476,77294.2196276336,77294.2196276336,25701.734272976868,102995.95390061048,102995.95390061048,102995.95390061048,127403.05076880057,127403.05076880057,0.0,0.0,91506.75694005561,56414.84795180027,38991.009986950376,24407.096868190092,63398.10685514047,20746.032337961577,1524.818187508897,0.0,0.8863610434537814,2.8852577521034135,0.0014959128700940735,0.0,-5.129522538743856,352869.07291840186,1553314.756042707,4.40195776636367,1553314.756042707,4.40195776636367,0.85,0.09722285909916532,4.028046144702076,101325.0,128393.24502575224,1.2671428080508487,1.0,0.0,4.028046144701741,1.2853666983739807,1.2856563652621253,3.1337719810211744,22717.40532575842,2316.5306527466996,19309.798221679033,1969.0514315978478,0.85,0.8500001626411258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.552087424209,4632.441516551485,5.564889988565845,4.8921439894120065,-2.4513344112345963,7.343478400646603,3.482527428144117,3.5,0.995007836612605,0.6,0.0002253456612347185,0.9886510845015148,0.00022793244731870134,199.1122133461031,0.0,0.0,0.0,0.001609753656960304,7.680723592191255e-05,0.00014853842531280595,0.0005983196314213652,0.09722285909910922,0.07165472573895601,0.025568133360153206,0.09722285906076218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535981.596592015,579.6557718182363,0.0,0.09722285909910922,0.07165472573899737,0.02556813336016796,0.3751157909836107,0.3751157909836107,0.13385030524877736,0.0,-4.263256414560601e-12,5.0013164128595236,-4.263256414560601e-12,-4.263256414560601e-12,5.001909530601836,-4.263256414560601e-12,24407.096868190092,20746.032337961577,0.85,1.0710737004735802,0.6656714645408379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668598552907535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.43438874494,1524.818187508897,0.3751157909836107,0.13385030524877736,6.112871282664199,3.482527428144117
2363.0,-30.228592209152964,4.892544922861675,34.98544106550565,23.96773853050547,4.876315745935913,-26.718148689143884,-40.2320885337889,1.365872225926794,-5.129318866515348,-5.12931886651204,39.97179993534229,42202.323406045725,25701.887986039776,25701.887986039776,67904.2113920855,77294.22312261885,77294.22312261885,25701.887986039776,102996.11110865862,102996.11110865862,102996.11110865862,127403.91960752092,127403.91960752092,0.0,0.0,91506.7314085585,56414.83169198525,38990.999685081384,24407.80849886231,63398.80818394369,20746.637224032962,1524.7988387014352,0.0,0.8863618372339458,2.8851972796501224,0.0014959128700940735,0.0,-5.129318866515348,352871.87726051005,1553317.6820413407,4.40193107509838,1553317.6820413407,4.40193107509838,0.85,0.09721967479873246,4.028046144702076,101325.0,128393.21379146386,1.2671424997923895,1.0,0.0,4.0280461447030955,1.2853657091244342,1.285655375789644,3.133774392850344,22717.398987326287,2316.5300064064986,19309.792554776002,1969.0508537345581,0.85,0.8500001503494594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.505063387624,4632.441516551485,5.564979930364679,4.892544922861675,-2.4511020123593865,7.343646935221061,3.4824683324440286,3.5,0.9949909521268653,0.6,0.0002253456612347185,0.9886226520162232,0.00022793900258621686,199.11198728486852,0.0,0.0,0.0,0.001609753656960304,7.680955337558884e-05,0.00014853610785912964,0.0005983102966110189,0.09721967479856708,0.07165472623535422,0.025564948563212855,0.09721967476065034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535981.932053892,579.6556620903327,0.0,0.09721967479856708,0.07165472623547611,0.025564948563256352,0.3751158100790483,0.3751158100790483,0.1338336385821104,0.0,-3.296918293926865e-12,5.001367465887938,-3.296918293926865e-12,-3.296918293926865e-12,5.0019596689605805,-3.296918293926865e-12,24407.80849886231,20746.637224032962,0.85,1.071064477979932,0.6656643021364215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668579478100774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.43227712123,1524.7988387014352,0.3751158100790483,0.1338336385821104,6.112871282664199,3.4824683324440286
2364.0,-30.228316717718283,4.892944578964051,34.985474907226205,23.96794311879205,4.87651944668917,-26.717880376697885,-40.23182628499342,1.3660831056687621,-5.129115649581934,-5.129115649604594,39.97186784864466,42202.35079521725,25702.041267714925,25702.041267714925,67904.39206293218,77294.22673467953,77294.22673467953,25702.041267714925,102996.26800239446,102996.26800239446,102996.26800239446,127404.7885610059,127404.7885610059,0.0,0.0,91506.70595550648,56414.83001604421,38990.97326606919,24408.520558611443,63399.49382468063,20747.242474819726,1524.779517498062,0.0,0.8863626286412455,2.8851367702623745,0.0014959128700940735,0.0,-5.129115649581934,352874.67535113613,1553320.6085386602,4.401904463654107,1553320.6085386602,4.401904463654107,0.85,0.09721649079987814,4.028046144702076,101325.0,128393.18316961253,1.267142197578214,1.0,0.0,4.028046144703346,1.2853647217229458,1.2856543881656375,3.1337768001775776,22717.39266836888,2316.529362052167,19309.787284254537,1969.050316290939,0.85,0.8500001547774888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.458264972643,4632.441516551485,5.565069508724287,4.892944578964051,-2.4508701745103734,7.343814753474424,3.4824095206836985,3.5,0.994974148766771,0.6,0.0002253456612347185,0.9885942522035683,0.00022794555069729052,199.11176147691967,0.0,0.0,0.0,0.001609753656960304,7.681183743407293e-05,0.00014853382380064555,0.0005983010963180477,0.09721649079982675,0.07165472696181517,0.02556176383801157,0.09721649076158127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535982.2675722799,579.6555523439257,0.0,0.09721649079982675,0.07165472696185306,0.025561763838025085,0.3751158293302241,0.3751158293302241,0.13381697191544353,0.0,2.2680524125462398e-11,5.001418414771479,2.2680524125462398e-11,2.2680524125462398e-11,5.002009332861746,2.2680524125462398e-11,24408.520558611443,20747.242474819726,0.85,1.0710557445570308,0.6656575352465733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266856046407846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.4301733774,1524.779517498062,0.3751158293302241,0.13381697191544353,6.112871282664199,3.4824095206836985
2365.0,-30.228041363972025,4.893342961137889,34.98550875744334,23.968147322908067,4.876722693994961,-26.717612233491423,-40.23156403619794,1.3662935635143392,-5.12891289518825,-5.1289128952004885,39.97193577956929,42202.377729227876,25702.194139139432,25702.194139139432,67904.5718683673,77294.23051595633,77294.23051595633,25702.194139139432,102996.42465509576,102996.42465509576,102996.42465509576,127405.65774322092,127405.65774322092,0.0,0.0,91506.68054393184,56414.82775720315,38990.947540809655,24409.23308812515,63400.1806289348,20747.848124906377,1524.7602254052342,0.0,0.88636341761641,2.885076221719726,0.0014959128700940735,0.0,-5.12891289518825,352877.46709041344,1553323.5357994146,4.401877934023556,1553323.5357994146,4.401877934023556,0.85,0.09721330711621609,4.028046144702076,101325.0,128393.15327155043,1.2671419025072828,1.0,0.0,4.0280461447002205,1.2853637362984136,1.2856534025190327,3.133779202688595,22717.386359708624,2316.528718747852,19309.782437786,1969.049822088685,0.85,0.8500001774866883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.411691347954,4632.441516551485,5.5651587291989255,4.893342961137889,-2.450638902446338,7.3439818635842276,3.4823509918126843,3.5,0.9949574262321955,0.6,0.0002253456612347185,0.988565867464246,0.00022795209570885644,199.11153578233956,0.0,0.0,0.0,0.001609753656960304,7.681412155535369e-05,0.00014853153967936481,0.0005982918957721288,0.09721330711613015,0.07165472792794651,0.025558579188183633,0.09721330707824681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535982.6031777795,579.6554425690016,0.0,0.09721330711613015,0.07165472792800985,0.025558579188206237,0.37511584873370757,0.37511584873370757,0.13380030524877828,0.0,1.2221335055073723e-11,5.00146923644121,1.2221335055073723e-11,1.2221335055073723e-11,5.002058763723198,1.2221335055073723e-11,24409.23308812515,20747.848124906377,0.85,1.0710469780172325,0.6656507491079198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668541510669762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.428072648832,1524.7602254052342,0.37511584873370757,0.13380030524877828,6.112871282664199,3.4823509918126843
2366.0,-30.227766145596465,4.893740073264413,34.98554261604905,23.968351107928925,4.87692550677991,-26.71734425559443,-40.231298085395224,1.3665036167777556,-5.128710580242966,-5.128710580248593,39.972003724341086,42202.38853657084,25702.346544817043,25702.346544817043,67904.73508138789,77294.23448589437,77294.23448589437,25702.346544817043,102996.58103071142,102996.58103071142,102996.58103071142,127406.5270857688,127406.5270857688,0.0,0.0,91506.65519980736,56414.80925048338,38990.93994369331,24409.94605505739,63400.8859987507,20748.45414679878,1524.740960340576,0.0,0.8863642042912251,2.8850156369327054,0.0014959128700940735,0.0,-5.128710580242966,352880.2527961781,1553326.4636600243,4.401851481775088,1553326.4636600243,4.401851481775088,0.85,0.09721012372785143,4.028046144702076,101325.0,128393.11507775042,1.2671415255637841,1.0,0.0,4.0280461447025475,1.2853627527697586,1.2856524187687322,3.133781600581048,22717.380067793492,2316.528077151065,19309.773504768487,1969.048911174406,0.85,0.8500000196829044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.365341644691,4632.441516551485,5.5652475807953135,4.893740073264413,-2.45040817866702,7.344148251931434,3.4822927447333987,3.5,0.9949407842095425,0.6,0.0002253456612347185,0.9885374975579653,0.0002279586376757598,199.1113101992278,0.0,0.0,0.0,0.001609753656960304,7.681643798432381e-05,0.00014852922325039468,0.0005982825650893462,0.09721012372766322,0.07165472911895254,0.025555394608710674,0.09721012369036951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535982.9388517414,579.6553327716603,0.0,0.09721012372766322,0.07165472911909128,0.025555394608760152,0.3751158682852855,0.3751158682852855,0.13378363858211212,0.0,5.6274984672199935e-12,5.001519935980298,5.6274984672199935e-12,5.6274984672199935e-12,5.002108136618006,5.6274984672199935e-12,24409.94605505739,20748.45414679878,0.85,1.071037636330917,0.6656435138367377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668522617712192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.42597834496,1524.740960340576,0.3751158682852855,0.13378363858211212,6.112871282664199,3.4822927447333987
2367.0,-30.227491060297034,4.894135919037548,34.985576482987426,23.968554543703817,4.877127907634438,-26.717076438614885,-40.23103587152434,1.3667132859523052,-5.128508712018004,-5.1285087119523665,39.97207168426169,42202.4145808674,25702.498507223892,25702.498507223892,67904.9130880913,77294.23863548407,77294.23863548407,25702.498507223892,102996.73714270796,102996.73714270796,102996.73714270796,127407.39661323353,127407.39661323353,0.0,0.0,91506.6299226144,56414.80586799786,38990.91561624061,24410.659470525574,63401.575086766185,20749.06054994674,1524.7217229645917,0.0,0.8863649886237533,2.884955014916496,0.0014959128700940735,0.0,-5.128508712018004,352883.03236818616,1553329.3921778789,4.401825108318577,1553329.3921778789,4.401825108318577,0.85,0.09720694064011817,4.028046144702076,101325.0,128393.08646023844,1.2671412431309,1.0,0.0,4.0280461447034925,1.2853617710410177,1.2856514368187515,3.1337839940888794,22717.373792494738,2316.527437248677,19309.769451002416,1969.0484978053073,0.85,0.8500000760379216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.319215109494,4632.441516551485,5.565336069264005,4.894135919037548,-2.4501780078329314,7.344313926870479,3.4822347784934635,3.5,0.9949242224267039,0.6,0.0002253456612347185,0.9885091422469259,0.0002279651766522843,199.11108472570282,0.0,0.0,0.0,0.001609753656960304,7.681872192788281e-05,0.00014852693930683566,0.0005982733652592986,0.0972069406400044,0.07165473053880657,0.02555221010119783,0.09720694060224165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535983.274600598,579.6552229497978,0.0,0.0972069406400044,0.07165473053889043,0.025552210101227733,0.3751158879818108,0.3751158879818108,0.13376697191544548,0.0,-6.565414878423326e-11,5.001570515836249,-6.565414878423326e-11,-6.565414878423326e-11,5.002157386048509,-6.565414878423326e-11,24410.659470525574,20749.06054994674,0.85,1.0710288032302386,0.6656366899893676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668503785021346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.42389050762,1524.7217229645917,0.3751158879818108,0.13376697191544548,6.112871282664199,3.4822347784934635
2368.0,-30.227216027470103,4.894530502019345,34.985610358313465,23.968757630232744,4.877329924904785,-26.716808707232676,-40.23077749935908,1.366922604667341,-5.128307295192144,-5.128307295170722,39.972139662449536,42202.45614273572,25702.650042184403,25702.650042184403,67905.10618492012,77294.24298501745,77294.24298501745,25702.650042184403,102996.89302720185,102996.89302720185,102996.89302720185,127408.26638247009,127408.26638247009,0.0,0.0,91506.60471125525,56414.81786897364,38990.87426920179,24411.37335526824,63402.24762447003,20749.667351978,1524.7025140893581,0.0,0.8863657705788238,2.8848943544697083,0.0014959128700940735,0.0,-5.128307295192144,352885.8057418911,1553332.3214872372,4.40179881483638,1553332.3214872372,4.40179881483638,0.85,0.09720375786023863,4.028046144702076,101325.0,128393.05839948743,1.2671409661928195,1.0,0.0,4.028046144702055,1.28536079095472,1.285650456511584,3.133786383595992,22717.367533539837,2316.526799012898,19309.765749487226,1969.0481203558022,0.85,0.85000014728724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.273310949141,4632.441516551485,5.565424198963667,4.894530502019345,-2.4499483929423493,7.344478894961695,3.4821770920904664,3.5,0.9949077405972762,0.6,0.0002253456612347185,0.988480793221697,0.00022797171455427343,199.1108592956974,0.0,0.0,0.0,0.001609753656960304,7.682097247070723e-05,0.00014852468876401124,0.0005982642999689512,0.09720375786028464,0.07165473219266252,0.025549025667622113,0.09720375782126217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535983.6104397533,579.6551130983778,0.0,0.09720375786028464,0.0716547321926286,0.02554902566761002,0.375115907820833,0.375115907820833,0.13375030524877451,0.0,-2.142996891052462e-11,5.001620994841971,-2.142996891052462e-11,-2.142996891052462e-11,5.002206600334887,-2.142996891052462e-11,24411.37335526824,20749.667351978,0.85,1.0710204879032115,0.6656302847921077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668485012421706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.421809178264,1524.7025140893581,0.375115907820833,0.13375030524877451,6.112871282664199,3.4821770920904664
2369.0,-30.22694120325159,4.894923825545693,34.98564424216202,23.968960262741916,4.877531451978263,-26.71654121267377,-40.23051535533739,1.3671314614005055,-5.128106339494593,-5.128106339480408,39.972207661340605,42202.481324845205,25702.80117683824,25702.80117683824,67905.28250168344,77294.24753196834,77294.24753196834,25702.80117683824,102997.04870880659,102997.04870880659,102997.04870880659,127409.13643704959,127409.13643704959,0.0,0.0,91506.5795830817,56414.813375958794,38990.85134124767,24412.087728242997,63402.93906949066,20750.274569006546,1524.6833347634843,0.0,0.8863665500980118,2.8848336541722506,0.0014959128700940735,0.0,-5.128106339494593,352888.57278321974,1553335.2516922574,4.401772603292753,1553335.2516922574,4.401772603292753,0.8499999999999999,0.09720057539775684,4.028046144702076,101325.0,128393.02638573373,1.2671406502416356,1.0,0.0,4.028046144702517,1.2853598130330355,1.2856494783695176,3.1337887678292846,22717.361295236537,2316.5261628829967,19309.758019116267,1969.0473320773422,0.85,0.8500000404168953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.227628343615,4632.441516551485,5.565511976735732,4.894923825545693,-2.449719340524971,7.3446431660706635,3.4821196844883713,3.5,0.9948913384252489,0.6,0.0002253456612347185,0.9884524665747305,0.00022797824766992127,199.11063403718728,0.0,0.0,0.0,0.001609753656960304,7.68232559304727e-05,0.00014852240530424578,0.0005982551020876464,0.09720057539762068,0.07165473408721529,0.0255458413104054,0.09720057535998837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535983.9463812443,579.6550032134601,0.0,0.09720057539762068,0.07165473408731565,0.02554584131044119,0.3751159278014543,0.3751159278014543,0.13373363858210705,0.0,-1.4210854715202004e-11,5.001671380562641,-1.4210854715202004e-11,-1.4210854715202004e-11,5.002255733678794,-1.4210854715202004e-11,24412.087728242997,20750.274569006546,0.85,1.0710115887097622,0.6656234228919671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668466299743997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.41973596722,1524.6833347634843,0.3751159278014543,0.13373363858210705,6.112871282664199,3.4821196844883713
2370.0,-30.226666342418547,4.8953158938794825,34.98567813435066,23.969162615854316,4.877732606140338,-26.716273722415313,-40.2302532113157,1.3673399861372197,-5.1279057997059,-5.127905799714092,39.972275671962876,42202.5066573161,25702.95179994525,25702.95179994525,67905.45845726135,77294.25229769027,77294.25229769027,25702.95179994525,102997.20409763552,102997.20409763552,102997.20409763552,127410.00661345938,127410.00661345938,0.0,0.0,91506.5545080293,56414.80886765558,38990.82848930413,24412.802515823856,63403.63100512799,20750.882138450277,1524.6641806135297,0.0,0.8863673274447985,2.8847729201540893,0.0014959128700940735,0.0,-5.1279057997059,352891.33411471214,1553338.182407798,4.401746464827794,1553338.182407798,4.401746464827794,0.85,0.09719739321248054,4.028046144702076,101325.0,128392.99960553284,1.2671403859416022,1.0,0.0,4.028046144702946,1.285358836667329,1.28564850178378,3.133791148272626,22717.35507012106,2316.5255280978786,19309.750622438787,1969.0465778261473,0.85,0.8499999477419748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.182166423287,4632.441516551485,5.565599379517722,4.8953158938794825,-2.4494908167730123,7.344806710652495,3.482062554588852,3.5,0.9948750155968149,0.6,0.0002253456612347185,0.9884241370295916,0.0002279847818285037,199.11040874917595,0.0,0.0,0.0,0.001609753656960304,7.682553945299249e-05,0.000148520121781726,0.0005982459039535642,0.09719739321234203,0.07165473619322445,0.025542657019117586,0.09719739317500493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535984.2823807437,579.6548933095455,0.0,0.09719739321234203,0.07165473619332656,0.02554265701915398,0.3751159479233483,0.3751159479233483,0.13371697191544016,0.0,8.185452315956354e-12,5.0017217086296455,8.185452315956354e-12,8.185452315956354e-12,5.002305037831661,8.185452315956354e-12,24412.802515823856,20750.882138450277,0.85,1.071002675726399,0.6656165583624514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668447646829684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.417667744816,1524.6641806135297,0.3751159479233483,0.13371697191544016,6.112871282664199,3.482062554588852
2371.0,-30.226391609368164,4.895706710307304,34.98571203508628,23.969364549871557,4.877933329867676,-26.716006390174716,-40.2299911371432,1.3675481106741099,-5.12770572000619,-5.1277057200836005,39.97234370529198,42202.5315679159,25703.102028661346,25703.102028661346,67905.63359657725,77294.25728031904,77294.25728031904,25703.102028661346,102997.35930898039,102997.35930898039,102997.35930898039,127410.8771117245,127410.8771117245,0.0,0.0,91506.52952747341,56414.803815069776,38990.80634711515,24413.51780274411,63404.324149859254,20751.490132332492,1524.6450562480436,0.0,0.8863681023537824,2.884712145858296,0.0014959128700940735,0.0,-5.12770572000619,352894.0891279113,1553341.1141058512,4.401720408365415,1553341.1141058512,4.401720408365415,0.8499999999999999,0.09719421134719897,4.028046144702076,101325.0,128392.96458527012,1.2671400403184814,1.0,0.0,4.028046144705606,1.2853578621769384,1.2856475270737806,3.133793524147431,22717.348868465222,2316.524895704978,19309.74812120595,1969.0463227713797,0.85,0.8500000696828895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.1369245454425,4632.441516551485,5.5656864334292715,4.895706710307304,-2.4492628535189036,7.344969563826208,3.482005701578788,3.5,0.9948587718796537,0.6,0.0002253456612347185,0.988395821530009,0.00022799131312179133,199.1101835664104,0.0,0.0,0.0,0.001609753656960304,7.682782242979027e-05,0.00014851783880492821,0.0005982367080176754,0.09719421134702755,0.07165473854219083,0.025539472804836722,0.09719421131004377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535984.6184924782,579.6547833688973,0.0,0.09719421134702755,0.07165473854231721,0.025539472804881756,0.37511596818835324,0.37511596818835324,0.13370030524877466,0.0,7.742073648842052e-11,5.0017720107871355,7.742073648842052e-11,7.742073648842052e-11,5.002354358774028,7.742073648842052e-11,24413.51780274411,20751.490132332492,0.85,1.0709937296402516,0.6656096746361988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668429053476264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.41560941673,1524.6450562480436,0.37511596818835324,0.13370030524877466,6.112871282664199,3.482005701578788
2372.0,-30.22611716430313,4.896096278363316,34.98574594422693,23.969566099718236,4.878133611185821,-26.715739361377302,-40.229729062970705,1.3677558082599877,-5.127506087958807,-5.127506087951219,39.97241175157989,42202.55549635829,25703.251833278548,25703.251833278548,67905.80732963684,77294.26239535649,77294.26239535649,25703.251833278548,102997.51422863503,102997.51422863503,102997.51422863503,127411.74775379413,127411.74775379413,0.0,0.0,91506.50461674189,56414.79771774357,38990.78544333147,24414.233525159096,63405.01896849056,20752.09849638523,1524.6259592704412,0.0,0.8863688749239321,2.8846513348628195,0.0014959128700940735,0.0,-5.127506087958807,352896.8379939444,1553344.0463663517,4.401694430577489,1553344.0463663517,4.401694430577489,0.85,0.09719102977996628,4.028046144702076,101325.0,128392.93446450368,1.2671397430496292,1.0,0.0,4.02804614470205,1.285356889687111,1.2856465543647957,3.1337958951483165,22717.34268414394,2316.5242650797104,19309.741555907443,1969.0456532972466,0.85,0.8500000120782214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.091901838614,4632.441516551485,5.565773133065031,4.896096278363316,-2.4490354409877773,7.345131719351094,3.4819491243576466,3.5,0.9948426069593276,0.6,0.0002253456612347185,0.9883675365853491,0.00022799783774085853,199.10995862019826,0.0,0.0,0.0,0.001609753656960304,7.68301054693118e-05,0.00014851555576540667,0.0005982275118291325,0.09719102977967886,0.07165474111808535,0.0255362886615935,0.09719102974369022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535984.954668286,579.6546734072688,0.0,0.09719102977967886,0.07165474111829727,0.025536288661669015,0.3751159885998272,0.3751159885998272,0.13368363858211313,0.0,-7.560174708487466e-12,5.001822212384866,-7.560174708487466e-12,-7.560174708487466e-12,5.002403305056362,-7.560174708487466e-12,24414.233525159096,20752.09849638523,0.85,1.0709847332966334,0.665602757998244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668410519527546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.413557690757,1524.6259592704412,0.3751159885998272,0.13368363858211313,6.112871282664199,3.4819491243576466
2373.0,-30.225842677431885,4.896484601888083,34.98577986173603,23.969767335243546,4.878333513981638,-26.71547233285894,-40.229470760654635,1.3679631694086085,-5.127306887398959,-5.127306887432998,39.972479813612765,42202.59527230028,25703.40117702799,25703.40117702799,67905.99644932826,77294.2677215429,77294.2677215429,25703.40117702799,102997.66889857089,102997.66889857089,102997.66889857089,127412.61859129622,127412.61859129622,0.0,0.0,91506.4797467721,56414.807297529005,38990.747165825655,24414.94969272534,63405.69685855099,20752.707238816536,1524.6068891034304,0.0,0.886369645227705,2.8845904877999966,0.0014959128700940735,0.0,-5.127306887398959,352899.5809352943,1553346.9793098269,4.401668529027355,1553346.9793098269,4.401668529027355,0.85,0.09718784850555415,4.028046144702076,101325.0,128392.90963296607,1.267139497981407,1.0,0.0,4.02804614470093,1.2853559187740313,1.2856455832329134,3.1337982623085554,22717.336509942124,2316.523635486341,19309.73982196507,1969.0454764843319,0.85,0.8500001667675374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.047097495079,4632.441516551485,5.565859471413799,4.896484601888083,-2.448808566911592,7.345293168799675,3.481892821905056,3.5,0.9948265205443017,0.6,0.0002253456612347185,0.9883392482053209,0.00022800436352589775,199.1097336402285,0.0,0.0,0.0,0.001609753656960304,7.683235571196596e-05,0.00014851330552275252,0.0005982184477478847,0.0971878485054074,0.07165474391723144,0.025533104588175964,0.09718784846835694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535985.2909219336,579.6545634201559,0.0,0.0971878485054074,0.07165474391733963,0.025533104588214513,0.3751160091559105,0.3751160091559105,0.13366697191544546,0.0,3.4049207897624e-11,5.0018723427054965,3.4049207897624e-11,3.4049207897624e-11,5.0024523268667735,3.4049207897624e-11,24414.94969272534,20752.707238816536,0.85,1.0709762657575832,0.6655962691561961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668392044815595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.41150935325,1524.6068891034304,0.3751160091559105,0.13366697191544546,6.112871282664199,3.481892821905056
2374.0,-30.225568312152888,4.896871684239304,34.98581378780232,23.969968186598294,4.878532980538541,-26.715205457320913,-40.22920494955031,1.3681701257064849,-5.127108139860638,-5.127108139835663,39.972547897879885,42202.6032912521,25703.550117853483,25703.550117853483,67906.15340910558,77294.27327022467,77294.27327022467,25703.550117853483,102997.82338807816,102997.82338807816,102997.82338807816,127413.4897419198,127413.4897419198,0.0,0.0,91506.45497221801,56414.784993245325,38990.74442108076,24415.66635384164,63406.4107749224,20753.316400765394,1524.5878482183703,0.0,0.8863704131316712,2.884529601210664,0.0014959128700940735,0.0,-5.127108139860638,352902.3176553271,1553349.9132149196,4.401642708201329,1553349.9132149196,4.401642708201329,0.85,0.09718466754689284,4.028046144702076,101325.0,128392.87650569052,1.267139171040617,1.0,0.0,4.028046144701461,1.2853549497580194,1.2856446139985267,3.1338006248471637,22717.330359428157,2316.52300830846,19309.734001743684,1969.0448829869206,0.85,0.8500001406956583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.002510785319,4632.441516551485,5.565945461879457,4.896871684239304,-2.448582246364316,7.34545393060362,3.481836793298966,3.5,0.9948105123711332,0.6,0.0002253456612347185,0.9883109732292198,0.00022801088659212316,199.10950876042847,0.0,0.0,0.0,0.001609753656960304,7.68346714322686e-05,0.00014851098980244988,0.0005982091199196475,0.09718466754663836,0.0716547469561924,0.025529920590445968,0.09718466751036961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535985.6272854784,579.6544533970721,0.0,0.09718466754663836,0.07165474695638002,0.02552992059051282,0.3751160298568248,0.3751160298568248,0.13365030524878052,0.0,-2.495426087989472e-11,5.001922436094674,-2.495426087989472e-11,-2.495426087989472e-11,5.0025014090248305,-2.495426087989472e-11,24415.66635384164,20753.316400765394,0.85,1.070966682693272,0.6655889014292459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668373629157939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.409471001425,1524.5878482183703,0.3751160298568248,0.13365030524878052,6.112871282664199,3.481836793298966
2375.0,-30.22529406642764,4.897257529155842,34.985847722364824,23.970168618857883,4.878732024852554,-26.71493873167066,-40.228946682158835,1.3683766900956553,-5.12690982592045,-5.126909825974973,39.9726159974852,42202.642273850324,25703.6986100155,25703.6986100155,67906.34088386582,77294.27901091898,77294.27901091898,25703.6986100155,102997.97762093449,102997.97762093449,102997.97762093449,127414.36107909183,127414.36107909183,0.0,0.0,91506.43026686502,56414.79352979659,38990.70748563159,24416.383458157343,63407.090943788935,20753.925939433742,1524.5688342096548,0.0,0.8863711787600408,2.8844686785228824,0.0014959128700940735,0.0,-5.12690982592045,352905.0484213926,1553352.8477855148,4.401616963922562,1553352.8477855148,4.401616963922562,0.8500000000000001,0.09718148688211226,4.028046144702076,101325.0,128392.84822223509,1.2671388919046147,1.0,0.0,4.0280461447003475,1.2853539825784694,1.2856436466010155,3.1338029829118828,22717.324226094002,2316.5223828824323,19309.72857543436,1969.0443296573612,0.85,0.8500001313206798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.95814086895,4632.441516551485,5.5660310955479755,4.897257529155842,-2.448356464703576,7.345613993859418,3.4817810374780644,3.5,0.9947945821365899,0.6,0.0002253456612347185,0.9882827114457755,0.00022801740698778035,199.10928397912667,0.0,0.0,0.0,0.001609753656960304,7.683692149429276e-05,0.00014850873974042573,0.0005982000565659858,0.09718148688189163,0.07165475021926317,0.025526736662628467,0.09718148684546017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535985.9637248531,579.6543433491624,0.0,0.09718148688189163,0.07165475021942584,0.025526736662686414,0.3751160507047837,0.3751160507047837,0.1336336385821117,0.0,5.4512838687514886e-11,5.001972485912233,5.4512838687514886e-11,5.4512838687514886e-11,5.002550457100881,5.4512838687514886e-11,24416.383458157343,20753.925939433742,0.85,1.0709581511011996,0.6655823764453004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668355272395022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.407439363265,1524.5688342096548,0.3751160507047837,0.1336336385821117,6.112871282664199,3.4817810374780644
2376.0,-30.225019938179425,4.897642140226735,34.98588166538342,23.970368736796104,4.878930680469283,-26.71467215057246,-40.22868471276013,1.3685828928623631,-5.126711951400807,-5.126711951385693,39.972684112914564,42202.66518955376,25703.84667149274,25703.84667149274,67906.5118610465,77294.28492943528,77294.28492943528,25703.84667149274,102998.13160092803,102998.13160092803,102998.13160092803,127415.23261230238,127415.23261230238,0.0,0.0,91506.40562971751,56414.78588983623,38990.68859986809,24417.10101137436,63407.78961124245,20754.535859668205,1524.5498475432937,0.0,0.8863719420813289,2.8844077191217488,0.0014959128700940735,0.0,-5.126711951400807,352907.77315320517,1553355.783042836,4.401591297249464,1553355.783042836,4.401591297249464,0.85,0.09717830651565564,4.028046144702076,101325.0,128392.81631983364,1.2671385770523922,1.0,0.0,4.028046144700198,1.2853530170935663,1.2856426808985333,3.1338053368484506,22717.318109692496,2316.521759183054,19309.71901939677,1969.043355212715,0.85,0.84999993952447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.913987001506,4632.441516551485,5.566116377187593,4.897642140226735,-2.448131225391963,7.345773365618698,3.4817255535016187,3.5,0.9947787295718911,0.6,0.0002253456612347185,0.9882544626398371,0.00022802392476202178,199.10905929462035,0.0,0.0,0.0,0.001609753656960304,7.6839203870964e-05,0.00014850645736375447,0.0005981908630474344,0.09717830651544229,0.07165475370968137,0.02552355280576092,0.09717830647912813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535986.3002424565,579.6542332756427,0.0,0.09717830651544229,0.07165475370983868,0.025523552805816956,0.3751160717011305,0.3751160717011305,0.1336169719154481,0.0,-1.5120349416974932e-11,5.002022477307037,-1.5120349416974932e-11,-1.5120349416974932e-11,5.002599377413787,-1.5120349416974932e-11,24417.10101137436,20754.535859668205,0.85,1.0709490470711254,0.6655754040363372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266833697434921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.405414475557,1524.5498475432937,0.3751160717011305,0.1336169719154481,6.112871282664199,3.4817255535016187
2377.0,-30.224746164505227,4.898025520576658,34.985915616819405,23.970568435639166,4.879128879927266,-26.71440593422473,-40.22842651521785,1.3687886496467725,-5.126514536879711,-5.126514536879225,39.97275224412881,42202.7025693324,25703.994358009288,25703.994358009288,67906.69692734169,77294.29096122937,77294.29096122937,25703.994358009288,102998.28531923867,102998.28531923867,102998.28531923867,127416.10434110956,127416.10434110956,0.0,0.0,91506.38106464728,56414.792672750315,38990.65376877441,24417.819021870895,63408.472790645304,20755.14616859026,1524.5308894747338,0.0,0.8863727029907368,2.8843467212471636,0.0014959128700940735,0.0,-5.126514536879711,352910.4915672883,1553358.7189837482,4.401565711705611,1553358.7189837482,4.401565711705611,0.85,0.09717512645865503,4.028046144702076,101325.0,128392.78937260447,1.2671383111039178,1.0,0.0,4.028046144702451,1.285352053698292,1.2856417172861507,3.1338076856938453,22717.312011184848,2316.5211373083416,19309.71440482038,1969.0428846568789,0.85,0.8499999645782591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.870048407472,4632.441516551485,5.566201319778071,4.898025520576658,-2.44790654322682,7.3459320638034775,3.4816703403899316,3.5,0.9947629543971234,0.6,0.0002253456612347185,0.988226251241861,0.00022803043427710646,199.10883490124064,0.0,0.0,0.0,0.001609753656960304,7.684145344712718e-05,0.00014850420778759132,0.0005981818016508432,0.0971751264586411,0.07165475743584505,0.025520369022796044,0.09717512642057162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535986.6368380995,579.6541231765732,0.0,0.0971751264586411,0.07165475743585532,0.025520369022799708,0.3751160928460098,0.3751160928460098,0.1336003052487797,0.0,-5.115907697472721e-13,5.002072326388145,-5.115907697472721e-13,-5.115907697472721e-13,5.002647779725692,-5.115907697472721e-13,24417.819021870895,20755.14616859026,0.85,1.0709404270238159,0.6655688224611932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266831873484998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.403396375914,1524.5308894747338,0.3751160928460098,0.1336003052487797,6.112871282664199,3.4816703403899316
2378.0,-30.224472339729918,4.898407674181665,34.985949576578335,23.970767785236262,4.879326682082323,-26.714139711596186,-40.22816080888731,1.3689940539486312,-5.126317541154151,-5.12631754115136,39.97282038942672,42202.708794508726,25704.14156739917,25704.14156739917,67906.8503619079,77294.297205324,77294.297205324,25704.14156739917,102998.43877272317,102998.43877272317,102998.43877272317,127416.97623556117,127416.97623556117,0.0,0.0,91506.35653041584,56414.768119600914,38990.65378979436,24418.537462838012,63409.19125263237,20755.75684341231,1524.511957204148,0.0,0.886373461704777,2.8842856888427235,0.0014959128700940735,0.0,-5.126317541154151,352913.2042309064,1553361.6555368549,4.401540200010514,1553361.6555368549,4.401540200010514,0.85,0.09717194668498884,4.028046144702076,101325.0,128392.75407396132,1.2671379627333956,1.0,0.0,4.02804614470322,1.2853510919548539,1.2856407553259765,3.1338100305154253,22717.305920333212,2316.520516214325,19309.71014452828,1969.0424502279861,0.85,0.850000004940949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.826324204572,4632.441516551485,5.566285902237076,4.898407674181665,-2.447682387314665,7.34609006149633,3.4816153970292025,3.5,0.9947472562940579,0.6,0.0002253456612347185,0.9881980354470125,0.00022803694517848654,199.10861046648276,0.0,0.0,0.0,0.001609753656960304,7.684376850805575e-05,0.00014850189272666274,0.0005981724764785951,0.09717194668488599,0.07165476137790591,0.02551718530698008,0.09717194664788753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535986.9735033717,579.6540130547058,0.0,0.09717194668488599,0.07165476137798175,0.025517185307007088,0.375116114134409,0.375116114134409,0.13358363858211253,0.0,-2.7853275241795927e-12,5.0021220684952254,-2.7853275241795927e-12,-2.7853275241795927e-12,5.002696295316866,-2.7853275241795927e-12,24418.537462838012,20755.75684341231,0.85,1.0709307124160619,0.665561379364805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668300553748812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.401380310584,1524.511957204148,0.375116114134409,0.13358363858211253,6.112871282664199,3.4816153970292025
2379.0,-30.224198863711084,4.898788604294704,34.98598354463347,23.9709667157382,4.879524045467481,-26.713873846736327,-40.22790271611882,1.3691990284928013,-5.126120996696784,-5.126120996698276,39.972888550591634,42202.745181684135,25704.288386435263,25704.288386435263,67907.0335681194,77294.30358366872,77294.30358366872,25704.288386435263,102998.59197010398,102998.59197010398,102998.59197010398,127417.8483284707,127417.8483284707,0.0,0.0,91506.33209394768,56414.77369196341,38990.62044664919,24419.25635836672,63409.87680501591,20756.367904611714,1524.49305299748,0.0,0.8863742180512615,2.88422461864301,0.0014959128700940735,0.0,-5.126120996696784,352915.91069679166,1553364.5927777612,4.40151476795371,1553364.5927777612,4.40151476795371,0.85,0.09716876721466165,4.028046144702076,101325.0,128392.7241758992,1.2671376676624644,1.0,0.0,4.028046144702128,1.2853501322250604,1.285639795379901,3.1338123704310465,22717.299853752225,2316.519897595226,19309.70182299149,1969.041601667388,0.85,0.8499998656223265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.782813719025,4632.441516551485,5.566370144145821,4.898788604294704,-2.447458780929468,7.346247385224172,3.481560722567674,3.5,0.9947316350193355,0.6,0.0002253456612347185,0.988169856456456,0.00022804344795822904,199.10838631808085,0.0,0.0,0.0,0.001609753656960304,7.684601729485727e-05,0.00014849964393986122,0.000598163418261589,0.0971687672146969,0.07165476555091622,0.02551400166378068,0.09716876717658084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535987.3102470866,579.6539029071577,0.0,0.0971687672146969,0.07165476555089023,0.025514001663771425,0.3751161355643671,0.3751161355643671,0.1335669719154453,0.0,1.4779288903810084e-12,5.002171661525608,1.4779288903810084e-12,1.4779288903810084e-12,5.002744431476458,1.4779288903810084e-12,24419.25635836672,20756.367904611714,0.85,1.0709220233455452,0.6655547575254991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266828243085684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.399374394765,1524.49305299748,0.3751161355643671,0.1335669719154453,6.112871282664199,3.481560722567674
2380.0,-30.22392549193764,4.89916831457586,34.98601752084881,23.971165296994172,4.87972100842968,-26.713608115749086,-40.22764462335033,1.3694036322412153,-5.1259248832179765,-5.125924883205814,39.97295672438778,42202.78122763524,25704.43476626119,25704.43476626119,67907.21599389643,77294.31011440557,77294.31011440557,25704.43476626119,102998.74488066675,102998.74488066675,102998.74488066675,127418.72056196451,127418.72056196451,0.0,0.0,91506.30768992192,56414.778803151945,38990.587651966634,24419.975681297754,63410.56333326439,20756.97932910309,1524.4741750985456,0.0,0.886374972145828,2.884163513195541,0.0014959128700940735,0.0,-5.1259248832179765,352918.61124423845,1553367.5305645482,4.4014894116466285,1553367.5305645482,4.4014894116466285,0.85,0.09716558803076311,4.028046144702076,101325.0,128392.69912165716,1.2671374203963204,1.0,0.0,4.028046144703189,1.2853491742328327,1.2856388371717826,3.133814706113797,22717.293795225363,2316.5192797974196,19309.702860544206,1969.0417074683207,0.85,0.8500001379831011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.7395161086915,4632.441516551485,5.566454035917985,4.89916831457586,-2.4472357086232654,7.346404023199126,3.481506315942077,3.5,0.9947160902691649,0.6,0.0002253456612347185,0.9881416890735931,0.00022804994842995192,199.1081622556257,0.0,0.0,0.0,0.001609753656960304,7.684826614250371e-05,0.0001484973950922148,0.0005981543597994968,0.09716558803063659,0.07165476994182653,0.025510818088810058,0.09716558799317944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535987.6470532566,579.6537927391538,0.0,0.09716558803063659,0.07165476994191983,0.025510818088843278,0.37511615713168983,0.37511615713168983,0.13355030524877845,0.0,-1.2164491636212915e-11,5.002221083133293,-1.2164491636212915e-11,-1.2164491636212915e-11,5.002792345583487,-1.2164491636212915e-11,24419.975681297754,20756.97932910309,0.85,1.070913305674311,0.665548120205647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668264366019482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.397370619685,1524.4741750985456,0.37511615713168983,0.13355030524877845,6.112871282664199,3.481506315942077
2381.0,-30.223652063530682,4.899546808673141,34.98605150541447,23.971363494079583,4.879917550829976,-26.713342375865384,-40.227382723800815,1.3696078631646744,-5.125729199622299,-5.125729199693574,39.973024920041745,42202.80181837201,25704.58070832624,25704.58070832624,67907.38252669826,77294.31690927561,77294.31690927561,25704.58070832624,102998.89761760185,102998.89761760185,102998.89761760185,127419.59310397132,127419.59310397132,0.0,0.0,91506.28335675968,56414.768265856066,38990.57232322624,24420.695486369466,63411.26780959571,20757.591163414047,1524.4553249522403,0.0,0.8863757239601664,2.8841023702162305,0.0014959128700940735,0.0,-5.125729199622299,352921.30588821723,1553370.4693000342,4.401464132040932,1553370.4693000342,4.401464132040932,0.85,0.0971624091463572,4.028046144702076,101325.0,128392.66571600117,1.267137090708129,1.0,0.0,4.028046144703736,1.2853482179876636,1.2856378807111166,3.1338170375405117,22717.287754291036,2316.518663793552,19309.69079323002,1969.0404769447284,0.85,0.8499998328181867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.696430633447,4632.441516551485,5.5665375787381794,4.899546808673141,-2.4470131690670627,7.3465599777402035,3.481452176217384,3.5,0.9947006217763954,0.6,0.0002253456612347185,0.9881135167216788,0.00022805645041913886,199.10793814725673,0.0,0.0,0.0,0.001609753656960304,7.68505482220905e-05,0.000148495113012628,0.0005981451674776152,0.09716240914620713,0.07165477456037206,0.025507634585835083,0.09716240910968683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535987.983967467,579.6536825357916,0.0,0.09716240914620713,0.07165477456048272,0.025507634585874475,0.37511617883156656,0.37511617883156656,0.13353363858211081,0.0,7.128164725145325e-11,5.002270437076902,7.128164725145325e-11,7.128164725145325e-11,5.002840608693987,7.128164725145325e-11,24420.695486369466,20757.591163414047,0.85,1.070904034447048,0.6655410509232189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668246359062842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.395373872092,1524.4553249522403,0.37511617883156656,0.13353363858211081,6.112871282664199,3.481452176217384
