time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2382.0,-30.223378894981185,4.899924090081128,34.98608549824727,23.971561376843624,4.880113700429131,-26.71307690910386,-40.22712466595692,1.3698117145518074,-5.125533951897296,-5.125533951945075,39.97309312997356,42202.83720105259,25704.72623104159,25704.72623104159,67907.56343209418,77294.3238542457,77294.3238542457,25704.72623104159,102999.05008528728,102999.05008528728,102999.05008528728,127420.46581557777,127420.46581557777,0.0,0.0,91506.25911999308,56414.772466799965,38990.54072577012,24421.415730290486,63411.95645606061,20758.203370746913,1524.4365016595475,0.0,0.8863764734915307,2.8840411911540205,0.0014959128700940735,0.0,-5.125533951897296,352923.9945461681,1553373.4086543943,4.4014389292286795,1553373.4086543943,4.4014389292286795,0.85,0.09715923055311834,4.028046144702076,101325.0,128392.63765525012,1.267136813770048,1.0,0.0,4.028046144701709,1.2853472635209693,1.285636926029326,3.1338193646345767,22717.28173728782,2316.5180502299786,19309.688093790603,1969.0402016785144,0.85,0.8499999391254613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.65355655508,4632.441516551485,5.566620777462169,4.899924090081128,-2.446791165928639,7.346715256009767,3.4813983024610233,3.5,0.9946852292745781,0.6,0.0002253456612347185,0.9880853720089868,0.00022806294639960415,199.1077142523768,0.0,0.0,0.0,0.001609753656960304,7.685279688799826e-05,0.00014849286434672024,0.0005981361097475748,0.09715923055284789,0.0716547794003753,0.025504451152472588,0.09715923051727748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535988.3209522713,579.6535723093143,0.0,0.09715923055284789,0.07165477940057477,0.02550445115254358,0.3751162006663292,0.3751162006663292,0.13351697191544842,0.0,4.780531526193954e-11,5.002319689173078,4.780531526193954e-11,4.780531526193954e-11,5.002888622640057,4.780531526193954e-11,24421.415730290486,20758.203370746913,0.85,1.0708952574133028,0.6655343812061022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266822840981361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.393387371445,1524.4365016595475,0.3751162006663292,0.13351697191544842,6.112871282664199,3.4813983024610233
2383.0,-30.223105985114486,4.900300161983842,34.98611949930943,23.971758840512507,4.880309410326092,-26.712811719136273,-40.2268628711812,1.3700151443478732,-5.125339153515199,-5.125339153503208,39.973161355339414,42202.856025399706,25704.871371674315,25704.871371674315,67907.72739707402,77294.33092100715,77294.33092100715,25704.871371674315,102999.20229268147,102999.20229268147,102999.20229268147,127421.33871850882,127421.33871850882,0.0,0.0,91506.23493169255,56414.76003608501,38990.52766178616,24422.136425827357,63412.66408761352,20758.815961953253,1524.4177062436092,0.0,0.8863772206669237,2.8839799745463357,0.0014959128700940735,0.0,-5.125339153515199,352926.6770324669,1553376.3486778643,4.401413805664126,1553376.3486778643,4.401413805664126,0.85,0.09715605226008667,4.028046144702076,101325.0,128392.60558582039,1.2671364972693846,1.0,0.0,4.028046144702202,1.285346311029649,1.2856359733233549,3.1338216869159092,22717.27573231676,2316.517437893344,19309.681324898116,1969.0395114435732,0.85,0.849999865847861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.610893103355,4632.441516551485,5.566703641068132,4.900300161983842,-2.4465697086614244,7.346869870645266,3.4813446937002213,3.5,0.9946699124857775,0.6,0.0002253456612347185,0.988057254811989,0.00022806943639880266,199.10749057002178,0.0,0.0,0.0,0.001609753656960304,7.685507817896356e-05,0.00014849058305575492,0.000598126920602297,0.09715605225987091,0.07165478446871172,0.025501267791159188,0.09715605222384947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535988.6580133735,579.6534620578568,0.0,0.09715605225987091,0.07165478446887084,0.02550126779121582,0.3751162226357246,0.3751162226357246,0.1335003052487838,0.0,-1.1993961379630491e-11,5.002368778184234,-1.1993961379630491e-11,-1.1993961379630491e-11,5.002936202610897,-1.1993961379630491e-11,24422.136425827357,20758.815961953253,0.85,1.070885892812356,0.6655272512615228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668210518105756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.391404779268,1524.4177062436092,0.3751162226357246,0.1335003052487838,6.112871282664199,3.4813446937002213
2384.0,-30.222833170094187,4.900675028088711,34.98615350849029,23.971955954935424,4.88050472174529,-26.712546654367213,-40.22660107640547,1.3702182060182346,-5.125144778559729,-5.125144778560263,39.973229593940424,42202.874541291516,25705.016067415796,25705.016067415796,67907.89060870731,77294.33815696703,77294.33815696703,25705.016067415796,102999.35422438283,102999.35422438283,102999.35422438283,127422.21177352271,127422.21177352271,0.0,0.0,91506.21078970582,56414.74717403008,38990.51512852859,24422.85754913988,63413.37267766847,20759.4289167689,1524.3989367306713,0.0,0.8863779656267043,2.883918723144349,0.0014959128700940735,0.0,-5.125144778559729,352929.3537038844,1553379.2892760783,4.401388756627475,1553379.2892760783,4.401388756627475,0.85,0.0971528742486345,4.028046144702076,101325.0,128392.57412882768,1.2671361868130044,1.0,0.0,4.028046144701762,1.2853453602633607,1.2856350223428044,3.1338240049948523,22717.26973884353,2316.5168267291615,19309.6794192122,1969.0393171176906,0.85,0.8500000062153243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.568439438065,4632.441516551485,5.566786156946268,4.900675028088711,-2.446348777778425,7.347023805867136,3.481291348874342,3.5,0.9946546711069548,0.6,0.0002253456612347185,0.9880291482493377,0.0002280759243125594,199.1072669659071,0.0,0.0,0.0,0.001609753656960304,7.685735953253828e-05,0.00014848830170218023,0.0005981177312048258,0.0971528742485296,0.0716547897513752,0.025498084497154405,0.09715287421163789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535988.9951399192,579.6533517849697,0.0,0.0971528742485296,0.07165478975145256,0.025498084497181946,0.375116244735767,0.375116244735767,0.13348363858211518,0.0,5.115907697472721e-13,5.002417704889751,5.115907697472721e-13,5.115907697472721e-13,5.002983672330799,5.115907697472721e-13,24422.85754913988,20759.4289167689,0.85,1.0708765003540275,0.6655201065524401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668192683787964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.389426110432,1524.3989367306713,0.375116244735767,0.13348363858211518,6.112871282664199,3.481291348874342
2385.0,-30.22256052653998,4.901048691747972,34.98618752580635,23.97215268518778,4.880699638342168,-26.71228178343212,-40.226346895191796,1.3704208952342745,-5.124950842488545,-5.124950842405837,39.97329784925979,42202.92383752495,25705.16036088865,25705.16036088865,67908.08419841359,77294.34555566532,77294.34555566532,25705.16036088865,102999.50591655397,102999.50591655397,102999.50591655397,127423.08504468217,127423.08504468217,0.0,0.0,91506.18671989783,56414.76500175736,38990.46857571163,24423.5791281282,63414.04770383983,20760.04225890897,1524.3801946811602,0.0,0.8863787082793787,2.883857434726604,0.0014959128700940735,0.0,-5.124950842488545,352932.0243474572,1553382.230598431,4.401363785194923,1553382.230598431,4.401363785194923,0.85,0.09714969653245181,4.028046144702076,101325.0,128392.5521924469,1.2671359703177587,1.0,0.0,4.028046144701947,1.2853444112423644,1.2856340731079392,3.1338263188219893,22717.26376328935,2316.5162173922135,19309.677887884525,1969.039160965725,0.85,0.8500001623914137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.526194848854,4632.441516551485,5.566868335162754,4.901048691747972,-2.4461283839378067,7.347177075685779,3.48123826708595,3.5,0.9946395048817,0.6,0.0002253456612347185,0.9880010602134446,0.00022808240831850477,199.1070435028308,0.0,0.0,0.0,0.001609753656960304,7.685957459928981e-05,0.00014848608663542868,0.0005981088088137369,0.0971496965323697,0.07165479525821164,0.02549490127415806,0.09714969649519047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535989.3323491125,579.6532414850263,0.0,0.0971496965323697,0.07165479525827222,0.025494901274179603,0.37511626696320655,0.37511626696320655,0.1334669719154477,0.0,-8.270717444247566e-11,5.00246646949239,-8.270717444247566e-11,-8.270717444247566e-11,5.003030951993992,-8.270717444247566e-11,24423.5791281282,20760.04225890897,0.85,1.0708681539390466,0.6655137996335391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266817490668412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.3874546385,1524.3801946811602,0.37511626696320655,0.1334669719154477,6.112871282664199,3.48123826708595
2386.0,-30.22228789352485,4.9014211564648065,34.986221551399645,23.97234906619417,4.88089412807111,-26.71201696464052,-40.22608894212169,1.3706231991867677,-5.124757336734774,-5.12475733672534,39.9733661249864,42202.9574436312,25705.3042339799,25705.3042339799,67908.2616776111,77294.35318346403,77294.35318346403,25705.3042339799,102999.65741744393,102999.65741744393,102999.65741744393,127423.95859838136,127423.95859838136,0.0,0.0,91506.16271074927,56414.76697091619,38990.43971092564,24424.301180937426,63414.74089186307,20760.656003796812,1524.361480153556,0.0,0.8863794486552209,2.8837961090829,0.0014959128700940735,0.0,-5.124757336734774,352934.6890810474,1553385.1728053817,4.401338890348249,1553385.1728053817,4.401338890348249,0.85,0.09714651911206099,4.028046144702076,101325.0,128392.52196032819,1.2671356719499451,1.0,0.0,4.0280461447003,1.2853434640266261,1.2856331256787388,3.1338286282510976,22717.257802794433,2316.5156095908833,19309.672250590495,1969.0385861217128,0.85,0.8500001372619553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.484158544969,4632.441516551485,5.5669501727278226,4.9014211564648065,-2.4459085205012037,7.347329676966011,3.481185447336642,3.5,0.9946244135247548,0.6,0.0002253456612347185,0.9879729741245241,0.0002280888922436414,199.1068200488941,0.0,0.0,0.0,0.001609753656960304,7.686182259629522e-05,0.00014848383863842328,0.0005980997537780661,0.09714651911207244,0.07165480098960891,0.025491718122463522,0.09714651907443236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535989.6696591794,579.6531311520667,0.0,0.09714651911207244,0.07165480098960048,0.025491718122460517,0.37511628931534735,0.37511628931534735,0.13345030524877532,0.0,-9.43600753089413e-12,5.002515136013244,-9.43600753089413e-12,-9.43600753089413e-12,5.003078404974076,-9.43600753089413e-12,24424.301180937426,20760.656003796812,0.85,1.0708592469597964,0.6655070548281052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668157186634939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.38548882537,1524.361480153556,0.37511628931534735,0.13345030524877532,6.112871282664199,3.481185447336642
2387.0,-30.222015351841403,4.9017924259416406,34.98625558525409,23.972545063029997,4.8810882312643935,-26.711752266695534,-40.22582721719516,1.370825146118459,-5.124564250589287,-5.124564250625369,39.973434416799236,42202.97507420885,25705.447662779974,25705.447662779974,67908.42273698882,77294.36101544603,77294.36101544603,25705.447662779974,102999.808678226,102999.808678226,102999.808678226,127424.83235516981,127424.83235516981,0.0,0.0,91506.13878628881,56414.75284505141,38990.42882359711,24425.02367694381,63415.45250054092,20761.270125402236,1524.3427917711738,0.0,0.8863801868248846,2.883734748259243,0.0014959128700940735,0.0,-5.124564250589287,352937.34805203025,1553388.1157080627,4.401314069711492,1553388.1157080627,4.401314069711492,0.85,0.09714334197505639,4.028046144702076,101325.0,128392.49228497047,1.2671353790769353,1.0,0.0,4.02804614470078,1.2853425184839025,1.2856321799229302,3.1338309336045844,22717.25186332413,2316.5150039334667,19309.66247894302,1969.0375896909773,0.85,0.8499999293540214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.442329776303,4632.441516551485,5.567031665347361,4.9017924259416406,-2.44568917886653,7.34748160480817,3.4811328886791335,3.5,0.9946093967654667,0.6,0.0002253456612347185,0.9879448983051634,0.00022809537416641643,199.10659667031547,0.0,0.0,0.0,0.001609753656960304,7.686410352622282e-05,0.00014848155770849565,0.0005980905660870647,0.09714334197490214,0.07165480693627237,0.025488535038629773,0.09714334193825734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535990.0070487707,579.6530207930687,0.0,0.09714334197490214,0.07165480693638614,0.02548853503867025,0.37511631179380855,0.37511631179380855,0.1334336385821085,0.0,3.609557097661309e-11,5.002563735261333,3.609557097661309e-11,3.609557097661309e-11,5.003125935061462,3.609557097661309e-11,24425.02367694381,20761.270125402236,0.85,1.0708497701945685,0.6654998649398405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668139523473985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.38353188922,1524.3427917711738,0.37511631179380855,0.1334336385821085,6.112871282664199,3.4811328886791335
2388.0,-30.221743134494773,4.902162503322296,34.98628962735076,23.97274071061986,4.881281886287408,-26.711487905449236,-40.22556933397425,1.3710266572418681,-5.124371609088655,-5.124371609090063,39.9735027245826,42203.00727433571,25705.59071432129,25705.59071432129,67908.597988657,77294.36897282895,77294.36897282895,25705.59071432129,102999.95968715023,102999.95968715023,102999.95968715023,127425.70631310757,127425.70631310757,0.0,0.0,91506.11493718017,56414.753238686935,38990.401887214706,24425.74662595735,63416.148513172055,20761.884632063746,1524.3241310614083,0.0,0.8863809226605855,2.8836733501504153,0.0014959128700940735,0.0,-5.124371609088655,352940.000915512,1553391.0593059037,4.401289327581092,1553391.0593059037,4.401289327581092,0.85,0.09714016513547341,4.028046144702076,101325.0,128392.46333340192,1.2671350933471692,1.0,0.0,4.028046144701527,1.2853415749830783,1.285631236209481,3.133833233983041,22717.245942560618,2316.514400183612,19309.65763853074,1969.0370961062895,0.85,0.8499999378161514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.400707845199,4632.441516551485,5.567112828359511,4.902162503322296,-2.44547037684595,7.347632880168247,3.4810805902320867,3.5,0.9945944543520248,0.6,0.0002253456612347185,0.9879168567563295,0.00022810184854483173,199.10637355806767,0.0,0.0,0.0,0.001609753656960304,7.686635103693778e-05,0.0001484793101977807,0.0005980815130101942,0.09714016513537223,0.07165481310908223,0.02548535202629,0.09714016509904311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535990.3445173178,579.6529104082265,0.0,0.09714016513537223,0.07165481310915688,0.025485352026316542,0.37511633440168923,0.37511633440168923,0.13341697191544444,0.0,1.4210854715202004e-12,5.002612209685594,1.4210854715202004e-12,1.4210854715202004e-12,5.003173062644407,1.4210854715202004e-12,24425.74662595735,20761.884632063746,0.85,1.0708407807918487,0.6654930686238348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668121917025386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.38158221116,1524.3241310614083,0.37511633440168923,0.13341697191544444,6.112871282664199,3.4810805902320867
2389.0,-30.221471078611934,4.9025313922459315,34.98632367745918,23.972936008963757,4.881475169236509,-26.711223726762626,-40.22531145075334,1.3712278173871715,-5.124179387661059,-5.124179387656177,39.973571042138005,42203.038931149174,25705.733329163813,25705.733329163813,67908.77226031298,77294.37705073087,77294.37705073087,25705.733329163813,103000.11037989467,103000.11037989467,103000.11037989467,127426.58036043562,127426.58036043562,0.0,0.0,91506.09112318138,56414.75300359956,38990.37568842425,24426.469980540947,63416.845668965194,20762.499483459804,1524.3054954592817,0.0,0.8863816563107579,2.88361191841301,0.0014959128700940735,0.0,-5.124179387661059,352942.6480097796,1553394.0033272344,4.401264658965759,1553394.0033272344,4.401264658965759,0.85,0.09713698856952388,4.028046144702076,101325.0,128392.43499427043,1.267134813661687,1.0,0.0,4.028046144702095,1.2853406331269603,1.2856302941411089,3.1338355303548573,22717.24003051345,2316.5137973225774,19309.657644089824,1969.037096673158,0.85,0.8500001592690567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.359291924758,4632.441516551485,5.5671936498682815,4.9025313922459315,-2.445252095949516,7.347783488195447,3.4810285509518204,3.5,0.9945795859862344,0.6,0.0002253456612347185,0.9878888326978859,0.00022810831925218578,199.1061505786569,0.0,0.0,0.0,0.001609753656960304,7.686859860841224e-05,0.00014847706262630626,0.0005980724596885816,0.09713698856941336,0.07165481949025092,0.025482169079162433,0.09713698853273818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535990.6820341947,579.6528000075482,0.0,0.09713698856941336,0.07165481949033245,0.025482169079191427,0.3751163571379324,0.3751163571379324,0.1334003052487778,0.0,-4.888534022029489e-12,5.002660505113454,-4.888534022029489e-12,-4.888534022029489e-12,5.003219840917211,-4.888534022029489e-12,24426.469980540947,20762.499483459804,0.85,1.0708317568299686,0.6654862518935156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668104367139748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.379635120276,1524.3054954592817,0.3751163571379324,0.1334003052487778,6.112871282664199,3.4810285509518204
2390.0,-30.221199181653375,4.902899095881615,34.98635773570242,23.973130888212495,4.8816680152109475,-26.710959734803904,-40.22504986552519,1.371428568361472,-5.123987607159734,-5.123987607159164,39.97363937930102,42203.05437876097,25705.87556371795,25705.87556371795,67908.92994247892,77294.38530428636,77294.38530428636,25705.87556371795,103000.26086800432,103000.26086800432,103000.26086800432,127427.45467722324,127427.45467722324,0.0,0.0,91506.06737226929,56414.73644674389,38990.36769502822,24427.193809218927,63417.56150424715,20763.114737836087,1524.286887925965,0.0,0.88638238763297,2.883550448737103,0.0014959128700940735,0.0,-5.123987607159734,352945.28904754284,1553396.9481988677,4.401240068654437,1553396.9481988677,4.401240068654437,0.85,0.09713381230383755,4.028046144702076,101325.0,128392.39835940104,1.2671344521036372,1.0,0.0,4.028046144702239,1.2853396931880063,1.2856293539903327,3.133837822055725,22717.23413412815,2316.513196058608,19309.649074513112,1969.036222819527,0.85,0.8500000026633605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.3180813111385,4632.441516551485,5.567274142919451,4.902899095881615,-2.445034350945907,7.347933446827522,3.480976769949321,3.5,0.9945647914140917,0.6,0.0002253456612347185,0.9878608258667041,0.00022811478634858354,199.10592773000087,0.0,0.0,0.0,0.001609753656960304,7.687087850666681e-05,0.00014847478272805167,0.0005980632761532069,0.09713381230375552,0.07165482609930351,0.02547898620445201,0.09713381226721496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535991.0196479954,579.6526895751463,0.0,0.09713381230375552,0.07165482609936402,0.025478986204473527,0.37511637999832265,0.37511637999832265,0.13338363858211078,0.0,-5.684341886080801e-13,5.002708638415413,-5.684341886080801e-13,-5.684341886080801e-13,5.003266484900962,-5.684341886080801e-13,24427.193809218927,20763.114737836087,0.85,1.070822156066833,0.6654789837028752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668086873644195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.377693868642,1524.286887925965,0.37511637999832265,0.13338363858211078,6.112871282664199,3.480976769949321
2391.0,-30.22092744090205,4.903265617902939,34.986391801964864,23.97332538329067,4.881860451981753,-26.710695924368316,-40.224792052153475,1.3716289354479032,-5.1237962426307035,-5.1237962426279156,39.97370772936638,42203.08498240465,25706.017357441193,25706.017357441193,67909.10233984585,77294.39372272213,77294.39372272213,25706.017357441193,103000.41108016332,103000.41108016332,103000.41108016332,127428.32914106325,127428.32914106325,0.0,0.0,91506.04368374309,56414.734943425145,38990.343044797715,24427.918060899927,63418.261105697646,20763.730351764938,1524.2683057683228,0.0,0.886383116779314,2.883488944954288,0.0014959128700940735,0.0,-5.1237962426307035,352947.92437235714,1553399.893628856,4.401215551532843,1553399.893628856,4.401215551532843,0.85,0.09713063631323171,4.028046144702076,101325.0,128392.3712451436,1.2671341845067219,1.0,0.0,4.028046144700096,1.28533875504783,1.2856284156387394,3.133840109374267,22717.22825323072,2316.512596373963,19309.640890786515,1969.0353883116575,0.85,0.8499998624629923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.277075192431,4632.441516551485,5.5673542953602935,4.903265617902939,-2.4448171229562776,7.348082740859216,3.480925246199829,3.5,0.9945500703428083,0.6,0.0002253456612347185,0.9878328359813868,0.0002281212498983629,199.10570500987183,0.0,0.0,0.0,0.001609753656960304,7.687312559172758e-05,0.00014847253564299092,0.0005980542247908912,0.09713063631309772,0.07165483291747138,0.025475803395626342,0.09713063627655287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535991.3573255896,579.652579121852,0.0,0.09713063631309772,0.07165483291757022,0.02547580339566149,0.3751164029803919,0.3751164029803919,0.13336697191544405,0.0,-2.7853275241795927e-12,5.00275661089222,-2.7853275241795927e-12,-2.7853275241795927e-12,5.0033130208697685,-2.7853275241795927e-12,24427.918060899927,20763.730351764938,0.85,1.070813061661584,0.6654721250093221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668069436388145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.375758501763,1524.2683057683228,0.3751164029803919,0.13336697191544405,6.112871282664199,3.480925246199829
2392.0,-30.22065577650942,4.903630961808514,34.9864258762613,23.97351956404748,4.882052506828378,-26.710432220813768,-40.224538010638184,1.3718289511327384,-5.123605300729366,-5.123605300705868,39.97377609590073,42203.131020052366,25706.15873133099,25706.15873133099,67909.28975138336,77294.40232610148,77294.40232610148,25706.15873133099,103000.56105743247,103000.56105743247,103000.56105743247,127429.20381762751,127429.20381762751,0.0,0.0,91506.02005658559,56414.7487505366,38990.30145116554,24428.64276019504,63418.944211360584,20764.346346165785,1524.249750006262,0.0,0.8863838437026548,2.883427405572774,0.0014959128700940735,0.0,-5.123605300729366,352950.5538924566,1553402.8397736247,4.401191109185634,1553402.8397736247,4.401191109185634,0.85,0.09712746060672411,4.028046144702076,101325.0,128392.3447433232,1.2671339229540903,1.0,0.0,4.028046144702235,1.2853378185543194,1.2856274789341833,3.133842392681335,22717.22238756865,2316.5119982428914,19309.637553456985,1969.0350479987546,0.85,0.8499999350283084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.236272882019,4632.441516551485,5.567434112546625,4.903630961808514,-2.4446004162524817,7.348231378060996,3.480873978836064,3.5,0.9945354225245897,0.6,0.0002253456612347185,0.9878048548162419,0.0002281277118005649,199.1054823528248,0.0,0.0,0.0,0.001609753656960304,7.687533986093147e-05,0.000148470321373787,0.000598045305612361,0.09712746060658994,0.0716548399514228,0.025472620655167148,0.09712746057029016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535991.6950846019,579.6524686419039,0.0,0.09712746060658994,0.07165483995152178,0.025472620655202335,0.3751164260821365,0.3751164260821365,0.13335030524877722,0.0,-2.347633198951371e-11,5.002804451781401,-2.347633198951371e-11,-2.347633198951371e-11,5.003359529578347,-2.347633198951371e-11,24428.64276019504,20764.346346165785,0.85,1.0708044827277083,0.6654656829258959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266805205519709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.373829068758,1524.249750006262,0.3751164260821365,0.13335030524877722,6.112871282664199,3.480873978836064
2393.0,-30.22038434167645,4.903995130770279,34.98645995863376,23.973713360633724,4.8822441495459605,-26.71016876507936,-40.22428026711566,1.3720285729488544,-5.123414795567669,-5.123414795573375,39.97384447972755,42203.16059961459,25706.299724588254,25706.299724588254,67909.46032420284,77294.41107910259,77294.41107910259,25706.299724588254,103000.71080369085,103000.71080369085,103000.71080369085,127430.07872152863,127430.07872152863,0.0,0.0,91505.99650512049,56414.74602563249,38990.27831054222,24429.367917837782,63419.64622838001,20764.962730162115,1524.2312216460887,0.0,0.8863845683280323,2.883365829185251,0.0014959128700940735,0.0,-5.123414795567669,352953.1774134023,1553405.7866679537,4.401166744133036,1553405.7866679537,4.401166744133036,0.85,0.09712428519347936,4.028046144702076,101325.0,128392.31417714794,1.2671336212893949,1.0,0.0,4.028046144700654,1.2853368839063022,1.2856265440755361,3.1338446714921395,22717.216540697922,2316.511402028004,19309.630118810263,1969.0342898757744,0.85,0.849999826528793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.195673656115,4632.441516551485,5.567513603821946,4.903995130770279,-2.4443842407360785,7.348379371506358,3.480822966944084,3.5,0.9945208476983097,0.6,0.0002253456612347185,0.9877768981493376,0.00022813416841082013,199.10525988442296,0.0,0.0,0.0,0.001609753656960304,7.687758645772567e-05,0.00014846807477699283,0.0005980362562168055,0.09712428519337943,0.07165484720792861,0.02546943798545082,0.09712428515689278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535992.0329290982,579.6523581339707,0.0,0.09712428519337943,0.07165484720800233,0.025469437985477027,0.3751164493036201,0.3751164493036201,0.13333363858210917,0.0,5.6843418860808015e-12,5.002852142576842,5.6843418860808015e-12,5.6843418860808015e-12,5.003405787017925,5.6843418860808015e-12,24429.367917837782,20764.962730162115,0.85,1.0707953191611097,0.6654587830344734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668034729904833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.371907164063,1524.2312216460887,0.3751164493036201,0.13333363858210917,6.112871282664199,3.480822966944084
2394.0,-30.220112900560775,4.904358128366786,34.986494049115656,23.9739068428986,4.882435414707162,-26.709905341469966,-40.22402248866854,1.3722278556164569,-5.123224706905489,-5.123224706896133,39.97391288067958,42203.19022364954,25706.44028841916,25706.44028841916,67909.63051206869,77294.42003688331,77294.42003688331,25706.44028841916,103000.86032530246,103000.86032530246,103000.86032530246,127430.95384933396,127430.95384933396,0.0,0.0,91505.97300293559,56414.743189702145,38990.25534803716,24430.093524031498,63420.34887206866,20765.579495426773,1524.2127193880244,0.0,0.8863852907594125,2.883304217564394,0.0014959128700940735,0.0,-5.123224706905489,352955.795213837,1553408.7343052868,4.401142452879006,1553408.7343052868,4.401142452879006,0.85,0.09712111006169967,4.028046144702076,101325.0,128392.28890020156,1.26713337182533,1.0,0.0,4.02804614469921,1.285335950847566,1.2856256108065283,3.1338469464313468,22717.210706061458,2316.510807060664,19309.632011444035,1969.0344828707089,0.85,0.8500001281535763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.155276717106,4632.441516551485,5.567592759561029,4.904358128366786,-2.444168580944501,7.348526709311287,3.4807722095172307,3.5,0.9945063455763516,0.6,0.0002253456612347185,0.9877489416888203,0.00022814062533889427,199.10503741136904,0.0,0.0,0.0,0.001609753656960304,7.687983341965042e-05,0.00014846582781506806,0.0005980272053504872,0.09712111006170457,0.07165485467827235,0.025466255383432227,0.09712111002460284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535992.3708582564,579.6522475983251,0.0,0.09712111006170457,0.07165485467826872,0.025466255383430947,0.3751164726436831,0.3751164726436831,0.13331697191544314,0.0,-9.379164112033322e-12,5.0028997236479995,-9.379164112033322e-12,-9.379164112033322e-12,5.003452135145665,-9.379164112033322e-12,24430.093524031498,20765.579495426773,0.85,1.07078613914685,0.6654518774215779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668017460360659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.369989715997,1524.2127193880244,0.3751164726436831,0.13331697191544314,6.112871282664199,3.4807722095172307
2395.0,-30.219841607477456,4.90471995789726,34.98652814785213,23.974099940992915,4.882626242921374,-26.70964209476648,-40.22376478007061,1.372426730210401,-5.12303504643495,-5.123035046430376,39.97398130207794,42203.2193553163,25706.58045634312,25706.58045634312,67909.79981165942,77294.42920075185,77294.42920075185,25706.58045634312,103001.00965709497,103001.00965709497,103001.00965709497,127431.82926069098,127431.82926069098,0.0,0.0,91505.9495899409,56414.739744505336,38990.23316159506,24430.81960359601,63421.05276519107,20766.19666305661,1524.1942445310742,0.0,0.8863860109252213,2.8832425688985523,0.0014959128700940735,0.0,-5.12303504643495,352958.40713260946,1553411.6828267307,4.401118237829935,1553411.6828267307,4.401118237829935,0.8500000000000001,0.09711793522371394,4.028046144702076,101325.0,128392.25532751728,1.2671330404886976,1.0,0.0,4.028046144701113,1.2853350197008164,1.285624679449938,3.1338492167121315,22717.2048935673,2316.510214351211,19309.625327839047,1969.033801332672,0.85,0.8500000514282829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.115081369177,4632.441516551485,5.567671587843549,4.90471995789726,-2.443953444954807,7.348673402852067,3.480721705676794,3.5,0.9944919159076554,0.6,0.0002253456612347185,0.9877210013273074,0.00022814707891388072,199.10481506013912,0.0,0.0,0.0,0.001609753656960304,7.68820798334197e-05,0.0001484635814012988,0.0005980181566921644,0.09711793522358697,0.07165486237141412,0.025463072852172856,0.09711793518728687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535992.7088884794,579.6521370295945,0.0,0.09711793522358697,0.0716548623715078,0.025463072852206142,0.3751164961037468,0.3751164961037468,0.1333003052487761,0.0,-4.547473508864641e-12,5.002947232611348,-4.547473508864641e-12,-4.547473508864641e-12,5.003498539117913,-4.547473508864641e-12,24430.81960359601,20766.19666305661,0.85,1.0707769242350393,0.6654449510885403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668000246394575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.368081441626,1524.1942445310742,0.3751164961037468,0.1333003052487761,6.112871282664199,3.480721705676794
2396.0,-30.21957046197179,4.905080622987459,34.98656225468561,23.974292689841263,4.882816710470584,-26.709379016972548,-40.223507036548085,1.3726252654713615,-5.1228457974401636,-5.122845797428304,39.97404973539585,42203.24799159993,25706.720189176147,25706.720189176147,67909.96818077608,77294.43851302359,77294.43851302359,25706.720189176147,103001.15870219974,103001.15870219974,103001.15870219974,127432.7048002035,127432.7048002035,0.0,0.0,91505.9262389838,56414.73571756012,38990.21169047075,24431.546098003764,63421.75778847451,20766.8141833032,1524.175794602514,0.0,0.8863867289417162,2.883180886798255,0.0014959128700940735,0.0,-5.1228457974401636,352961.0133998578,1553414.6318663321,4.401094095076502,1553414.6318663321,4.401094095076502,0.85,0.09711476065693835,4.028046144702076,101325.0,128392.23121976889,1.2671328025637196,1.0,0.0,4.028046144701476,1.285334090144197,1.285623749683836,3.133851483119213,22717.19909647455,2316.509623212264,19309.618985301593,1969.0331545738447,0.85,0.8499999891403085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.075086854157,4632.441516551485,5.567750081078152,4.905080622987459,-2.4437388199001013,7.34881944288756,3.480671454465765,3.5,0.99447755841879,0.6,0.0002253456612347185,0.9876930770165494,0.00022815352914632475,199.10459283035973,0.0,0.0,0.0,0.001609753656960304,7.68843266123222e-05,0.0001484613346223963,0.0005980091065630682,0.09711476065668267,0.07165487027105477,0.025459890385627897,0.09711476062170342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535993.0469776426,579.6520264415632,0.0,0.09711476065668267,0.07165487027124343,0.02545989038569492,0.37511651968715737,0.37511651968715737,0.1332836385821094,0.0,-1.1880274541908875e-11,5.002994640271879,-1.1880274541908875e-11,-1.1880274541908875e-11,5.0035447569733265,-1.1880274541908875e-11,24431.546098003764,20766.8141833032,0.85,1.0707676757757287,0.6654380052403629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667983087849832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.36617924971,1524.175794602514,0.37511651968715737,0.1332836385821094,6.112871282664199,3.480671454465765
2397.0,-30.219299460599732,4.905440126684359,34.98659636975527,23.974485124368243,4.88300677081144,-26.709116109548795,-40.22325313473118,1.372823419760414,-5.122656985873846,-5.1226569858577475,39.97411818896165,42203.291826088964,25706.85955637199,25706.85955637199,67910.15138246096,77294.44799534662,77294.44799534662,25706.85955637199,103001.30755171861,103001.30755171861,103001.30755171861,127433.58061960073,127433.58061960073,0.0,0.0,91505.90295185601,56414.74678259801,38990.17352139777,24432.273067882128,63422.446589279905,20767.43210769981,1524.1573725734759,0.0,0.8863874446461573,2.8831191669166136,0.0014959128700940735,0.0,-5.122656985873846,352963.6136580506,1553417.5817828753,4.401070030090463,1553417.5817828753,4.401070030090463,0.85,0.09711158638909587,4.028046144702076,101325.0,128392.20304766567,1.2671325245266782,1.0,0.0,4.028046144702502,1.285333162372656,1.2856228217032148,3.1338537451772575,22717.193315228025,2316.509033689183,19309.6130256834,1969.0325468619153,0.85,0.8499999431153135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.035292496621,4632.441516551485,5.567828255103338,4.905440126684359,-2.4435247243294733,7.348964851013832,3.480621455031137,3.5,0.9944632728660391,0.6,0.0002253456612347185,0.9876651684004595,0.00022815997611788782,199.10437071920734,0.0,0.0,0.0,0.001609753656960304,7.688653996200536e-05,0.00014845912127271313,0.0005980001910884101,0.09711158638897653,0.07165487839790431,0.025456707991072223,0.09711158635287684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535993.3851668923,579.6519158207698,0.0,0.09711158638897653,0.07165487839799237,0.025456707991103507,0.3751165433947723,0.3751165433947723,0.13326697191544226,0.0,-1.6086687537608668e-11,5.00304194472551,-1.6086687537608668e-11,-1.6086687537608668e-11,5.003590814518077,-1.6086687537608668e-11,24432.273067882128,20767.43210769981,0.85,1.0707589352748117,0.6654314693880392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667965984554217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.364283144423,1524.1573725734759,0.3751165433947723,0.13326697191544226,6.112871282664199,3.480621455031137
2398.0,-30.219028754388294,4.9057984723142,34.986630492962085,23.974677104875468,4.883196385138895,-26.70885351242686,-40.222991759050615,1.373021143177462,-5.122468597647128,-5.122468597634602,39.97418665611544,42203.303296035956,25706.99852441905,25706.99852441905,67910.301820455,77294.45760544679,77294.45760544679,25706.99852441905,103001.45612986584,103001.45612986584,103001.45612986584,127434.45659744678,127434.45659744678,0.0,0.0,91505.87973120346,56414.72542179272,38990.171454900825,24433.000467580943,63423.171922481764,20768.0503974438,1524.138976491735,0.0,0.8863881581347157,2.883057412177178,0.0014959128700940735,0.0,-5.122468597647128,352966.20810112153,1553420.5322894435,4.401046039637888,1553420.5322894435,4.401046039637888,0.8499999999999999,0.09710841240204038,4.028046144702076,101325.0,128392.17136796856,1.2671322118723767,1.0,0.0,4.028046144700484,1.2853322366198217,1.2856218957417553,3.1338560023166213,22717.187550484592,2316.5084458489487,19309.607499139704,1969.0319833112944,0.85,0.8499999155365427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.995697486952,4632.441516551485,5.5679061036187365,4.9057984723142,-2.443311147434601,7.349109619748801,3.4805717063513475,3.5,0.9944490589575279,0.6,0.0002253456612347185,0.9876372910301995,0.0002281664162353181,199.10414885046168,0.0,0.0,0.0,0.001609753656960304,7.68888185254729e-05,0.00014845684270924558,0.0005979910129296192,0.09710841240199047,0.07165488673837318,0.02545352566361729,0.0971084123653909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535993.723423325,579.6518051779797,0.0,0.09710841240199047,0.07165488673841,0.025453525663630374,0.3751165672270946,0.3751165672270946,0.13325030524877496,0.0,-1.2505552149377763e-11,5.003089094887969,-1.2505552149377763e-11,-1.2505552149377763e-11,5.003636540257162,-1.2505552149377763e-11,24433.000467580943,20768.0503974438,0.85,1.0707490616120174,0.6654240400908749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667948936362945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.362393189844,1524.138976491735,0.3751165672270946,0.13325030524877496,6.112871282664199,3.4805717063513475
2399.0,-30.21875803148617,4.906155663713277,34.986664624201445,23.974868771061324,4.8833856268127445,-26.70859093756055,-40.22273789215831,1.3732185328872242,-5.122280607140851,-5.122280607152969,39.97425513649629,42203.346204132315,25707.137032110757,25707.137032110757,67910.48323624308,77294.46741177906,77294.46741177906,25707.137032110757,103001.60444388981,103001.60444388981,103001.60444388981,127435.33272828438,127435.33272828438,0.0,0.0,91505.8565491037,56414.73534145731,38990.134675162655,24433.72828439458,63423.862959557235,20768.669041735393,1524.120604705975,0.0,0.8863888695396824,2.8829956248324513,0.0014959128700940735,0.0,-5.122280607140851,352968.7970817879,1553423.4833692058,4.401022119270377,1553423.4833692058,4.401022119270377,0.85,0.09710523868043361,4.028046144702076,101325.0,128392.14442073941,1.2671319459239023,1.0,0.0,4.028046144702786,1.285331312430755,1.2856209713444158,3.1338582556465027,22717.18179531225,2316.5078589846944,19309.602308009107,1969.0314539632911,0.85,0.8499999023643722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.956301086592,4632.441516551485,5.567983614239673,4.906155663713277,-2.443098069790976,7.349253733504254,3.480522207494157,3.5,0.9944349164269021,0.6,0.0002253456612347185,0.9876094127899372,0.00022817285691732175,199.10392696853094,0.0,0.0,0.0,0.001609753656960304,7.689103169024329e-05,0.0001484546295444752,0.0005979820981997983,0.09710523868027303,0.07165489528093977,0.025450343399333258,0.09710523864436002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535994.0617451587,579.651694513773,0.0,0.09710523868027303,0.07165489528105826,0.02545034339937536,0.37511659118135876,0.37511659118135876,0.133233638582108,0.0,1.2107648217352107e-11,5.003136130993369,1.2107648217352107e-11,1.2107648217352107e-11,5.0036823616289325,1.2107648217352107e-11,24433.72828439458,20768.669041735393,0.85,1.0707402555966479,0.6654174664675288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667931943117996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.360506355595,1524.120604705975,0.37511659118135876,0.133233638582108,6.112871282664199,3.480522207494157
2400.0,-30.218487445606648,4.906511704075091,34.98669876359847,23.975060088001214,4.883574489628652,-26.708328523860516,-40.22248025340957,1.3734155678825295,-5.122093043055202,-5.122093043046521,39.97432363658693,42203.372976110404,25707.2751565824,25707.2751565824,67910.6481326928,77294.47740424906,77294.47740424906,25707.2751565824,103001.75256083146,103001.75256083146,103001.75256083146,127436.20913013346,127436.20913013346,0.0,0.0,91505.83345539322,56414.729027254674,38990.11603126505,24434.456569301994,63424.572600567044,20769.288083906693,1524.1022600677763,0.0,0.8863895786907706,2.882933800777078,0.0014959128700940735,0.0,-5.122093043055202,352971.3802046983,1553426.435304095,4.400998274713429,1553426.435304095,4.400998274713429,0.8499999999999999,0.09710206525044812,4.028046144702076,101325.0,128392.11391024024,1.2671316448086873,1.0,0.0,4.028046144700844,1.2853303899038055,1.2856200486095681,3.133860504927092,22717.176062083374,2316.5072743580504,19309.601966605285,1969.0314191497898,0.85,0.8500001018539634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.917102683826,4632.441516551485,5.56806080439233,4.906511704075091,-2.442885511830076,7.349397215905167,3.480472957686736,3.5,0.9944208450533532,0.6,0.0002253456612347185,0.9875815495080134,0.00022817929450684823,199.10370519939679,0.0,0.0,0.0,0.001609753656960304,7.689327779757957e-05,0.0001484523834371389,0.0005979730507758017,0.0971020652503391,0.07165490404519403,0.025447161205145067,0.09710206521449567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535994.4001644222,579.6515838176757,0.0,0.0971020652503391,0.07165490404527447,0.025447161205173652,0.3751166152576904,0.3751166152576904,0.13321697191544254,0.0,-8.697043085703626e-12,5.003183077341475,-8.697043085703626e-12,-8.697043085703626e-12,5.003728136044231,-8.697043085703626e-12,24434.456569301994,20769.288083906693,0.85,1.0707308752457507,0.6654104433922995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667915004637171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.358628879254,1524.1022600677763,0.3751166152576904,0.13321697191544254,6.112871282664199,3.480472957686736
2401.0,-30.218217225021164,4.906866596353237,34.986732911067115,23.975251020770543,4.883762951655613,-26.70806647906217,-40.22222649129105,1.3736122056967004,-5.121905915796276,-5.121905915766356,39.97439215048658,42203.41417149552,25707.41292662242,25707.41292662242,67910.82709811794,77294.48747735666,77294.48747735666,25707.41292662242,103001.90040397907,103001.90040397907,103001.90040397907,127437.08569513107,127437.08569513107,0.0,0.0,91505.81042771389,56414.7371218531,38990.08145095644,24435.18529115199,63425.266742108426,20769.90749747919,1524.0839422447748,0.0,0.8863902855565327,2.8828719406438488,0.0014959128700940735,0.0,-5.121905915796276,352973.95732644206,1553429.387837117,4.400974507024194,1553429.387837117,4.400974507024194,0.85,0.09709889210874934,4.028046144702076,101325.0,128392.08818788514,1.26713139094878,1.0,0.0,4.028046144703747,1.2853294692377968,1.2856191277360804,3.1338627496736042,22717.170345247345,2316.5066914030117,19309.597531213694,1969.0309668657183,0.85,0.8500001205147212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.87810151766,4632.441516551485,5.568137681211874,4.906866596353237,-2.442673480799023,7.34954007715226,3.480423955968738,3.5,0.9944068445624966,0.6,0.0002253456612347185,0.9875537246880288,0.00022818572357256398,199.10348373014656,0.0,0.0,0.0,0.001609753656960304,7.689549016756268e-05,0.0001484501710671558,0.0005979641392474205,0.09709889210865269,0.07165491302862151,0.025443979080031178,0.09709889207245087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535994.7386519576,579.6514730992212,0.0,0.09709889210865269,0.07165491302869284,0.0254439790800565,0.37511663945758816,0.37511663945758816,0.1332003052487756,0.0,-2.9899638320785016e-11,5.003229833001512,-2.9899638320785016e-11,-2.9899638320785016e-11,5.003773296052088,-2.9899638320785016e-11,24435.18529115199,20769.90749747919,0.85,1.0707219785806832,0.6654038104892417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667898120768746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.35675768199,1524.0839422447748,0.37511663945758816,0.1332003052487756,6.112871282664199,3.480423955968738
2402.0,-30.21794698080006,4.907220344059533,34.986767066677,23.975441639218502,4.883950985056714,-26.70780445581094,-40.22196895731611,1.3738084600676053,-5.1217191979605445,-5.1217191979991314,39.97446068255716,42203.439796402694,25707.550275244485,25707.550275244485,67910.99007164717,77294.49776294954,77294.49776294954,25707.550275244485,103002.04803819403,103002.04803819403,103002.04803819403,127437.96250308765,127437.96250308765,0.0,0.0,91505.78742959166,56414.72946304506,38990.06440727399,24435.914464893616,63425.9788721676,20770.527295159573,1524.0656502706654,0.0,0.8863909902609747,2.8828100456456327,0.0014959128700940735,0.0,-5.1217191979605445,352976.5288243129,1553432.3411578955,4.400950812032847,1553432.3411578955,4.400950812032847,0.85,0.09709571924628388,4.028046144702076,101325.0,128392.05890226003,1.267131101922132,1.0,0.0,4.028046144702953,1.2853285503683998,1.2856182086596093,3.1338649900428655,22717.164635749137,2316.506109196223,19309.593481225376,1969.0305538818432,0.85,0.8500001558662212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.839296773704,4632.441516551485,5.568214231153594,4.907220344059533,-2.442461956147696,7.3496823002072285,3.480375201312771,3.5,0.9943929146607917,0.6,0.0002253456612347185,0.987525898279991,0.00022819215336753297,199.10326224201762,0.0,0.0,0.0,0.001609753656960304,7.689773548182806e-05,0.00014844792575289043,0.0005979550950179503,0.09709571924605583,0.07165492222423354,0.02544079702182228,0.09709571921105843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535995.0772293204,579.6513623513636,0.0,0.09709571924605583,0.07165492222440185,0.025440797021882032,0.375116663776068,0.375116663776068,0.13318363858210744,0.0,3.859668140648864e-11,5.003276453791955,3.859668140648864e-11,3.859668140648864e-11,5.003818596308406,3.859668140648864e-11,24435.914464893616,20770.527295159573,0.85,1.0707125263059625,0.6653967435246361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667881291372383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.3548881862,1524.0656502706654,0.375116663776068,0.13318363858210744,6.112871282664199,3.480375201312771
