time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2403.0,-30.21767709543183,4.907572950634773,34.986801230224664,23.975631838571303,4.884138617357298,-26.707542795654394,-40.22171145826576,1.374004317579924,-5.121532891568677,-5.121532891556213,39.974529224984245,42203.46418847782,25707.68721097118,25707.68721097118,67911.151399449,77294.50815685173,77294.50815685173,25707.68721097118,103002.19536782292,103002.19536782292,103002.19536782292,127438.83941204382,127438.83941204382,0.0,0.0,91505.76452260489,56414.720554231324,38990.048853748405,24436.644044220902,63426.692897969304,20771.147437587766,1524.047382936722,0.0,0.8863916928222104,2.8827481175774605,0.0014959128700940735,0.0,-5.121532891568677,352979.0946703918,1553435.2949294522,4.400927189130092,1553435.2949294522,4.400927189130092,0.85,0.09709254665112682,4.028046144702076,101325.0,128392.02555228015,1.2671307727834211,1.0,0.0,4.028046144702711,1.2853276333584172,1.2856172914429718,3.133867225881733,22717.158948876164,2316.505529296566,19309.585336925058,1969.0297233943354,0.85,0.8500000101412469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.800687775476,4632.441516551485,5.568290456861368,4.907572950634773,-2.4422509386184497,7.349823889253223,3.4803266928647587,3.5,0.9943790551042168,0.6,0.0002253456612347185,0.9874981096662154,0.00022819857479108253,199.10304104849095,0.0,0.0,0.0,0.001609753656960304,7.689998055220653e-05,0.00014844568068251196,0.0005979460517708678,0.09709254665094409,0.07165493162344741,0.02543761502749668,0.09709254661571694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535995.4158579032,579.6512515867273,0.0,0.09709254665094409,0.07165493162358226,0.025437615027544564,0.3751166882124018,0.3751166882124018,0.13316697191544372,0.0,-1.2448708730516955e-11,5.003322889291553,-1.2448708730516955e-11,-1.2448708730516955e-11,5.003863506580956,-1.2448708730516955e-11,24436.644044220902,20771.147437587766,0.85,1.0707030162946312,0.6653896373939594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667864516281266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.35302817126,1524.047382936722,0.3751166882124018,0.13316697191544372,6.112871282664199,3.4803266928647587
2404.0,-30.21740725793744,4.907924419435349,34.98683540169485,23.97582168867814,4.8843258773335645,-26.70728121578114,-40.22145773107184,1.3741998351773548,-5.121346998946876,-5.121346998996733,39.97459778284205,42203.504113826435,25707.82374393085,25707.82374393085,67911.32785775728,77294.5187105994,77294.5187105994,25707.82374393085,103002.34245453024,103002.34245453024,103002.34245453024,127439.71651579376,127439.71651579376,0.0,0.0,91505.74164424953,56414.72704747716,38990.01621863597,24437.374061263512,63427.39027989948,20771.767952073984,1524.0291412548247,0.0,0.8863923932099896,2.8826861549215654,0.0014959128700940735,0.0,-5.121346998946876,352981.65483254136,1553438.2493702578,4.400903639332835,1553438.2493702578,4.400903639332835,0.85,0.09708937433215706,4.028046144702076,101325.0,128392.0016672361,1.2671305370563641,1.0,0.0,4.028046144703183,1.2853267179412302,1.2856163758194887,3.133869457840254,22717.1532691112,2316.5049501217236,19309.58202747634,1969.029385924484,0.85,0.8500000769784751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.762273834073,4632.441516551485,5.568366361342085,4.907924419435349,-2.4420404295306617,7.34996484896601,3.4802784297550553,3.5,0.9943652656443015,0.6,0.0002253456612347185,0.9874703268249726,0.00022820499524200955,199.10281989469223,0.0,0.0,0.0,0.001609753656960304,7.690219279597996e-05,0.00014844346843873854,0.0005979371407508651,0.09708937433202669,0.07165494123252303,0.02543443309950366,0.09708937429642059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535995.7545627721,579.6511407971158,0.0,0.09708937433202669,0.07165494123261923,0.025434433099537822,0.37511671276285835,0.37511671276285835,0.13315030524877633,0.0,4.985167834092863e-11,5.003369150525202,4.985167834092863e-11,4.985167834092863e-11,5.003908281331405,4.985167834092863e-11,24437.374061263512,20771.767952073984,0.85,1.070694026004705,0.665382950923664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266784779533196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.351169975445,1524.0291412548247,0.37511671276285835,0.13315030524877633,6.112871282664199,3.4802784297550553
2405.0,-30.217137695137026,4.908274753492321,34.98686958110724,23.97601118953901,4.884512745869064,-26.707019922332584,-40.22120407372711,1.3743949730647074,-5.121161534551391,-5.121161534531048,39.97466635711879,42203.54310052674,25707.959913163442,25707.959913163442,67911.50301369018,77294.52939092382,77294.52939092382,25707.959913163442,103002.48930408727,103002.48930408727,103002.48930408727,127440.5938323367,127440.5938323367,0.0,0.0,91505.71884497802,56414.732554581016,38989.98476710778,24438.104528249434,63428.08929535722,20772.38884901202,1524.010926293283,0.0,0.8863930913468865,2.88262415618791,0.0014959128700940735,0.0,-5.121161534551391,352984.20911156805,1553441.2045235094,4.400880165244196,1553441.2045235094,4.400880165244196,0.85,0.09708620229854226,4.028046144702076,101325.0,128391.9742189221,1.267130266162567,1.0,0.0,4.028046144701731,1.2853258043031532,1.2856154619755167,3.1338716854641415,22717.14760897954,2316.5043729489216,19309.579099678678,1969.0290873722097,0.85,0.850000159881255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.724054244859,4632.441516551485,5.5684419538842045,4.908274753492321,-2.441830438837424,7.350105192329744,3.480230411094287,3.5,0.9943515460269392,0.6,0.0002253456612347185,0.9874425731084311,0.00022821140932311542,199.1025989665181,0.0,0.0,0.0,0.001609753656960304,7.690440448955538e-05,0.0001484412567451631,0.0005979282319470853,0.0970862022984815,0.07165495105812954,0.02543125124035197,0.09708620226252239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535996.0933488127,579.6510299809304,0.0,0.0970862022984815,0.07165495105817438,0.02543125124036788,0.37511673742499796,0.37511673742499796,0.13313363858211286,0.0,-2.034994395216927e-11,5.00341520816562,-2.034994395216927e-11,-2.034994395216927e-11,5.003952708629413,-2.034994395216927e-11,24438.104528249434,20772.38884901202,0.85,1.0706849878049398,0.6653762326656738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667831128365026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.349319816734,1524.010926293283,0.37511673742499796,0.13313363858211286,6.112871282664199,3.480230411094287
2406.0,-30.2168683277836,4.908623956028797,34.98690376843765,23.976200306229316,4.884699185342517,-26.706758847612694,-40.22094664452595,1.37458970517157,-5.120976488172175,-5.120976488172157,39.97473494657491,42203.56574947828,25708.095695622796,25708.095695622796,67911.66144510108,77294.54021004951,77294.54021004951,25708.095695622796,103002.6359056723,103002.6359056723,103002.6359056723,127441.47133907648,127441.47133907648,0.0,0.0,91505.69609024882,56414.721629677355,38989.971622857185,24438.835433404183,63428.80705626137,20773.010118393555,1523.9927372004515,0.0,0.8863937872897758,2.8825621225492433,0.0014959128700940735,0.0,-5.120976488172175,352986.75764799747,1553444.1603335124,4.400856764951577,1553444.1603335124,4.400856764951577,0.85,0.09708303054184635,4.028046144702076,101325.0,128391.94270625326,1.2671299551567063,1.0,0.0,4.028046144702567,1.2853248925662406,1.2856145500331375,3.1338739084557847,22717.141959905926,2316.503796903726,19309.57208653648,1969.028372230729,0.85,0.8500000625349986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.6860282295,4632.441516551485,5.568517230417304,4.908623956028797,-2.4416209587452236,7.35024491477402,3.4801826359005323,3.5,0.9943378959715806,0.6,0.0002253456612347185,0.9874148403552431,0.00022821781891959987,199.10237819901815,0.0,0.0,0.0,0.001609753656960304,7.690664913089499e-05,0.0001484390121038235,0.000597919190428191,0.09708303054177916,0.07165496109379957,0.025428069447979592,0.09708303050545644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535996.4322098976,579.6509191401732,0.0,0.09708303054177916,0.07165496109384915,0.025428069447997192,0.37511676219497353,0.37511676219497353,0.13311697191544453,0.0,0.0,5.003461049170085,0.0,0.0,5.0039968856820565,0.0,24438.835433404183,20773.010118393555,0.85,1.0706753697080165,0.6653690603394716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266781451523646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.347473149573,1523.9927372004515,0.37511676219497353,0.13311697191544453,6.112871282664199,3.4801826359005323
2407.0,-30.216598924020158,4.908972030792293,34.98693796366168,23.976389108598255,4.884885269374194,-26.706497775737688,-40.22069302210582,1.37478412109163,-5.120791833667454,-5.120791833702627,39.97480355115677,42203.60422593423,25708.2310283805,25708.2310283805,67911.83525431473,77294.5512412205,77294.5512412205,25708.2310283805,103002.782269601,103002.782269601,103002.782269601,127442.3490355628,127442.3490355628,0.0,0.0,91505.6733886358,56414.726373349185,38989.94112809624,24439.566765961812,63429.50789405805,20773.63175106754,1523.9745723761323,0.0,0.8863944811721891,2.8825000562459464,0.0014959128700940735,0.0,-5.120791833667454,352989.3008017625,1553447.1168002938,4.4008334339649124,1553447.1168002938,4.4008334339649124,0.85,0.09707985904698063,4.028046144702076,101325.0,128391.92060284421,1.2671297370130197,1.0,0.0,4.028046144701689,1.2853239823110068,1.2856136395727709,3.1338761278379534,22717.136324018895,2316.503222203188,19309.565391197313,1969.0276894961394,0.85,0.8499999786848685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.648195059767,4632.441516551485,5.568592178171742,4.908972030792293,-2.441411969400312,7.350384000192605,3.480135103254857,3.5,0.9943243152156734,0.6,0.0002253456612347185,0.9873871046937559,0.00022822422954836018,199.10215740216697,0.0,0.0,0.0,0.001609753656960304,7.690886063842865e-05,0.00014843680059628984,0.0005979102823737961,0.09707985904658539,0.07165497132803224,0.02542488771855315,0.0970798590133269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535996.7711457633,579.6508082749343,0.0,0.09707985904658539,0.07165497132832396,0.025424887718656666,0.3751167870687804,0.3751167870687804,0.13310030524877775,0.0,3.518607627484016e-11,5.003506747415429,3.518607627484016e-11,3.518607627484016e-11,5.004041265584988,3.518607627484016e-11,24439.566765961812,20773.63175106754,0.85,1.070666279923584,0.6653623152243907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667797955793143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.34563155238,1523.9745723761323,0.3751167870687804,0.13310030524877775,6.112871282664199,3.480135103254857
2408.0,-30.216329863353216,4.909318980652117,34.986972166854066,23.976577526796632,4.885070932893911,-26.70623705465911,-40.22043946953488,1.3749781241998098,-5.1206076110674985,-5.120607611068034,39.97487217370239,42203.64152589732,25708.366016821066,25708.366016821066,67912.00754271839,77294.56239716483,77294.56239716483,25708.366016821066,103002.9284139859,103002.9284139859,103002.9284139859,127443.22697269435,127443.22697269435,0.0,0.0,91505.65078062158,56414.72990935396,38989.912079186244,24440.29855870845,63430.21063789469,20774.253774902183,1523.9564346861494,0.0,0.8863951727795176,2.8824379531145783,0.0014959128700940735,0.0,-5.1206076110674985,352991.838021439,1553450.0740451403,4.400810179499933,1553450.0740451403,4.400810179499933,0.85,0.09707668784011327,4.028046144702076,101325.0,128391.89031504944,1.267129438095726,1.0,0.0,4.028046144702958,1.2853230739898431,1.2856127310469103,3.13387834250761,22717.130711368638,2316.502649872142,19309.56360397939,1969.02750725063,0.85,0.8500001100190019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.610554137585,4632.441516551485,5.5686668206787004,4.909318980652117,-2.4412034996051433,7.3505224802572595,3.4800878124018926,3.5,0.9943108035433978,0.6,0.0002253456612347185,0.9873594051934758,0.00022823063217852408,199.10193688699826,0.0,0.0,0.0,0.001609753656960304,7.691107159567166e-05,0.0001484345896390468,0.0005979013765359972,0.09707668783990825,0.07165498178083717,0.02542170605907108,0.09707668780492855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535997.110170433,579.6506973806223,0.0,0.09707668783990825,0.07165498178098849,0.025421706059124777,0.37511681204755215,0.37511681204755215,0.1330836385821131,0.0,5.115907697472721e-13,5.003552274170943,5.115907697472721e-13,5.115907697472721e-13,5.004085283173595,5.115907697472721e-13,24440.29855870845,20774.253774902183,0.85,1.070657134191293,0.6653555317169935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667781449857107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.343799663515,1523.9564346861494,0.37511681204755215,0.1330836385821131,6.112871282664199,3.4800878124018926
2409.0,-30.21606076188629,4.909664809241144,34.987006377992564,23.97676563067364,4.885256221483771,-26.70597633435416,-40.22018207525832,1.3751717939515693,-5.1204237832054105,-5.120423783191055,39.97494081153699,42203.663312202596,25708.500569316788,25708.500569316788,67912.16388151939,77294.57375204247,77294.57375204247,25708.500569316788,103003.07432135927,103003.07432135927,103003.07432135927,127444.10510184908,127444.10510184908,0.0,0.0,91505.62820322464,56414.717763384535,38989.900488711224,24441.030780489815,63430.93126920104,20774.876163416342,1523.9383214342479,0.0,0.8863958623112066,2.882375817037017,0.0014959128700940735,0.0,-5.1204237832054105,352994.3698188375,1553453.03195412,4.400786994850307,1553453.03195412,4.400786994850307,0.85,0.09707351689670084,4.028046144702076,101325.0,128391.86052833952,1.2671291441237553,1.0,0.0,4.0280461447022295,1.2853221672307324,1.2856118240834549,3.1338805533717897,22717.12510631941,2316.5020783161845,19309.557658622696,1969.0269009929689,0.85,0.8500000580289624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.573104658958,4632.441516551485,5.568741139043646,4.909664809241144,-2.4409955216167027,7.350660330857846,3.4800407623275933,3.5,0.9942973606650266,0.6,0.0002253456612347185,0.9873317023312348,0.0002282370359451078,199.1017163388795,0.0,0.0,0.0,0.001609753656960304,7.691331611237368e-05,0.0001484323451223448,0.000597892335519149,0.0970735168966049,0.07165499243362874,0.02541852446297616,0.09707351686104838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535997.4492706885,579.6505864615661,0.0,0.0970735168966049,0.07165499243369956,0.025418524463001278,0.3751168371303577,0.3751168371303577,0.133066971915446,0.0,-1.4381384971784428e-11,5.003597674795685,-1.4381384971784428e-11,-1.4381384971784428e-11,5.004129426506324,-1.4381384971784428e-11,24441.030780489815,20774.876163416342,0.85,1.0706474352914666,0.6653483161565158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667764997292013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.34196988141,1523.9383214342479,0.3751168371303577,0.133066971915446,6.112871282664199,3.4800407623275933
2410.0,-30.21579207588621,4.91000951949028,34.987040597008246,23.976953350380086,4.885441117169638,-26.705716027285362,-40.219928592536576,1.375365068568784,-5.120240381787255,-5.12024038176149,39.97500946325617,42203.699345780115,25708.634770103683,25708.634770103683,67912.3341158838,77294.58519134813,77294.58519134813,25708.634770103683,103003.21996145182,103003.21996145182,103003.21996145182,127444.98339778437,127444.98339778437,0.0,0.0,91505.60571928657,56414.71987371858,38989.87316174221,24441.76343633255,63431.63659807476,20775.498920882666,1523.920234360394,0.0,0.8863965496106199,2.8823136456666574,0.0014959128700940735,0.0,-5.120240381787255,352996.8957571637,1553455.9904649563,4.400763885282497,1553455.9904649563,4.400763885282497,0.85,0.09707034623239968,4.028046144702076,101325.0,128391.83135406661,1.2671288561960683,1.0,0.0,4.028046144702912,1.2853212623229113,1.285610918971706,3.1338827597252568,22717.11952447222,2316.5015091261766,19309.547617221127,1969.0258770549708,0.85,0.8499998248642283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.535846007004,4632.441516551485,5.568815152240168,4.91000951949028,-2.440788058180627,7.350797577670907,3.4799939522530368,3.5,0.9942839863580105,0.6,0.0002253456612347185,0.9873040430760097,0.00022824342999005603,199.10149613175332,0.0,0.0,0.0,0.001609753656960304,7.69155265789181e-05,0.00014843013465580039,0.0005978834316579067,0.09707034623234444,0.07165500329808566,0.02541534293425878,0.09707034619629906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535997.788439593,579.6504755200291,0.0,0.09707034623234444,0.07165500329812645,0.025415342934273232,0.3751168623190895,0.3751168623190895,0.13305030524877806,0.0,-2.575006874394603e-11,5.003642875673904,-2.575006874394603e-11,-2.575006874394603e-11,5.004173015305753,-2.575006874394603e-11,24441.76343633255,20775.498920882666,0.85,1.0706382139593895,0.665341485877113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667748597925326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.34014988535,1523.920234360394,0.3751168623190895,0.13305030524877806,6.112871282664199,3.4799939522530368
2411.0,-30.215523343511652,4.910353114798037,34.98707482396679,23.977140720840566,4.885625622323846,-26.705455717516244,-40.21967503996564,1.3755579963284412,-5.120057383730568,-5.120057383724491,39.97507813264278,42203.73556501419,25708.768563069134,25708.768563069134,67912.50412808332,77294.59682720757,77294.59682720757,25708.768563069134,103003.36539027671,103003.36539027671,103003.36539027671,127445.8619295978,127445.8619295978,0.0,0.0,91505.58325508174,56414.72199288824,38989.84584688167,24442.496539321084,63432.342386202756,20776.12205842292,1523.902172658311,0.0,0.8863972347819045,2.8822514399997368,0.0014959128700940735,0.0,-5.120057383730568,352999.4161542454,1553458.9497410846,4.400740847294463,1553458.9497410846,4.400740847294463,0.8499999999999999,0.09706717583988923,4.028046144702076,101325.0,128391.80279223074,1.2671285743126646,1.0,0.0,4.0280461447016975,1.2853203590403413,1.2856100154855745,3.133884962119122,22717.113947523983,2316.5009404357234,19309.54241764933,1969.0253468462045,0.85,0.8499998046518555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.498777401075,4632.441516551485,5.568888849038591,4.910353114798037,-2.440581091881204,7.3509342066792405,3.4799473811935946,3.5,0.9942706803410271,0.6,0.0002253456612347185,0.9872763798828669,0.00022824982530368458,199.10127588710722,0.0,0.0,0.0,0.001609753656960304,7.691773771333402e-05,0.00014842792352138447,0.0005978745251064472,0.09706717583976775,0.07165501436864238,0.025412161471125363,0.09706717580423953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535998.127695837,579.650364549901,0.0,0.09706717583976775,0.07165501436873206,0.025412161471157168,0.3751168876107114,0.3751168876107114,0.13303363858210968,0.0,-6.0822458181064576e-12,5.003687925068675,-6.0822458181064576e-12,-6.0822458181064576e-12,5.004216689537202,-6.0822458181064576e-12,24442.496539321084,20776.12205842292,0.85,1.0706289815785686,0.6653346538593847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667732251617796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.338330536157,1523.902172658311,0.3751168876107114,0.13303363858210968,6.112871282664199,3.4799473811935946
2412.0,-30.21525479302168,4.910695598479413,34.987109058903066,23.977327776979678,4.885809741147555,-26.705195610092183,-40.21942155724389,1.3757505582180807,-5.119874791572556,-5.119874791571492,39.97514681893064,42203.77117028988,25708.90195823475,25708.90195823475,67912.67312852464,77294.60863890398,77294.60863890398,25708.90195823475,103003.51059713874,103003.51059713874,103003.51059713874,127446.74068268086,127446.74068268086,0.0,0.0,91505.56088387672,56414.72341526274,38989.819409571086,24443.23008554212,63433.049495113206,20776.745572710803,1523.8841363361068,0.0,0.8863979178147243,2.88218920002205,0.0014959128700940735,0.0,-5.119874791572556,353001.9309750407,1553461.909751821,4.400717881233516,1553461.909751821,4.400717881233516,0.85,0.09706400571925589,4.028046144702076,101325.0,128391.7795752998,1.2671283451793713,1.0,0.0,4.0280461447015234,1.2853194574720308,1.285609113714089,3.1338871603363465,22717.10839366382,2316.500374099598,19309.54657221608,1969.0257704941118,0.85,0.8500001953418436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.461898176665,4632.441516551485,5.568962232394647,4.910695598479413,-2.440374623987665,7.351070222467078,3.479901048310585,3.5,0.9942574423744529,0.6,0.0002253456612347185,0.9872487362480351,0.0002282562164537458,199.1010557920148,0.0,0.0,0.0,0.001609753656960304,7.691994829736701e-05,0.00014842571293735148,0.0005978656207719557,0.09706400571920004,0.07165502564557537,0.02540898007362467,0.09706400568373696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535998.467035635,579.6502535524216,0.0,0.09706400571920004,0.0716550256456166,0.025408980073639294,0.3751169130055893,0.3751169130055893,0.13301697191544282,0.0,-1.0800249583553523e-12,5.003732848529921,-1.0800249583553523e-12,-1.0800249583553523e-12,5.004260335389688,-1.0800249583553523e-12,24443.23008554212,20776.745572710803,0.85,1.0706197111610807,0.6653277984616079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667715958208006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.336521072197,1523.8841363361068,0.3751169130055893,0.13301697191544282,6.112871282664199,3.479901048310585
2413.0,-30.214986569499693,4.911036973551887,34.98714330170056,23.97751441402363,4.885993473076977,-26.704935835622514,-40.219164337590314,1.375942739199803,-5.119692618172223,-5.119692618157342,39.97521551778048,42203.7899746485,25709.034991303073,25709.034991303073,67912.82496595157,77294.62053261486,77294.62053261486,25709.034991303073,103003.65552391793,103003.65552391793,103003.65552391793,127447.61957828593,127447.61957828593,0.0,0.0,91505.53857044961,56414.708012483374,38989.8117310736,24443.964054367993,63433.77578544159,20777.369446212793,1523.866125475977,0.0,0.8863985986595745,2.882126925745603,0.0014959128700940735,0.0,-5.119692618172223,353004.440042345,1553464.8703057768,4.400694988763964,1553464.8703057768,4.400694988763964,0.85,0.09706083587102704,4.028046144702076,101325.0,128391.74750587008,1.2671280286787079,1.0,0.0,4.028046144701368,1.2853185576883797,1.285608213727665,3.133889354205263,22717.102854147564,2316.499809226144,19309.537630040333,1969.024858645953,0.85,0.8500000089806744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.4252076536895,4632.441516551485,5.569035310846021,4.911036973551887,-2.44016866345182,7.351205637003707,3.479854952745797,3.5,0.9942442722130849,0.6,0.0002253456612347185,0.9872211271034902,0.00022826259998697895,199.1008359653803,0.0,0.0,0.0,0.001609753656960304,7.692219153065387e-05,0.0001484234697040646,0.0005978565849247628,0.09706083587096204,0.07165503712922702,0.02540579874173502,0.09706083583497119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535998.8064375472,579.6501425345988,0.0,0.09706083587096204,0.07165503712927501,0.025405798741752028,0.375116938505465,0.375116938505465,0.1330003052487763,0.0,-1.48929757415317e-11,5.00377756716523,-1.48929757415317e-11,-1.48929757415317e-11,5.0043034363739025,-1.48929757415317e-11,24443.964054367993,20777.369446212793,0.85,1.0706098466479421,0.6653204771760489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667699717538496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.334716922232,1523.866125475977,0.375116938505465,0.1330003052487763,6.112871282664199,3.479854952745797
2414.0,-30.214718519005274,4.911377243220348,34.98717755235115,23.977700701821618,4.886176764107942,-26.70467626094091,-40.21891469657419,1.3761345060435601,-5.119510853640975,-5.11951085364206,39.9752842321157,42203.8395571294,25709.167639784813,25709.167639784813,67913.00719691422,77294.63257103204,77294.63257103204,25709.167639784813,103003.80021081684,103003.80021081684,103003.80021081684,127448.4986705955,127448.4986705955,0.0,0.0,91505.51629338523,56414.72327948259,38989.77001544737,24444.698459778643,63434.468475226015,20777.993690811847,1523.848139969393,0.0,0.8863992773560443,2.882064617250812,0.0014959128700940735,0.0,-5.119510853640975,353006.94349226565,1553467.8315328863,4.400672168554448,1553467.8315328863,4.400672168554448,0.85,0.09705766629376918,4.028046144702076,101325.0,128391.72083702136,1.267127765477635,1.0,0.0,4.028046144699872,1.285317659844961,1.2856073156819106,3.1338915433465306,22717.097323658687,2316.4992452732267,19309.53359731859,1969.0244474227786,0.85,0.8500000383943729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.388705084992,4632.441516551485,5.569108080406215,4.911377243220348,-2.439963202577506,7.351340445797854,3.4798090935567925,3.5,0.994231169587655,0.6,0.0002253456612347185,0.9871935366012596,0.00022826897956660603,199.10061628103801,0.0,0.0,0.0,0.001609753656960304,7.692436872787185e-05,0.00014842129250684663,0.0005978478150739027,0.09705766629371959,0.07165504881845709,0.025402617475262495,0.09705766625803386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535999.1459160167,579.6500314917114,0.0,0.09705766629371959,0.07165504881849369,0.025402617475275488,0.3751169641068618,0.3751169641068618,0.1329836385821089,0.0,1.0800249583553523e-12,5.003822079193185,1.0800249583553523e-12,1.0800249583553523e-12,5.004346342271049,1.0800249583553523e-12,24444.698459778643,20777.993690811847,0.85,1.0706010285786074,0.6653139936627968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266768352946592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.332915173687,1523.848139969393,0.3751169641068618,0.1329836385821089,6.112871282664199,3.4798090935567925
2415.0,-30.214450490899416,4.911716411229211,34.98721181073239,23.977886675298237,4.886359724319181,-26.70441673953821,-40.21866131862623,1.3763259729580386,-5.119329471003766,-5.119329471016536,39.975352958590946,42203.87340197867,25709.299838936393,25709.299838936393,67913.17324091506,77294.64479011028,77294.64479011028,25709.299838936393,103003.94462904667,103003.94462904667,103003.94462904667,127449.37789916727,127449.37789916727,0.0,0.0,91505.49407191781,56414.72268378668,38989.74598681237,24445.433270120604,63435.17925693297,20778.618279602513,1523.8301775582113,0.0,0.8863999540543043,2.8820022776653444,0.0014959128700940735,0.0,-5.119329471003766,353009.44169623044,1553470.79328608,4.400649415555472,1553470.79328608,4.400649415555472,0.85,0.09705449696646415,4.028046144702076,101325.0,128391.69461358142,1.2671275066724048,1.0,0.0,4.028046144700689,1.285316763407049,1.2856064190419798,3.133893729063913,22717.091806972287,2316.4986827277703,19309.525372860095,1969.0236087614114,0.85,0.8499998827725674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.352389772389,4632.441516551485,5.569180527876469,4.911716411229211,-2.439758220916676,7.351474632145887,3.479763469862698,3.5,0.9942181342464851,0.6,0.0002253456612347185,0.9871659492351181,0.00022827535877764237,199.10039661552938,0.0,0.0,0.0,0.001609753656960304,7.692657857429865e-05,0.00014841908266041985,0.0005978389137105229,0.09705449696636298,0.07165506069754714,0.025399436268815835,0.09705449693083214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535999.4854545168,579.6499204291656,0.0,0.09705449696636298,0.07165506069762184,0.02539943626884231,0.3751169898067537,0.3751169898067537,0.13296697191544263,0.0,1.2789769243681803e-11,5.003866430337894,1.2789769243681803e-11,1.2789769243681803e-11,5.004389321705673,1.2789769243681803e-11,24445.433270120604,20778.618279602513,0.85,1.0705916501921555,0.6653070724532731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266766739383804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.33111889961,1523.8301775582113,0.3751169898067537,0.13296697191544263,6.112871282664199,3.479763469862698
2416.0,-30.214182704073494,4.912054480304523,34.98724607702161,23.97807229952889,4.886542296069771,-26.70415747412948,-40.21840790575368,1.3765170661258161,-5.119148516829341,-5.1191485168408715,39.97542170569258,42203.90642498028,25709.43171096253,25709.43171096253,67913.33813594282,77294.6571511174,77294.6571511174,25709.43171096253,103004.08886207992,103004.08886207992,103004.08886207992,127450.25741851126,127450.25741851126,0.0,0.0,91505.471932808,56414.72120667113,38989.723029040964,24446.168556431345,63435.89158547231,20779.243272966643,1523.812242572065,0.0,0.8864006284855999,2.881939900866976,0.0014959128700940735,0.0,-5.119148516829341,353011.9340127589,1553473.7559332144,4.400626738803305,1553473.7559332144,4.400626738803305,0.85,0.0970513279286894,4.028046144702076,101325.0,128391.66905825459,1.2671272544609384,1.0,0.0,4.028046144704871,1.285315868720246,1.2856055241535524,3.1338959105147373,22717.086310731916,2316.4981222672286,19309.522017257976,1969.023266585223,0.85,0.849999940711404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.316261151473,4632.441516551485,5.569252680393628,4.912054480304523,-2.4395537521418604,7.351608232446383,3.479718080950739,3.5,0.9942051659859255,0.6,0.0002253456612347185,0.9871383875336587,0.0002282817324101225,199.10017714824852,0.0,0.0,0.0,0.001609753656960304,7.692878878402726e-05,0.00014841687245069124,0.0005978300108837465,0.09705132792856196,0.07165507279581386,0.025396255132748093,0.09705132789348836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535999.825094975,579.6498093332456,0.0,0.09705132792856196,0.07165507279590796,0.025396255132781438,0.3751170156053561,0.3751170156053561,0.132950305248777,0.0,1.1539214028744027e-11,5.003910616317455,1.1539214028744027e-11,1.1539214028744027e-11,5.004432030183125,1.1539214028744027e-11,24446.168556431345,20779.243272966643,0.85,1.070582227798244,0.6653001222204868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667651310477044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.32933111203,1523.812242572065,0.3751170156053561,0.132950305248777,6.112871282664199,3.479718080950739
2417.0,-30.213915158800617,4.912391453579853,34.98728035115086,23.97825753958898,4.8867244596540695,-26.703898466912836,-40.21815082579849,1.3767077677663775,-5.118967971192717,-5.118967971207994,39.97549046663091,42203.92294744406,25709.56320696036,25709.56320696036,67913.48615440441,77294.66962822883,77294.66962822883,25709.56320696036,103004.23283518919,103004.23283518919,103004.23283518919,127451.13710418044,127451.13710418044,0.0,0.0,91505.44984243686,56414.70316165231,38989.71853420506,24446.904268991246,63436.622803196304,20779.868628642558,1523.794332618993,0.0,0.8864013007763546,2.881877490292862,0.0014959128700940735,0.0,-5.118967971192717,353014.4207161781,1553476.719181787,4.400604134046906,1553476.719181787,4.400604134046906,0.85,0.0970481591583583,4.028046144702076,101325.0,128391.63520718986,1.2671269203769047,1.0,0.0,4.02804614470108,1.2853149758677915,1.285604631099887,3.1338980874960285,22717.080826591384,2316.497563040527,19309.51905518438,1969.022964537776,0.85,0.850000015520555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.280318418239,4632.441516551485,5.5693245283184405,4.912391453579853,-2.439349781227362,7.351741234807215,3.4796729258071735,3.5,0.9941922645163352,0.6,0.0002253456612347185,0.9871108515227215,0.000228288100457106,199.09995787941793,0.0,0.0,0.0,0.001609753656960304,7.693103103721324e-05,0.00014841463019750524,0.0005978209789844453,0.09704815915825918,0.07165508509698144,0.025393074061277734,0.09704815912320787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536000.164803845,579.6496982149265,0.0,0.09704815915825918,0.07165508509705462,0.02539307406130367,0.3751170415024744,0.3751170415024744,0.13293363858211107,0.0,1.5290879673557356e-11,5.003954594896129,1.5290879673557356e-11,1.5290879673557356e-11,5.004474400201957,1.5290879673557356e-11,24446.904268991246,20779.868628642558,0.85,1.0705722207989694,0.665292713932394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266763527925341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.327547425077,1523.794332618993,0.3751170415024744,0.13293363858211107,6.112871282664199,3.4796729258071735
2418.0,-30.213647774991347,4.91272733438975,34.98731463301532,23.978442430403106,4.886906254247819,-26.703639641892007,-40.21790128955615,1.376898121148509,-5.118787823374305,-5.118787823383654,39.97555924019642,42203.9702842284,25709.69430281238,25709.69430281238,67913.66458704078,77294.68223604959,77294.68223604959,25709.69430281238,103004.37653886196,103004.37653886196,103004.37653886196,127452.01693499515,127452.01693499515,0.0,0.0,91505.42779883831,56414.71584701711,38989.679946468,24447.640396133178,63437.320342601175,20780.4943367132,1523.7764468200658,0.0,0.8864019709859482,2.881815047136098,0.0014959128700940735,0.0,-5.118787823374305,353016.90195404575,1553479.6829771628,4.40058159928951,1553479.6829771628,4.40058159928951,0.85,0.09704499064688205,4.028046144702076,101325.0,128391.61082106094,1.2671266797045244,1.0,0.0,4.028046144699728,1.2853140846470974,1.2856037396783497,3.133900260501726,22717.075354062577,2316.497004997892,19309.511949950258,1969.022240005533,0.85,0.849999907514374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.244560870128,4632.441516551485,5.56939606725825,4.91272733438975,-2.4391462997645026,7.351873634154252,3.4796280035457388,3.5,0.9941794295844968,0.6,0.0002253456612347185,0.9870833329575516,0.00022829446482449037,199.0997387433987,0.0,0.0,0.0,0.001609753656960304,7.693320755187361e-05,0.00014841245368284487,0.0005978122118829587,0.09704499064688027,0.07165509759459554,0.025389893052284725,0.09704499061065379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536000.5045751524,579.6495870761576,0.0,0.09704499064688027,0.07165509759459684,0.025389893052285204,0.3751170674952803,0.3751170674952803,0.13291697191544524,0.0,9.322320693172514e-12,5.0039983577960925,9.322320693172514e-12,9.322320693172514e-12,5.004516541911812,9.322320693172514e-12,24447.640396133178,20780.4943367132,0.85,1.0705632618191396,0.6652861447536023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667619300018291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.32576782524,1523.7764468200658,0.3751170674952803,0.13291697191544524,6.112871282664199,3.4796280035457388
2419.0,-30.213380550102368,4.913062125871421,34.9873489227119,23.978626971971266,4.887087616519742,-26.703381003145942,-40.217648016381986,1.3770880695632441,-5.118608081335424,-5.118608081328105,39.975628032054686,42204.00141134987,25709.825022199508,25709.825022199508,67913.82643354937,77294.6950163136,77294.6950163136,25709.825022199508,103004.52003851312,103004.52003851312,103004.52003851312,127452.89701455054,127452.89701455054,0.0,0.0,91505.40581693471,56414.712211970495,38989.65956107135,24448.376976037427,63438.036537108776,20781.120429631814,1523.7585866603156,0.0,0.8864026390530413,2.881752569282028,0.0014959128700940735,0.0,-5.118608081335424,353019.37761661346,1553482.647565282,4.400559136593338,1553482.647565282,4.400559136593338,0.85,0.09704182240759274,4.028046144702076,101325.0,128391.58242625333,1.2671263994695616,1.0,0.0,4.028046144703783,1.285313195323663,1.2856028501544996,3.1339024288844617,22717.06989685012,2316.49644851709,19309.509744952717,1969.0220151583587,0.85,0.8500000146422984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.208987856967,4632.441516551485,5.569467303111651,4.913062125871421,-2.438943313071395,7.352005438942816,3.479583313346024,3.5,0.9941666609560069,0.6,0.0002253456612347185,0.9870558315748323,0.00022830082557253418,199.0995197381054,0.0,0.0,0.0,0.001609753656960304,7.693541671916245e-05,0.00014841024451555605,0.0005978033132551779,0.09704182240745708,0.07165511029815139,0.025386712109305695,0.09704182237243873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536000.8444368896,579.6494759077876,0.0,0.09704182240745708,0.07165511029825156,0.025386712109341188,0.3751170935808709,0.3751170935808709,0.13290030524877888,0.0,-7.332801033044234e-12,5.0040419425308755,-7.332801033044234e-12,-7.332801033044234e-12,5.004558640355242,-7.332801033044234e-12,24448.376976037427,20781.120429631814,0.85,1.0705537267664713,0.6652791245621572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667603372613314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.32399390893,1523.7585866603156,0.3751170935808709,0.13290030524877888,6.112871282664199,3.479583313346024
2420.0,-30.2131135593778,4.9133958314546895,34.98738321999515,23.97881116429346,4.8872686527185305,-26.703122607770432,-40.21739858491344,1.37727770111108,-5.1184287299039966,-5.118428729894217,39.975696832428206,42204.04741670864,25709.95533000781,25709.95533000781,67914.00274671646,77294.70789219056,77294.70789219056,25709.95533000781,103004.66322219837,103004.66322219837,103004.66322219837,127453.77716509331,127453.77716509331,0.0,0.0,91505.38389337131,56414.72341788906,38989.62275053584,24449.113942894946,63438.73669343079,20781.746851460703,1523.740749510419,0.0,0.8864033050905995,2.8816900604815063,0.0014959128700940735,0.0,-5.1184287299039966,353021.847912763,1553485.612525291,4.400536742159881,1553485.612525291,4.400536742159881,0.85,0.09703865441578836,4.028046144702076,101325.0,128391.5592649985,1.2671261708857489,1.0,0.0,4.028046144701637,1.2853123074850017,1.2856019621157575,3.133904593649959,22717.064454121162,2316.495893513194,19309.507858441764,1969.0218227877783,0.85,0.8500001352480547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.173598685589,4632.441516551485,5.569538229092699,4.9133958314546895,-2.4387408094751386,7.352136640929828,3.4795388543336445,3.5,0.9941539583810413,0.6,0.0002253456612347185,0.9870283551164926,0.00022830718090983555,199.09930092520378,0.0,0.0,0.0,0.001609753656960304,7.693759243461788e-05,0.0001484080688001006,0.0005977945493729256,0.09703865441579827,0.07165512318979474,0.025383531226003536,0.09703865437974907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536001.1843407481,579.6493647256166,0.0,0.09703865441579827,0.07165512318978742,0.025383531226000944,0.3751171197590558,0.3751171197590558,0.13288363858211147,0.0,-9.777068044058979e-12,5.004085302798785,-9.777068044058979e-12,-9.777068044058979e-12,5.004600357929576,-9.777068044058979e-12,24449.113942894946,20781.746851460703,0.85,1.0705446906188014,0.6652725072483822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667587496889459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.322225721702,1523.740749510419,0.3751171197590558,0.13288363858211147,6.112871282664199,3.4795388543336445
2421.0,-30.212846497245994,4.913728454102276,34.987417525223094,23.978995077218883,4.887449289634588,-26.70286418806383,-40.21714531173927,1.3774669804524131,-5.118249789778417,-5.118249789756938,39.97576565840311,42204.07801700086,25710.085282289685,25710.085282289685,67914.16329929055,77294.72100661577,77294.72100661577,25710.085282289685,103004.80628890546,103004.80628890546,103004.80628890546,127454.65769777524,127454.65769777524,0.0,0.0,91505.36201776158,56414.719028146785,38989.60332179422,24449.85140886978,63439.454730664,20782.373697539315,1523.7229395478635,0.0,0.8864039689309589,2.8816275146379895,0.0014959128700940735,0.0,-5.118249789778417,353024.31255731004,1553488.5785931735,4.400514421626357,1553488.5785931735,4.400514421626357,0.8500000000000001,0.09703548671031229,4.028046144702076,101325.0,128391.52769665362,1.2671258593304082,1.0,0.0,4.028046144703308,1.2853114212965644,1.285601075727611,3.1339067543947943,22717.059023297148,2316.4953397232644,19309.49733953934,1969.0207501582436,0.85,0.8499998754124275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.13839273723,4632.441516551485,5.5696088580750684,4.913728454102276,-2.4385388036429863,7.352267257745262,3.479494625727716,3.5,0.9941413216364904,0.6,0.0002253456612347185,0.9870008721348383,0.0002283135381099573,199.09908205426132,0.0,0.0,0.0,0.001609753656960304,7.693980171832071e-05,0.00014840585951639778,0.0005977856502762239,0.09703548671025303,0.071655136297707,0.025380350412546014,0.09703548667493653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536001.5243711431,579.649253502033,0.0,0.09703548671025303,0.07165513629775076,0.025380350412561523,0.37511714602675506,0.37511714602675506,0.13286697191544405,0.0,-2.148681232938543e-11,5.004128545976698,-2.148681232938543e-11,-2.148681232938543e-11,5.004642348593848,-2.148681232938543e-11,24449.85140886978,20782.373697539315,0.85,1.0705351044964713,0.6652654597392237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667571672683842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.32046175088,1523.7229395478635,0.37511714602675506,0.13286697191544405,6.112871282664199,3.479494625727716
2422.0,-30.212579812281064,4.914059997007899,34.98745183826901,23.979178571049147,4.887629526190681,-26.70260614782121,-40.2168921084143,1.377655861730893,-5.118071248989793,-5.118071248988375,39.97583449657642,42204.10732027127,25710.214851325214,25710.214851325214,67914.32217159649,77294.73422820777,77294.73422820777,25710.214851325214,103004.94907953299,103004.94907953299,103004.94907953299,127455.53836679226,127455.53836679226,0.0,0.0,91505.34024001878,56414.7133320826,38989.585453262414,24450.58928725927,63440.17474052169,20783.000894170378,1523.7051537555358,0.0,0.8864046306839599,2.881564936211646,0.0014959128700940735,0.0,-5.118071248989793,353026.77171502763,1553491.5451910575,4.400492171299337,1553491.5451910575,4.400492171299337,0.85,0.09703231926339692,4.028046144702076,101325.0,128391.50102780494,1.2671255961293357,1.0,0.0,4.028046144701135,1.2853105369730387,1.2856001912047965,3.133908910595487,22717.05361676951,2316.4947884108756,19309.496207132903,1969.0206346849234,0.85,0.8500000278591947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.103369285482,4632.441516551485,5.569679184914972,4.914059997007899,-2.438337286341593,7.352397283349492,3.4794506266121625,3.5,0.9941287504606179,0.6,0.0002253456612347185,0.9869734287905592,0.0002283198864946728,199.09886349290642,0.0,0.0,0.0,0.001609753656960304,7.694201045136344e-05,0.00014840365078335504,0.0005977767533976065,0.09703231926333879,0.07165514960180781,0.025377169661530977,0.09703231922803549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536001.864461856,579.6491422586963,0.0,0.09703231926333879,0.07165514960185074,0.025377169661546177,0.37511717238786907,0.37511717238786907,0.13285030524877606,0.0,-1.4210854715202004e-12,5.004171619923454,-1.4210854715202004e-12,-1.4210854715202004e-12,5.004683984103792,-1.4210854715202004e-12,24450.58928725927,20783.000894170378,0.85,1.0705254588180855,0.665258371259086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667555899855725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.318708110277,1523.7051537555358,0.37511717238786907,0.13285030524877606,6.112871282664199,3.4794506266121625
2423.0,-30.212313352503486,4.914390463314598,34.98748615896638,23.979361715633445,4.88780939253412,-26.70234834727929,-40.216642746794946,1.377844387309924,-5.117893108776855,-5.117893108727149,39.975903345535556,42204.151535919096,25710.344043196103,25710.344043196103,67914.4955791152,77294.74753414789,77294.74753414789,25710.344043196103,103005.09157734399,103005.09157734399,103005.09157734399,127456.41914807637,127456.41914807637,0.0,0.0,91505.31848786515,56414.72248963647,38989.55110914298,24451.327570732374,63440.87867987536,20783.62843512252,1523.6873920013772,0.0,0.8864052903484867,2.8815023254366277,0.0014959128700940735,0.0,-5.117893108776855,353029.225368754,1553494.5122574787,4.400469991216132,1553494.5122574787,4.400469991216132,0.8500000000000001,0.0970291520735016,4.028046144702076,101325.0,128391.47964818511,1.2671253851288933,1.0,0.0,4.028046144704495,1.2853096543160762,1.2855993083489208,3.133911062735643,22717.048216594627,2316.494237746287,19309.49093904489,1969.0200974894474,0.85,0.8499999980164437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.068527663307,4632.441516551485,5.569749211719545,4.914390463314598,-2.4381362578971078,7.3525267212117065,3.479406856145529,3.5,0.9941162446130083,0.6,0.0002253456612347185,0.9869460094413043,0.0002283262296812805,199.0986451165828,0.0,0.0,0.0,0.001609753656960304,7.694418572989076e-05,0.00014840147550482772,0.0005977679912753209,0.09702915207340951,0.07165516310089279,0.025373988972516717,0.097029152038361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536002.2046059108,579.6490309978876,0.0,0.09702915207340951,0.0716551631009608,0.025373988972540805,0.37511719884227707,0.37511719884227707,0.13283363858210953,0.0,-4.9681148084346205e-11,5.004214463851781,-4.9681148084346205e-11,-4.9681148084346205e-11,5.004725144488646,-4.9681148084346205e-11,24451.327570732374,20783.62843512252,0.85,1.0705163136502862,0.6652516865171832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667540178253425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.316955815833,1523.6873920013772,0.37511719884227707,0.13283363858210953,6.112871282664199,3.479406856145529
