time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2424.0,-30.212047035931036,4.914719856073418,34.987520487356306,23.979544510971778,4.887988885604207,-26.702090712942642,-40.216389613319166,1.3780325626158958,-5.1177153721772015,-5.1177153721621185,39.975972210994755,42204.17959330081,25710.472868941633,25710.472868941633,67914.65246224245,77294.76098237273,77294.76098237273,25710.472868941633,103005.23385131436,103005.23385131436,103005.23385131436,127457.30014641042,127457.30014641042,0.0,0.0,91505.29678487676,56414.7153958052,38989.53487674618,24452.066295096047,63441.60117184222,20784.256350831638,1523.6696554090113,0.0,0.886405947888318,2.8814396805683984,0.0014959128700940735,0.0,-5.1177153721772015,353031.6734765576,1553497.4800386783,4.400447882594408,1553497.4800386783,4.400447882594408,0.85,0.09702598515058426,4.028046144702076,101325.0,128391.44991715129,1.267125091706403,1.0,0.0,4.028046144701277,1.2853087733002646,1.2855984271345657,3.1339132108772065,22717.04282862547,2316.4936883263367,19309.486023020472,1969.0195961944673,0.85,0.849999983214753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.033867195709,4632.441516551485,5.569818941679695,4.914719856073418,-2.4379357201670206,7.352655576240439,3.479363313476397,3.5,0.9941038038503992,0.6,0.0002253456612347185,0.9869186056491861,0.00022833256962106633,199.09842685810116,0.0,0.0,0.0,0.001609753656960304,7.694639396994586e-05,0.0001483992672647726,0.0005977590963824802,0.0970259851505688,0.07165517680224703,0.02537080834832177,0.09702598511471862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536002.5448315355,579.6489197103733,0.0,0.0970259851505688,0.07165517680225847,0.025370808348325797,0.3751172253860817,0.3751172253860817,0.13281697191544006,0.0,-1.5063505998114124e-11,5.004257087251574,-1.5063505998114124e-11,-1.5063505998114124e-11,5.004766115921086,-1.5063505998114124e-11,24452.066295096047,20784.256350831638,0.85,1.0705065951643342,0.6652445526868672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667524507727645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.315207899635,1523.6696554090113,0.3751172253860817,0.13281697191544006,6.112871282664199,3.479363313476397
2425.0,-30.21178071612367,4.915048178577286,34.98755482359263,23.979727026913338,4.888167998731326,-26.701833113694352,-40.21614028662441,1.3782203963019015,-5.117538026721888,-5.117538026659405,39.976041096319975,42204.22336361456,25710.601299535872,25710.601299535872,67914.82466315043,77294.77464735837,77294.77464735837,25710.601299535872,103005.37594689424,103005.37594689424,103005.37594689424,127458.18142223015,127458.18142223015,0.0,0.0,91505.27514349292,56414.723859748665,38989.50142638251,24452.805475335896,63442.3069017184,20784.88465403551,1523.65194377306,0.0,0.8864066033548136,2.8813770018319356,0.0014959128700940735,0.0,-5.117538026721888,353034.11621010554,1553500.448681229,4.400425843707057,1553500.448681229,4.400425843707057,0.85,0.09702281849282118,4.028046144702076,101325.0,128391.42497426145,1.26712484553922,1.0,0.0,4.0280461446996805,1.285307893885084,1.2855975475212023,3.1339153551189605,22717.03745595022,2316.493140465931,19309.485943561383,1969.0195880918952,0.85,0.8500001807455617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.999387189741,4632.441516551485,5.569888369328553,4.915048178577286,-2.4377356633571727,7.352783841934459,3.479319997730832,3.5,0.9940914279230949,0.6,0.0002253456612347185,0.9868912023449371,0.0002283389098000652,199.09820859744684,0.0,0.0,0.0,0.001609753656960304,7.69485690583709e-05,0.0001483970921763476,0.0005977503350259355,0.09702281849280874,0.07165519070427043,0.025367627788538304,0.09702281845718753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536002.8851553631,579.6488083907147,0.0,0.09702281849280874,0.07165519070427961,0.025367627788541562,0.3751172520165876,0.3751172520165876,0.1328003052487732,0.0,-6.247091732802801e-11,5.004299574532581,-6.247091732802801e-11,-6.247091732802801e-11,5.004807313285426,-6.247091732802801e-11,24452.805475335896,20784.88465403551,0.85,1.070497401179951,0.6652378424541717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667508888133472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.313465996554,1523.65194377306,0.3751172520165876,0.1328003052487732,6.112871282664199,3.479319997730832
2426.0,-30.211514759588283,4.915375433835784,34.98758916759613,23.97990912375974,4.888346719371379,-26.701575880647383,-40.21589099485425,1.3784078404305424,-5.117361084278741,-5.117361084280972,39.97610999503034,42204.265885123175,25710.72936898015,25710.72936898015,67914.99525410333,77294.78841080566,77294.78841080566,25710.72936898015,103005.51777978582,103005.51777978582,103005.51777978582,127459.06285688608,127459.06285688608,0.0,0.0,91505.25358870963,56414.731063027386,38989.46947298027,24453.54507710026,63443.01455008054,20785.513315535223,1523.6342567423073,0.0,0.8864072567110257,2.8813142898814186,0.0014959128700940735,0.0,-5.117361084278741,353036.5534058349,1553503.4179047626,4.400403875796185,1553503.4179047626,4.400403875796185,0.8500000000000001,0.09701965209682666,4.028046144702076,101325.0,128391.39641242557,1.2671245636558162,1.0,0.0,4.028046144701683,1.2853070162949645,1.2855966697333114,3.1339174949136677,22717.032104774356,2316.4925947978522,19309.477269252595,1969.0187035585645,0.85,0.8499999991281604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.9650870145615,4632.441516551485,5.569957502778453,4.915375433835784,-2.4375360958167493,7.352911529652534,3.479276908112954,3.5,0.9940791166037012,0.6,0.0002253456612347185,0.9868638372390652,0.0002283452414926509,199.09799063498733,0.0,0.0,0.0,0.001609753656960304,7.69507438989538e-05,0.00014839491733576468,0.0005977415746677102,0.09701965209679811,0.0716552048046623,0.02536444729213582,0.09701965206134694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536003.2255453716,579.6486970493838,0.0,0.09701965209679811,0.07165520480468338,0.02536444729214328,0.37511727873661216,0.37511727873661216,0.1327836385821035,0.0,2.2168933355715126e-12,5.004341875258035,2.2168933355715126e-12,2.2168933355715126e-12,5.0048480989694895,2.2168933355715126e-12,24453.54507710026,20785.513315535223,0.85,1.070488149652673,0.6652310925706099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667493319314518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.311733035494,1523.6342567423073,0.37511727873661216,0.1327836385821035,6.112871282664199,3.479276908112954
2427.0,-30.211248869745074,4.915701625120199,34.987623519342684,23.98009094120937,4.888525060902095,-26.70131874550248,-40.215634159371234,1.378594936659496,-5.11718453149399,-5.117184531491795,39.97617890857294,42204.27683763589,25710.85704587029,25710.85704587029,67915.13388350618,77294.80232787908,77294.80232787908,25710.85704587029,103005.65937374937,103005.65937374937,103005.65937374937,127459.94447735514,127459.94447735514,0.0,0.0,91505.23206119596,56414.70657095275,38989.472766936895,24454.285103605762,63443.75787054266,20786.142338064896,1523.61659372777,0.0,0.8864079080199202,2.8812515454764602,0.0014959128700940735,0.0,-5.11718453149399,353038.985247589,1553506.3877716453,4.400381976744463,1553506.3877716453,4.400381976744463,0.85,0.09701648595730228,4.028046144702076,101325.0,128391.36373055879,1.267124241110869,1.0,0.0,4.028046144701591,1.2853061403348633,1.2855957935758062,3.133919630736877,22717.026760368433,2316.4920498201154,19309.473437821016,1969.0183128612744,0.85,0.8500000304400683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.93096597563,4632.441516551485,5.570026336049419,4.915701625120199,-2.437337007097891,7.353038632218089,3.4792340437468967,3.5,0.9940668696419704,0.6,0.0002253456612347185,0.9868364798135084,0.00022835157175918764,199.09777272766186,0.0,0.0,0.0,0.001609753656960304,7.695298461090368e-05,0.00014839267662381482,0.0005977325489765792,0.0970164859572385,0.07165521909948132,0.025361266857757178,0.09701648592212306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536003.5660087125,579.6485856840434,0.0,0.0970164859572385,0.07165521909952842,0.025361266857773856,0.37511730554525885,0.37511730554525885,0.1327669719154383,0.0,-2.2168933355715126e-12,5.004384003181542,-2.2168933355715126e-12,-2.2168933355715126e-12,5.004888793034411,-2.2168933355715126e-12,24454.285103605762,20786.142338064896,0.85,1.070477792663029,0.6652234712160958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667477801127836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.310001674217,1523.61659372777,0.37511730554525885,0.1327669719154383,6.112871282664199,3.4792340437468967
2428.0,-30.210983259823937,4.916026755455263,34.98765787877125,23.980272374488436,4.888703042704464,-26.701061898273053,-40.21538490252567,1.3787816811535811,-5.117008378598769,-5.117008378607648,39.97624783582326,42204.318189236415,25710.98435979225,25710.98435979225,67915.30254902867,77294.81635124236,77294.81635124236,25710.98435979225,103005.80071103462,103005.80071103462,103005.80071103462,127460.82626356171,127460.82626356171,0.0,0.0,91505.21060760962,56414.712445603436,38989.4424022291,24455.025552527088,63444.46795475618,20786.771719648023,1523.59895518031,0.0,0.8864085572333887,2.8811887680248573,0.0014959128700940735,0.0,-5.117008378598769,353041.41159436025,1553509.3582332358,4.400360148169237,1553509.3582332358,4.400360148169237,0.8499999999999999,0.09701332007807084,4.028046144702076,101325.0,128391.34051362786,1.2671240119775757,1.0,0.0,4.02804614470278,1.2853052660227295,1.2855949190666396,3.133921762544808,22717.021434315662,2316.491506713879,19309.465466723108,1969.0175000354973,0.85,0.84999987883776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.8970234452145,4632.441516551485,5.570094876293856,4.916026755455263,-2.4371384042645943,7.3531651597198575,3.4791914038407548,3.5,0.9940546868116442,0.6,0.0002253456612347185,0.9868091520058926,0.00022835789552281418,199.09755505021988,0.0,0.0,0.0,0.001609753656960304,7.695515926216475e-05,0.00014839050197255373,0.0005977237893809508,0.09701332007798788,0.0716552335915949,0.025358086486392987,0.09701332004298015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536003.9065398292,579.6484742965094,0.0,0.09701332007798788,0.07165523359165618,0.025358086486414667,0.37511733244252043,0.37511733244252043,0.13275030524877252,0.0,8.86757334228605e-12,5.0044259241256555,8.86757334228605e-12,8.86757334228605e-12,5.004929123587203,8.86757334228605e-12,24455.025552527088,20786.771719648023,0.85,1.0704684701187934,0.6652166776673635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667462333418058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.30827784209,1523.59895518031,0.37511733244252043,0.13275030524877252,6.112871282664199,3.4791914038407548
2429.0,-30.210717781870994,4.9163508278083885,34.98769224594552,23.980453458521538,4.888880643618223,-26.700805207921743,-40.2151357155293,1.3789680696689328,-5.116832627297242,-5.116832627302116,39.976316780292656,42204.35910137578,25711.11131762493,25711.11131762493,67915.47041900072,77294.8305160452,77294.8305160452,25711.11131762493,103005.94183367013,103005.94183367013,103005.94183367013,127461.70827956786,127461.70827956786,0.0,0.0,91505.1891946114,56414.71777994175,38989.412682966286,24455.766445897723,63445.17912886401,20787.401479013064,1523.5813417952281,0.0,0.886409204329918,2.8811259564844716,0.0014959128700940735,0.0,-5.116832627297242,353043.83242258674,1553512.3294420254,4.4003383907936415,1553512.3294420254,4.4003383907936415,0.85,0.09701015446535091,4.028046144702076,101325.0,128391.31373342697,1.2671237476775423,1.0,0.0,4.028046144702493,1.2853043933784254,1.2855940462256787,3.133923890289014,22717.016118339267,2316.4909646351475,19309.46683982187,1969.0176400526043,0.85,0.8500001381886371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.863258740693,4632.441516551485,5.570163125811375,4.9163508278083885,-2.4369402880905473,7.353291115898935,3.4791489875336996,3.5,0.9940425678667714,0.6,0.0002253456612347185,0.9867818385917533,0.0002283642163057152,199.09733748140653,0.0,0.0,0.0,0.001609753656960304,7.695733336081858e-05,0.0001483883278738999,0.0005977150320112501,0.09701015446524171,0.07165524828548726,0.025354906179754444,0.09701015443070632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536004.247156071,579.648362881109,0.0,0.09701015446524171,0.07165524828556792,0.025354906179782997,0.3751173594262024,0.3751173594262024,0.13273363858210724,0.0,4.888534022029489e-12,5.004467641938959,4.888534022029489e-12,4.888534022029489e-12,5.004969263281907,4.888534022029489e-12,24455.766445897723,20787.401479013064,0.85,1.0704591168551525,0.6652098659167496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667446916041527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.306557265183,1523.5813417952281,0.3751173594262024,0.13273363858210724,6.112871282664199,3.4791489875336996
2430.0,-30.21045236346733,4.9166738454694885,34.98772662095246,23.98063422823327,4.889057856470913,-26.70054860994206,-40.2148827566765,1.3791541029455632,-5.116657261181842,-5.116657261168947,39.97638574278694,42204.38414905448,25711.237880668057,25711.237880668057,67915.62202972254,77294.84487746174,77294.84487746174,25711.237880668057,103006.0827581298,103006.0827581298,103006.0827581298,127462.59053908708,127462.59053908708,0.0,0.0,91505.16784534136,56414.70711693373,38989.400809341816,24456.50778095727,63445.908590299085,20788.031613813677,1523.5637526414714,0.0,0.8864098493904667,2.8810631120469354,0.0014959128700940735,0.0,-5.116657261181842,353046.2479581783,1553515.3014318726,4.400316701895389,1553515.3014318726,4.400316701895389,0.85,0.09700698911074443,4.028046144702076,101325.0,128391.2827775191,1.267123442166485,1.0,0.0,4.028046144703609,1.2853035223984794,1.285593175049451,3.1339260139779426,22717.010818183986,2316.4904241697204,19309.459583576867,1969.0169001215368,0.85,0.8500000170850154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.829671169662,4632.441516551485,5.57023107703902,4.9166738454694885,-2.436742646017708,7.353416491487197,3.479106793952651,3.5,0.9940305125579003,0.6,0.0002253456612347185,0.9867545321194533,0.00022837053583194374,199.09711996187136,0.0,0.0,0.0,0.001609753656960304,7.695954042612576e-05,0.00014838612080859273,0.0005977061418503485,0.09700698911078924,0.071655263175029,0.02535172593576024,0.09700698907496261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536004.5878614159,579.6482514365391,0.0,0.09700698911078924,0.0716552631749959,0.025351725935748533,0.3751173864946447,0.3751173864946447,0.13271697191544146,0.0,-1.290345608140342e-11,5.00450921908066,-1.290345608140342e-11,-1.290345608140342e-11,5.005009543397648,-1.290345608140342e-11,24456.50778095727,20788.031613813677,0.85,1.0704491989906955,0.6652026125370605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667431548857293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.304842898182,1523.5637526414714,0.3751173864946447,0.13271697191544146,6.112871282664199,3.479106793952651
2431.0,-30.21018729140784,4.916995811486585,34.98776100365438,23.980814648699038,4.88923469921879,-26.700292360729474,-40.214637376461155,1.3793397685404263,-5.116482290226145,-5.116482290235042,39.97645471693589,42204.439363920515,25711.36407794842,25711.36407794842,67915.80344186893,77294.85932429323,77294.85932429323,25711.36407794842,103006.22340224165,103006.22340224165,103006.22340224165,127463.47292652502,127463.47292652502,0.0,0.0,91505.14657167612,56414.726611303515,38989.355511525115,24457.249524283376,63446.60503580849,20788.66209564087,1523.5461873459058,0.0,0.8864104923873443,2.88100023551224,0.0014959128700940735,0.0,-5.116482290226145,353048.65806367307,1553518.273927377,4.400295082405318,1553518.273927377,4.400295082405318,0.85,0.0970038240104673,4.028046144702076,101325.0,128391.26134222315,1.267123230616562,1.0,0.0,4.028046144704292,1.2853026531411416,1.2855923055962195,3.1339281334695483,22717.005536798304,2316.4898856182594,19309.45269689308,1969.0161978752255,0.85,0.8499999115470798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.796260121075,4632.441516551485,5.570298736988448,4.916995811486585,-2.4365454848839203,7.353541296370505,3.4790648223267637,3.5,0.9940185206647897,0.6,0.0002253456612347185,0.9867272620927902,0.00022837684727264318,199.09690272665145,0.0,0.0,0.0,0.001609753656960304,7.696168142376045e-05,0.00014838397981095804,0.0005976975178130802,0.09700382401033861,0.07165527825718365,0.02534854575315496,0.097003823975858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536004.9286243954,579.648139973092,0.0,0.09700382401033861,0.07165527825727872,0.025348545753188585,0.37511741365017315,0.37511741365017315,0.1327003052487744,0.0,8.924416761146858e-12,5.004550596040133,8.924416761146858e-12,8.924416761146858e-12,5.005049366077799,8.924416761146858e-12,24457.249524283376,20788.66209564087,0.85,1.0704403080911593,0.6651961809477567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266741623170912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.303136187475,1523.5461873459058,0.37511741365017315,0.1327003052487744,6.112871282664199,3.4790648223267637
2432.0,-30.209922197484726,4.917316729030981,34.98779539415554,23.98099471991884,4.889411174346988,-26.700036128543974,-40.214384452532954,1.3795251054063056,-5.116307707502642,-5.11630770746165,39.9765237095117,42204.46331914221,25711.48989467247,25711.48989467247,67915.95321381468,77294.87395745648,77294.87395745648,25711.48989467247,103006.36385212895,103006.36385212895,103006.36385212895,127464.35556531828,127464.35556531828,0.0,0.0,91505.1253268887,56414.714688574546,38989.345153682385,24457.991713189323,63447.33686687171,20789.292956210924,1523.528646544536,0.0,0.8864111333311789,2.8809373257179924,0.0014959128700940735,0.0,-5.116307707502642,353051.0628344022,1553521.2472226399,4.400273531965872,1553521.2472226399,4.400273531965872,0.85,0.09700065917068021,4.028046144702076,101325.0,128391.23149983714,1.2671229360951113,1.0,0.0,4.0280461447024445,1.2853017854240343,1.2855914376835658,3.1339302492085017,22717.00026258181,2316.4893477978526,19309.446140618653,1969.0155293212927,0.85,0.8499998202854322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.763024930134,4632.441516551485,5.570366103242844,4.917316729030981,-2.4363487990142785,7.353665528045259,3.4790230718177035,3.5,0.9940065919479153,0.6,0.0002253456612347185,0.9866999906298477,0.00022838315939465234,199.09668547398775,0.0,0.0,0.0,0.001609753656960304,7.696388829962194e-05,0.00014838177293509654,0.0005976886284152744,0.09700065917062974,0.071655293536855,0.025345365633774732,0.09700065913587293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536005.2694784657,579.6480284798289,0.0,0.09700065917062974,0.07165529353689229,0.025345365633787923,0.3751174408909442,0.3751174408909442,0.13268363858210877,0.0,-4.098410499864258e-11,5.004591825301361,-4.098410499864258e-11,-4.098410499864258e-11,5.0050892646443685,-4.098410499864258e-11,24457.991713189323,20789.292956210924,0.85,1.070430321706319,0.665188885826645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667400964452245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.30143138562,1523.528646544536,0.3751174408909442,0.13268363858210877,6.112871282664199,3.4790230718177035
2433.0,-30.209657522079553,4.917636600975702,34.98782979238841,23.981174441892676,4.88958724066028,-26.69978031394713,-40.21413537031037,1.3797100325277896,-5.116133525735904,-5.1161335257512155,39.97659271571871,42204.501512125964,25711.61536663349,25711.61536663349,67916.11687875945,77294.8886769396,77294.8886769396,25711.61536663349,103006.50404357309,103006.50404357309,103006.50404357309,127465.23836786083,127465.23836786083,0.0,0.0,91505.10417218391,56414.717007370054,38989.3190720154,24458.73432428774,63448.05339630314,20789.924175644577,1523.5111302550745,0.0,0.8864117721746906,2.880874382821468,0.0014959128700940735,0.0,-5.116133525735904,353053.4620950091,1553524.221108065,4.400252052166539,1553524.221108065,4.400252052166539,0.85,0.09699749459126356,4.028046144702076,101325.0,128391.20711370827,1.2671226954227315,1.0,0.0,4.028046144700403,1.2853009196264513,1.2855905716908689,3.1339323602699607,22716.995010729166,2316.4888122579237,19309.44898258142,1969.0158191208436,0.85,0.85000014189648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.729964965667,4632.441516551485,5.57043318430452,4.917636600975702,-2.4361525974113816,7.353789198387084,3.478981541629407,3.5,0.9939947261798306,0.6,0.0002253456612347185,0.9866727630329037,0.00022838946171173838,199.09646856478548,0.0,0.0,0.0,0.001609753656960304,7.696606171204268e-05,0.0001483795995226758,0.0005976798738097523,0.09699749459120306,0.07165530901380072,0.02534218557740234,0.09699749455621683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536005.6103999333,579.6479169644933,0.0,0.09699749459120306,0.07165530901384543,0.025342185577418134,0.37511746821853353,0.37511746821853353,0.13266697191543989,0.0,1.5290879673557356e-11,5.004632846947118,1.5290879673557356e-11,1.5290879673557356e-11,5.005128690982474,1.5290879673557356e-11,24458.73432428774,20789.924175644577,0.85,1.0704208126693553,0.6651819756945458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667385746936055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.299735857494,1523.5111302550745,0.37511746821853353,0.13266697191543989,6.112871282664199,3.478981541629407
2434.0,-30.209392893574442,4.917955430658904,34.98786419822309,23.981353814620547,4.8897629814287535,-26.699524574069564,-40.21388628808779,1.3798946619238681,-5.11595972203429,-5.115959721989179,39.976661733605745,42204.53956016384,25711.740438015717,25711.740438015717,67916.27999817955,77294.9035251665,77294.9035251665,25711.740438015717,103006.64396318223,103006.64396318223,103006.64396318223,127466.12129977041,127466.12129977041,0.0,0.0,91505.08303359253,56414.719068589744,38989.29329444754,24459.47733658818,63448.77063103572,20790.555736099952,1523.493636738864,0.0,0.8864124090416893,2.88081140924731,0.0014959128700940735,0.0,-5.11595972203429,353055.85616072506,1553527.1955018162,4.400230638844265,1553527.1955018162,4.400230638844265,0.8499999999999999,0.09699433025589291,4.028046144702076,101325.0,128391.17844052022,1.2671224124403673,1.0,0.0,4.02804614470238,1.2853000552239318,1.2855897070935498,3.133934467932695,22716.989762876827,2316.488277125912,19309.438644193928,1969.0147648987095,0.85,0.8499998831600752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.697079529055,4632.441516551485,5.570499968910246,4.917955430658904,-2.435956862591177,7.353912293250081,3.4789402308811166,3.5,0.9939829231088905,0.6,0.0002253456612347185,0.986645541070838,0.00022839576307226163,199.0962516944916,0.0,0.0,0.0,0.001609753656960304,7.696823518120834e-05,0.00014837742605351015,0.0005976711189756589,0.09699433025578652,0.07165532467589308,0.025339005579893433,0.09699433022134034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536005.9513791607,579.6478054302432,0.0,0.09699433025578652,0.07165532467597169,0.025339005579921227,0.37511749563046837,0.37511749563046837,0.13265030524877483,0.0,-4.5133674575481564e-11,5.00467365672381,-4.5133674575481564e-11,-4.5133674575481564e-11,5.00516793293184,-4.5133674575481564e-11,24459.47733658818,20790.555736099952,0.85,1.0704112833505173,0.6651750560399299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667370579024086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.29804078153,1523.493636738864,0.37511749563046837,0.13265030524877483,6.112871282664199,3.4789402308811166
2435.0,-30.209128525297427,4.9182732207369995,34.9878986118241,23.98153287302705,4.8899383211002645,-26.699269108532242,-40.213637275714404,1.3800789043349881,-5.1157863271067185,-5.115786327112628,39.97673077148831,42204.57672079698,25711.865190628596,25711.865190628596,67916.44191142557,77294.91850874094,77294.91850874094,25711.865190628596,103006.78369936954,103006.78369936954,103006.78369936954,127467.00451224457,127467.00451224457,0.0,0.0,91505.06197321406,56414.72018526975,38989.26865327146,24460.220812875028,63449.489466146486,20791.187690943774,1523.476169254365,0.0,0.8864130437452651,2.8807484002460204,0.0014959128700940735,0.0,-5.1157863271067185,353058.2446084639,1553530.170761743,4.400209298283301,1553530.170761743,4.400209298283301,0.85,0.09699116619423631,4.028046144702076,101325.0,128391.15043544528,1.2671221360517668,1.0,0.0,4.028046144701485,1.2852991926343675,1.2855888443095946,3.1339365711777467,22716.984534441573,2316.4877439738925,19309.437681167863,1969.0146666973803,0.85,0.8500000363997485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.664368037161,4632.441516551485,5.570566475474195,4.9182732207369995,-2.435761616807469,7.354034837544468,3.4788991388371753,3.5,0.9939711825249072,0.6,0.0002253456612347185,0.9866183466869805,0.00022840205839615588,199.09603503793355,0.0,0.0,0.0,0.001609753656960304,7.697040809759968e-05,0.0001483752531371188,0.0005976623663681661,0.09699116619432543,0.07165534054515445,0.025335825649170994,0.09699116615829316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536006.2924572285,579.6476938636384,0.0,0.09699116619432543,0.0716553405450886,0.025335825649147714,0.375117523124374,0.375117523124374,0.1326336385821058,0.0,5.9117155615240335e-12,5.004714259731202,5.9117155615240335e-12,5.9117155615240335e-12,5.005206929115218,5.9117155615240335e-12,24460.220812875028,20791.187690943774,0.85,1.0704017082385262,0.6651681057783019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667355460557828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.29635358851,1523.476169254365,0.375117523124374,0.1326336385821058,6.112871282664199,3.4788991388371753
2436.0,-30.208864274245272,4.9185899745320985,34.987933033107026,23.981711582187586,4.890113294091563,-26.699013785183972,-40.21338826334102,1.3802628050303605,-5.115613308792547,-5.1156133087591344,39.9767998224448,42204.61349273852,25711.989544588083,25711.989544588083,67916.6030373266,77294.933636129,77294.933636129,25711.989544588083,103006.92318071709,103006.92318071709,103006.92318071709,127467.88787893933,127467.88787893933,0.0,0.0,91505.04095557734,56414.72081218731,38989.244603766696,24460.964698222255,63450.20930198895,20791.819993488916,1523.4587246903588,0.0,0.8864136764747897,2.8806853603420746,0.0014959128700940735,0.0,-5.115613308792547,353060.6278811422,1553533.1465895544,4.400188024116218,1553533.1465895544,4.400188024116218,0.85,0.09698800237742711,4.028046144702076,101325.0,128391.12293145516,1.2671218646084892,1.0,0.0,4.028046144702154,1.2852983316458084,1.2855879831270054,3.133938670521896,22716.979316617355,2316.4872119038973,19309.42807520591,1969.0136871618656,0.85,0.8499998087809659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.6318297475345,4632.441516551485,5.570632687571719,4.9185899745320985,-2.4355668358251807,7.35415681035728,3.4788582645618322,3.5,0.9939595041605235,0.6,0.0002253456612347185,0.9865911651694818,0.0002284083510883735,199.09581847791551,0.0,0.0,0.0,0.001609753656960304,7.69725810707072e-05,0.0001483730801640113,0.0005976536135322177,0.09698800237745885,0.07165535659982414,0.025332645777634704,0.09698800234201485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536006.6335999427,579.6475822758649,0.0,0.09698800237745885,0.07165535659980068,0.025332645777626416,0.37511755069851876,0.37511755069851876,0.1326169719154403,0.0,-3.342393029015511e-11,5.004754664366942,-3.342393029015511e-11,-3.342393029015511e-11,5.005245822580264,-3.342393029015511e-11,24460.964698222255,20791.819993488916,0.85,1.0703921040524864,0.6651611390573545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667340391411084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.294670003208,1523.4587246903588,0.37511755069851876,0.1326169719154403,6.112871282664199,3.4788582645618322
2437.0,-30.208600132960704,4.9189056951292205,34.9879674621436,23.981889977026754,4.890287910000123,-26.698758596346135,-40.213143022824056,1.3804463733855479,-5.115440676617254,-5.1154406766032015,39.97686889085463,42204.66558059523,25712.113528345373,25712.113528345373,67916.77910894061,77294.94892845995,77294.94892845995,25712.113528345373,103007.06245680533,103007.06245680533,103007.06245680533,127468.77147962779,127468.77147962779,0.0,0.0,91505.02000270979,56414.73665484518,38989.20371984956,24461.709022822448,63450.91274267201,20792.45266939908,1523.4413043420311,0.0,0.8864143071658028,2.8806222875969896,0.0014959128700940735,0.0,-5.115440676617254,353063.0058474606,1553536.1231734576,4.4001668185101686,1553536.1231734576,4.4001668185101686,0.85,0.09698483881734671,4.028046144702076,101325.0,128391.104948077,1.267121687126346,1.0,0.0,4.028046144702428,1.2852974722143546,1.2855871235018725,3.1339407660721683,22716.97411487269,2316.4866814735606,19309.427789681347,1969.0136580464632,0.85,0.8499999908455924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.59946408109,4632.441516551485,5.570698612052193,4.9189056951292205,-2.435372526198271,7.354278221327491,3.478817607324582,3.5,0.9939478878070235,0.6,0.0002253456612347185,0.9865639957501703,0.000228414641326302,199.09560200832541,0.0,0.0,0.0,0.001609753656960304,7.697472118465004e-05,0.00014837094005006843,0.000597644993054501,0.09698483881728315,0.07165537284880641,0.02532946596847674,0.09698483878260394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536006.974828937,579.6474706598437,0.0,0.09698483881728315,0.07165537284885337,0.025329465968493333,0.37511757835188897,0.37511757835188897,0.1326003052487722,0.0,-1.404032445861958e-11,5.004794908881877,-1.404032445861958e-11,-1.404032445861958e-11,5.005284690198778,-1.404032445861958e-11,24461.709022822448,20792.45266939908,0.85,1.0703830122094558,0.6651545857465933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26673253714261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.29299288178,1523.4413043420311,0.37511757835188897,0.1326003052487722,6.112871282664199,3.478817607324582
2438.0,-30.20833617443565,4.919220385462754,34.988001898989545,23.982068022619956,4.890462160881671,-26.698503608422442,-40.21289408029986,1.3806295948685237,-5.115268436658255,-5.115268436575256,39.9769379763945,42204.70137102789,25712.237159975983,25712.237159975983,67916.93853100388,77294.96436080079,77294.96436080079,25712.237159975983,103007.20152077677,103007.20152077677,103007.20152077677,127469.65530764697,127469.65530764697,0.0,0.0,91504.9991163501,56414.73612657755,38989.18109974728,24462.453786870203,63451.63488661748,20793.085718839673,1523.4239085139293,0.0,0.8864149357884398,2.8805591815879232,0.0014959128700940735,0.0,-5.115268436658255,353065.3784236291,1553539.1005000449,4.400145682469084,1553539.1005000449,4.400145682469084,0.85,0.09698167551694117,4.028046144702076,101325.0,128391.07861328489,1.2671214272221554,1.0,0.0,4.0280461447004345,1.2852966144080353,1.28558626550224,3.133942857662672,22716.968929639217,2316.4861527268963,19309.42785280206,1969.0136644829845,0.85,0.8500001876398536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.567270406188,4632.441516551485,5.570764253580732,4.919220385462754,-2.435178691803854,7.354399077266608,3.4787771663289337,3.5,0.9939363332368382,0.6,0.0002253456612347185,0.9865368459356185,0.0002284209273714492,199.095385688981,0.0,0.0,0.0,0.001609753656960304,7.69768936607662e-05,0.00014836876757395227,0.0005976362422204568,0.09698167551692506,0.07165538929449725,0.025326286222427816,0.09698167548190453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536007.3161426155,579.6473590161004,0.0,0.09698167551692506,0.07165538929450915,0.025326286222432024,0.3751176060858619,0.3751176060858619,0.13258363858210553,0.0,-8.29913915367797e-11,5.004834992916585,-8.29913915367797e-11,-8.29913915367797e-11,5.005323384912742,-8.29913915367797e-11,24462.453786870203,20793.085718839673,0.85,1.0703733426627304,0.6651475796714142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667310400456373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.291322369703,1523.4239085139293,0.3751176060858619,0.13258363858210553,6.112871282664199,3.4787771663289337
2439.0,-30.20807247037603,4.919534048491453,34.98803634364341,23.982245718967192,4.890635991669744,-26.69824889160378,-40.21264136591924,1.380812412897483,-5.1150965864909494,-5.115096586480628,39.97700707751122,42204.72061632839,25712.360436556115,25712.360436556115,67917.0810528845,77294.9799179184,77294.9799179184,25712.360436556115,103007.34035447452,103007.34035447452,103007.34035447452,127470.53933445024,127470.53933445024,0.0,0.0,91504.97828740017,56414.71898581004,38989.17700176681,24463.198979975714,63452.37598174252,20793.719132979357,1523.4065368071647,0.0,0.8864155623607567,2.880496042932623,0.0014959128700940735,0.0,-5.1150965864909494,353067.74564294406,1553542.078502244,4.400124615385668,1553542.078502244,4.400124615385668,0.85,0.09697851247266458,4.028046144702076,101325.0,128391.0439827548,1.2671210854453965,1.0,0.0,4.028046144703855,1.2852957584917484,1.285585409393066,3.13394494464749,22716.963758658258,2316.485625433584,19309.41933504078,1969.012795913057,0.85,0.8500000061707745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.535248059084,4632.441516551485,5.570829612311732,4.919534048491453,-2.434985330574072,7.354519379065525,3.4787369407380986,3.5,0.9939248402108853,0.6,0.0002253456612347185,0.9865097230991854,0.00022842720751578628,199.09516957864554,0.0,0.0,0.0,0.001609753656960304,7.697909911116933e-05,0.00014836656212354916,0.0005976273585644633,0.09697851247270081,0.07165540593424201,0.025323106538458807,0.09697851243725654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536007.6575333049,579.6472473471429,0.0,0.09697851247270081,0.07165540593421524,0.025323106538449342,0.375117633901411,0.375117633901411,0.13256697191543468,0.0,-1.0345502232667059e-11,5.0048748988589296,-1.0345502232667059e-11,-1.0345502232667059e-11,5.0053618347909605,-1.0345502232667059e-11,24463.198979975714,20793.719132979357,0.85,1.070363087308608,0.6651401143508349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667295478362532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.289657001056,1523.4065368071647,0.375117633901411,0.13256697191543468,6.112871282664199,3.4787369407380986
2440.0,-30.207809084143783,4.919846687411355,34.98807079578029,23.982423066068463,4.890809499642716,-26.69799449308213,-40.212396265100665,1.380994908581091,-5.114925113885192,-5.114925113887773,39.977076184779875,42204.77012590774,25712.483329611736,25712.483329611736,67917.25345551947,77294.99551960533,77294.99551960533,25712.483329611736,103007.47884921706,103007.47884921706,103007.47884921706,127471.42339008226,127471.42339008226,0.0,0.0,91504.95750111746,56414.73210741997,38989.13932633054,24463.94454086519,63453.08386719573,20794.352859735412,1523.3891869257254,0.0,0.8864161869794893,2.8804328750500057,0.0014959128700940735,0.0,-5.114925113885192,353070.10767380515,1553545.0567734214,4.4001036140072,1553545.0567734214,4.4001036140072,0.85,0.09697534966264977,4.028046144702076,101325.0,128391.01881716063,1.2671208370802924,1.0,0.0,4.028046144701966,1.2852949040857522,1.2855845547945233,3.1339470279525306,22716.95859826983,2316.4850992204097,19309.415634471672,1969.0124185600255,0.85,0.850000036357962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.503396385751,4632.441516551485,5.570894682852218,4.919846687411355,-2.43479243287004,7.354639120281395,3.478696929727527,3.5,0.9939134084935792,0.6,0.0002253456612347185,0.9864826337552266,0.00022843348024982355,199.09495372924374,0.0,0.0,0.0,0.001609753656960304,7.698123817346255e-05,0.00014836442306125595,0.0005976187423228398,0.0969753496625606,0.07165542275174448,0.02531992691081612,0.0969753496281488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536007.9989544422,579.6471356682022,0.0,0.0969753496625606,0.07165542275181036,0.025319926910839407,0.3751176617981394,0.3751176617981394,0.132550305248769,0.0,2.5579538487363607e-12,5.004914535277408,2.5579538487363607e-12,2.5579538487363607e-12,5.005399673520003,2.5579538487363607e-12,24463.94454086519,20794.352859735412,0.85,1.0703538632994896,0.6651334742727446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667280605004063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.287995333234,1523.3891869257254,0.3751176617981394,0.132550305248769,6.112871282664199,3.478696929727527
2441.0,-30.207545728921108,4.920158304999684,34.988105255654915,23.98260006392377,4.8909826051045995,-26.69774016269862,-40.21214739242566,1.3811770388821354,-5.114754037368357,-5.114754037332528,39.97714531443435,42204.80387178537,25712.605889400562,25712.605889400562,67917.40976118593,77295.01130607697,77295.01130607697,25712.605889400562,103007.61719547753,103007.61719547753,103007.61719547753,127472.30777076785,127472.30777076785,0.0,0.0,91504.9367492998,56414.7293150082,38989.11937143511,24464.69057529031,63453.80994672542,20794.986988996763,1523.3718626890093,0.0,0.8864168094909913,2.8803696721934573,0.0014959128700940735,0.0,-5.114754037368357,353072.464260913,1553548.0360149378,4.4000826834994955,1553548.0360149378,4.4000826834994955,0.85,0.09697218712183436,4.028046144702076,101325.0,128390.9942083274,1.2671205942099917,1.0,0.0,4.02804614470361,1.2852940513915325,1.2855837019081426,3.133949107086494,22716.953446437674,2316.484573879732,19309.407807953707,1969.0116204772994,0.85,0.8499998846007972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.471714793051,4632.441516551485,5.570959476793905,4.920158304999684,-2.4346000118301365,7.3547583168298205,3.4786571325491837,3.5,0.9939020378711954,0.6,0.0002253456612347185,0.9864555484028299,0.00022843975240402432,199.0947379057228,0.0,0.0,0.0,0.001609753656960304,7.698341021001483e-05,0.00014836225102470366,0.0005976099932593792,0.09697218712178314,0.07165543977279136,0.02531674734899178,0.09697218708739713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536008.3404862309,579.6470239530449,0.0,0.09697218712178314,0.0716554397728292,0.02531674734900515,0.37511768977006404,0.37511768977006404,0.13253363858210393,0.0,-3.581135388230905e-11,5.004953971746772,-3.581135388230905e-11,-3.581135388230905e-11,5.005437555282867,-3.581135388230905e-11,24464.69057529031,20794.986988996763,0.85,1.0703440789167438,0.6651263952033724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667265780229198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.28633608841,1523.3718626890093,0.37511768977006404,0.13253363858210393,6.112871282664199,3.4786571325491837
2442.0,-30.20728268143899,4.920468904420525,34.9881397230806,23.982776782382302,4.89115537677603,-26.697486142681676,-40.21190236145628,1.381358838018645,-5.114583337521708,-5.114583337514595,39.977214454126695,42204.85223889346,25712.72806949911,25712.72806949911,67917.58030839257,77295.027181183,77295.027181183,25712.72806949911,103007.75525068211,103007.75525068211,103007.75525068211,127473.19225092426,127473.19225092426,0.0,0.0,91504.91607548506,56414.74113319506,38989.083269211114,24465.437000242146,63454.52026945326,20795.621450205825,1523.35456081973,0.0,0.8864174300394303,2.880306439160922,0.0014959128700940735,0.0,-5.114583337521708,353074.8156716767,1553551.0156927258,4.400061819015063,1553551.0156927258,4.400061819015063,0.8500000000000001,0.09696902481938445,4.028046144702076,101325.0,128390.97021193118,1.2671203573839742,1.0,0.0,4.028046144701927,1.285293200248881,1.28558285057368,3.133951182440003,22716.948313970468,2316.48405051373,19309.40930069143,1969.011772694185,0.85,0.8500001423525946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.440202591481,4632.441516551485,5.571023984897889,4.920468904420525,-2.4344080528080627,7.354876957228587,3.478617548334015,3.5,0.9938907280954329,0.6,0.0002253456612347185,0.9864284955014367,0.00022844601738737004,199.0945223348669,0.0,0.0,0.0,0.001609753656960304,7.698554877343188e-05,0.0001483601124612866,0.0005976013790272519,0.09696902481949914,0.07165545697455365,0.025313567844945484,0.09696902478364267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536008.6820676643,579.646912221624,0.0,0.09696902481949914,0.0716554569744689,0.025313567844915553,0.37511771781643977,0.37511771781643977,0.1325169719154362,0.0,-7.105427357601002e-12,5.004993164980874,-7.105427357601002e-12,-7.105427357601002e-12,5.005475057181741,-7.105427357601002e-12,24465.437000242146,20795.621450205825,0.85,1.0703347849765055,0.6651197118767076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266725100390602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.2846850019,1523.35456081973,0.37511771781643977,0.1325169719154362,6.112871282664199,3.478617548334015
2443.0,-30.207019876146422,4.920778488343261,34.98817419813386,23.982953081745677,4.891327730587874,-26.69723238242833,-40.21165359355507,1.3815402368697223,-5.114413036616611,-5.114413036632197,39.97728361114971,42204.88410366651,25712.849929271582,25712.849929271582,67917.7340329381,77295.04316486663,77295.04316486663,25712.849929271582,103007.89309413821,103007.89309413821,103007.89309413821,127474.07696448761,127474.07696448761,0.0,0.0,91504.89543909628,56414.73637789607,38989.06562355578,24466.183870349407,63455.24949390519,20796.256289796995,1523.3372839925376,0.0,0.8864180484846043,2.8802431722053194,0.0014959128700940735,0.0,-5.114413036616611,353077.1615992169,1553553.9961216147,4.4000410252676625,1553553.9961216147,4.4000410252676625,0.85,0.09696586277932634,4.028046144702076,101325.0,128390.94209550403,1.2671200798964128,1.0,0.0,4.02804614470417,1.2852923509813992,1.2855820011148094,3.1339532532239973,22716.943190794602,2316.4835280951806,19309.402209362288,1969.0110495798554,0.85,0.8500000218861699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.408859188104,4632.441516551485,5.571088220729101,4.920778488343261,-2.434216571655358,7.354995059998619,3.4785781763343016,3.5,0.9938794789526576,0.6,0.0002253456612347185,0.9864014683069718,0.00022845227676059185,199.0943069629547,0.0,0.0,0.0,0.001609753656960304,7.698772000795998e-05,0.0001483579412267585,0.0005975926331943818,0.09696586277916916,0.07165547437421663,0.025310388404952526,0.09696586274561425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536009.0237347739,579.646800462157,0.0,0.09696586277916916,0.07165547437433278,0.025310388404993556,0.37511774593391106,0.37511774593391106,0.1325003052487704,0.0,1.5575096767861396e-11,5.005032102039252,1.5575096767861396e-11,1.5575096767861396e-11,5.005512209019912,1.5575096767861396e-11,24466.183870349407,20796.256289796995,0.85,1.0703249073106478,0.6651125705166481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667236275884282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.28303652883,1523.3372839925376,0.37511774593391106,0.1325003052487704,6.112871282664199,3.4785781763343016
2444.0,-30.20675709282022,4.921087060263521,34.98820868070951,23.98312910171228,4.891499766125925,-26.696978673753133,-40.21140482565386,1.3817213470588,-5.1142430945406545,-5.11424309452891,39.9773527803642,42204.915910387535,25712.971369568804,25712.971369568804,67917.88727995634,77295.05931137467,77295.05931137467,25712.971369568804,103008.03068094348,103008.03068094348,103008.03068094348,127474.96181746843,127474.96181746843,0.0,0.0,91504.87484564504,56414.73144465757,38989.04822331941,24466.931136524945,63455.97935984436,20796.891466046203,1523.3200287518086,0.0,0.8864186650500139,2.880179876001539,0.0014959128700940735,0.0,-5.1142430945406545,353079.5025960125,1553556.9770800166,4.400020294742427,1553556.9770800166,4.400020294742427,0.85,0.09696270096957144,4.028046144702076,101325.0,128390.91915695359,1.2671198535105215,1.0,0.0,4.02804614470151,1.2852915030664862,1.2855811530088124,3.1339553207127295,22716.93807827839,2316.4830067636135,19309.395408170767,1969.0103560513294,0.85,0.8499999137927015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.377683875355,4632.441516551485,5.571152163646684,4.921087060263521,-2.4340255383606193,7.355112598624141,3.4785390156583613,3.5,0.9938682901881032,0.6,0.0002253456612347185,0.9863744441701999,0.00022845853576862832,199.09409160951,0.0,0.0,0.0,0.001609753656960304,7.698989129910298e-05,0.0001483557699356155,0.0005975838871334642,0.09696270096950804,0.07165549194849774,0.0253072090210103,0.0969627009351422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536009.3654621692,579.6466886829444,0.0,0.09696270096950804,0.07165549194854459,0.025307209021026837,0.3751177741188463,0.3751177741188463,0.1324836385821058,0.0,-1.1766587704187259e-11,5.005070830215516,-1.1766587704187259e-11,-1.1766587704187259e-11,5.005549417732368,-1.1766587704187259e-11,24466.931136524945,20796.891466046203,0.85,1.070315011526487,0.6651054216822201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667221596037197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.28139197214,1523.3200287518086,0.3751177741188463,0.1324836385821058,6.112871282664199,3.4785390156583613
