time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2445.0,-30.206494747999066,4.92139462257925,34.988243170857395,23.983304772432916,4.891671412963236,-26.696725398653857,-40.21115609267724,1.3819020636179944,-5.114073561653981,-5.114073561659718,39.977421966075134,42204.94620462827,25713.092522112565,25713.092522112565,67918.03872674084,77295.07551983962,77295.07551983962,25713.092522112565,103008.16804195219,103008.16804195219,103008.16804195219,127475.84688888243,127475.84688888243,0.0,0.0,91504.8543341067,56414.72501889511,38989.03257245732,24467.67884693025,63456.71141938757,20797.52701989071,1523.3027990102476,0.0,0.886419279462898,2.88011654517998,0.0014959128700940735,0.0,-5.114073561653981,353081.8379682603,1553559.9587539732,4.399999636610105,1553559.9587539732,4.399999636610105,0.85,0.09695953942540528,4.028046144702076,101325.0,128390.88797834131,1.2671195458015427,1.0,0.0,4.028046144701561,1.2852906569955695,1.2855803067472273,3.1339573837079255,22716.93298609781,2316.482487505704,19309.39349582034,1969.0101610458557,0.85,0.8500000201452018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.346676147611,4632.441516551485,5.571215842788014,4.92139462257925,-2.433834989513447,7.355229612092696,3.478500065668212,3.5,0.9938571616194892,0.6,0.0002253456612347185,0.9863474659250518,0.00022846478448989243,199.0938766158892,0.0,0.0,0.0,0.001609753656960304,7.699206234202289e-05,0.0001483535988926956,0.0005975751420724006,0.09695953942540377,0.07165550972318616,0.025304029702217606,0.09695953939063391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536009.7072711189,579.6465768770325,0.0,0.09695953942540377,0.07165550972318728,0.025304029702218,0.37511780237103853,0.37511780237103853,0.13246697191543913,0.0,5.7411853049416095e-12,5.005109287788514,5.7411853049416095e-12,5.7411853049416095e-12,5.0055860126611265,5.7411853049416095e-12,24467.67884693025,20797.52701989071,0.85,1.070305050601633,0.6650982261859482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667206964198796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.27975573557,1523.3027990102476,0.37511780237103853,0.13246697191543913,6.112871282664199,3.478500065668212
2446.0,-30.206232492082776,4.921701178481704,34.98827766851504,23.983480024058395,4.891842674363678,-26.69647224204847,-40.21091120140625,1.3820824243292809,-5.113904399893158,-5.113904399882221,39.97749116511086,42204.991889593475,25713.213291705575,25713.213291705575,67918.20518129905,77295.0918629571,77295.0918629571,25713.213291705575,103008.30515466267,103008.30515466267,103008.30515466267,127476.73212101328,127476.73212101328,0.0,0.0,91504.83383742583,56414.733864061986,38988.99997040427,24468.42696635061,63457.426936754884,20798.162921398016,1523.2855918643984,0.0,0.8864198919291839,2.8800531837774273,0.0014959128700940735,0.0,-5.113904399893158,353084.1682402028,1553562.9410062437,4.399979043946701,1553562.9410062437,4.399979043946701,0.8499999999999999,0.09695637811985777,4.028046144702076,101325.0,128390.866320341,1.2671193320536984,1.0,0.0,4.028046144700848,1.285289812591757,1.285579462153122,3.1339594426408897,22716.92789760574,2316.4819686239175,19309.39194113681,1969.0100025122558,0.85,0.850000142104247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.315835240251,4632.441516551485,5.571279238437443,4.921701178481704,-2.4336448966891076,7.355346075170811,3.4784613254005623,3.5,0.9938460929715892,0.6,0.0002253456612347185,0.9863204976179404,0.00022847103125094744,199.09366169559064,0.0,0.0,0.0,0.001609753656960304,7.699419990826656e-05,0.00014835146132645194,0.0005975665318569338,0.0969563781197745,0.0716555276780833,0.025300850441691215,0.09695637808566471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536010.0491459541,579.6464650495462,0.0,0.0969563781197745,0.07165552767814483,0.025300850441712944,0.37511783068643856,0.37511783068643856,0.13245030524877352,0.0,-1.0913936421275139e-11,5.005147489580224,-1.0913936421275139e-11,-1.0913936421275139e-11,5.005622483914351,-1.0913936421275139e-11,24468.42696635061,20798.162921398016,0.85,1.0702956054141626,0.6650914467688276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667192380255154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.27811947373,1523.2855918643984,0.37511783068643856,0.13245030524877352,6.112871282664199,3.4784613254005623
2447.0,-30.205970249874028,4.922006731286291,34.9883121737383,23.983655066136293,4.8920136099548,-26.696219130370327,-40.21066631013525,1.3822624904510765,-5.113735601732515,-5.113735601702241,39.97756038079329,42205.03754592002,25713.333663449564,25713.333663449564,67918.3712093696,77295.1083995501,77295.1083995501,25713.333663449564,103008.44206299966,103008.44206299966,103008.44206299966,127477.61757431038,127477.61757431038,0.0,0.0,91504.81340782299,56414.74255419281,38988.96761514465,24469.175511310725,63458.14312645537,20798.799184614116,1523.2684073591636,0.0,0.8864205024752149,2.8799897915692103,0.0014959128700940735,0.0,-5.113735601732515,353086.4935154397,1553565.9239806293,4.399958515866298,1553565.9239806293,4.399958515866298,0.85,0.09695321705325612,4.028046144702076,101325.0,128390.84037528149,1.2671190759958697,1.0,0.0,4.028046144701249,1.2852889695682455,1.2855786189396292,3.133961498210926,22716.922825766414,2316.4814514402387,19309.38618934942,1969.0094159931703,0.85,0.8500000786835428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.285160582331,4632.441516551485,5.571342348043603,4.922006731286291,-2.433455253793458,7.355461985079749,3.478422794135435,3.5,0.9938350840386957,0.6,0.0002253456612347185,0.9862935315156699,0.00022847727784285713,199.09344678698952,0.0,0.0,0.0,0.001609753656960304,7.699633752937903e-05,0.00014834932370533946,0.0005975579214204528,0.09695321705329016,0.0716555458135755,0.02529767123971465,0.09695321701837262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536010.3911030852,579.6463531951172,0.0,0.09695321705329016,0.07165554581355034,0.025297671239705773,0.37511785906252576,0.37511785906252576,0.1324336385821067,0.0,-3.029754225281067e-11,5.005185523697946,-3.029754225281067e-11,-3.029754225281067e-11,5.00565915413614,-3.029754225281067e-11,24469.175511310725,20798.799184614116,0.85,1.0702861423793344,0.6650846600067779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667177844054747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.27649017565,1523.2684073591636,0.37511785906252576,0.1324336385821067,6.112871282664199,3.478422794135435
2448.0,-30.205708310644965,4.92231128359744,34.98834668663464,23.983829758968227,4.8921841658012495,-26.695966329367483,-40.21041764700783,1.38244218452367,-5.113567199351678,-5.113567199350985,39.97762961473689,42205.066484673756,25713.453722662023,25713.453722662023,67918.52020733578,77295.12504945893,77295.12504945893,25713.453722662023,103008.57877212096,103008.57877212096,103008.57877212096,127478.5032774818,127478.5032774818,0.0,0.0,91504.79306037987,56414.73449559424,38988.953960872925,24469.92450536083,63458.87846623376,20799.435829556704,1523.2512478072429,0.0,0.886421110930842,2.8799263654486147,0.0014959128700940735,0.0,-5.113567199351678,353088.8133505972,1553568.9077469695,4.399938058089548,1553568.9077469695,4.399938058089548,0.85,0.09695005624705176,4.028046144702076,101325.0,128390.81086695206,1.2671187847713008,1.0,0.0,4.028046144701006,1.2852881282876756,1.2855777774694703,3.133963549533783,22716.917774324007,2316.4809363364666,19309.380811513023,1969.0088676064736,0.85,0.8500000309609616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.254651636933,4632.441516551485,5.571405190728102,4.92231128359744,-2.4332660840207323,7.355577367618173,3.4783844711956213,3.5,0.9938241346273203,0.6,0.0002253456612347185,0.9862665973623589,0.00022848351737489236,199.09323212714463,0.0,0.0,0.0,0.001609753656960304,7.699850813063475e-05,0.00014834715310408373,0.000597549178138433,0.09695005624703656,0.07165556414542135,0.025294492101615215,0.09695005621272117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536010.7331504899,579.6462413111373,0.0,0.09695005624703656,0.07165556414543257,0.025294492101619187,0.37511788750245845,0.37511788750245845,0.13241697191543872,0.0,-6.821210263296962e-13,5.005223373251283,-6.821210263296962e-13,-6.821210263296962e-13,5.0056955107373255,-6.821210263296962e-13,24469.92450536083,20799.435829556704,0.85,1.0702760882147482,0.6650774092569398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667163355440152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.27486934483,1523.2512478072429,0.37511788750245845,0.13241697191543872,6.112871282664199,3.4783844711956213
2449.0,-30.205446657048977,4.922614838328533,34.98838120704216,23.9840040676296,4.892354365563922,-26.69571382105044,-40.21017282558603,1.3826215295653257,-5.113399177480062,-5.113399177469636,39.97769885931091,42205.110123480306,25713.57343226881,25713.57343226881,67918.68355574911,77295.141763649,77295.141763649,25713.57343226881,103008.7151959178,103008.7151959178,103008.7151959178,127479.38909158068,127479.38909158068,0.0,0.0,91504.77274866335,56414.741108494425,38988.92404463214,24470.673895662887,63459.59794029503,20800.072811313454,1523.2341109668346,0.0,0.8864217174019337,2.87986290864985,0.0014959128700940735,0.0,-5.113399177480062,353091.1279559499,1553571.89197436,4.399917667056695,1553571.89197436,4.399917667056695,0.85,0.09694689568052783,4.028046144702076,101325.0,128390.79082355845,1.2671185869583859,1.0,0.0,4.028046144701384,1.2852872886422753,1.2855769376348498,3.133965596872228,22716.912731751057,2316.4804221371273,19309.37578449168,1969.008354992957,0.85,0.849999998349392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.22430770077,4632.441516551485,5.571467759294867,4.922614838328533,-2.4330773756878297,7.355692214016363,3.478346355694962,3.5,0.9938132444842749,0.6,0.0002253456612347185,0.9862396933716049,0.0002284897502597379,199.09301770183896,0.0,0.0,0.0,0.001609753656960304,7.70006452525908e-05,0.0001483450159821277,0.0005975405697125774,0.0969468956804342,0.07165558265849702,0.025291313021937184,0.09694689564644164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536011.075250466,579.6461294099356,0.0,0.0969468956804342,0.07165558265856622,0.02529131302196161,0.3751179160076266,0.3751179160076266,0.13240030524877278,0.0,-1.0402345651527867e-11,5.005260966580124,-1.0402345651527867e-11,-1.0402345651527867e-11,5.00573135391511,-1.0402345651527867e-11,24470.673895662887,20800.072811313454,0.85,1.0702665279986385,0.6650705565955259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667148914287665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.273251185725,1523.2341109668346,0.3751179160076266,0.13240030524877278,6.112871282664199,3.478346355694962
2450.0,-30.20518508196726,4.922917398437085,34.98841573502978,23.984178096894198,4.892524210510279,-26.69546141885864,-40.209928004164226,1.382800547401653,-5.113231532826603,-5.11323153283091,39.97776812091497,42205.15350843453,25713.692786973726,25713.692786973726,67918.84629540826,77295.15862707605,77295.15862707605,25713.692786973726,103008.85141404977,103008.85141404977,103008.85141404977,127480.27513389636,127480.27513389636,0.0,0.0,91504.75247439709,56414.747355755695,38988.89457626821,24471.42371984659,63460.3182961148,20800.7101618696,1523.2169977052445,0.0,0.8864223218819337,2.8797994198099057,0.0014959128700940735,0.0,-5.113231532826603,353093.4373767667,1553574.8769405326,4.399897342987992,1553574.8769405326,4.399897342987992,0.85,0.09694373536149854,4.028046144702076,101325.0,128390.76660445788,1.2671183479344474,1.0,0.0,4.028046144701569,1.2852864505298565,1.285576099333556,3.1339676404754155,22716.907698475487,2316.4799088858567,19309.371086348216,1969.0078759156509,0.85,0.8499999798671565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.194128148182,4632.441516551485,5.571530053339529,4.922917398437085,-2.432889125951746,7.35580652438883,3.4783084468448373,3.5,0.9938024133842392,0.6,0.0002253456612347185,0.9862127982451862,0.00022849598143087009,199.0928033413374,0.0,0.0,0.0,0.001609753656960304,7.700278242938838e-05,0.0001483428788053301,0.0005975319610658172,0.09694373536133974,0.07165560135845943,0.025288134002880318,0.09694373532809426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536011.4174346365,579.646017481172,0.0,0.09694373536133974,0.0716556013585768,0.025288134002921736,0.3751179445746719,0.3751179445746719,0.1323836385821061,0.0,4.320099833421409e-12,5.005298339193587,4.320099833421409e-12,4.320099833421409e-12,5.005767124431884,4.320099833421409e-12,24471.42371984659,20800.7101618696,0.85,1.0702569435357911,0.6650636908484974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667134520458936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.27163603574,1523.2169977052445,0.3751179445746719,0.1323836385821061,6.112871282664199,3.4783084468448373
2451.0,-30.2049237859894,4.923218966801213,34.9884502706289,23.984351707063638,4.892693643352212,-26.69520930905306,-40.20968325259162,1.3829791664158582,-5.113064268031053,-5.11306426803084,39.977837398593664,42205.19594053778,25713.811796304668,25713.811796304668,67919.00773684244,77295.1756172274,77295.1756172274,25713.811796304668,103008.98741353207,103008.98741353207,103008.98741353207,127481.16138628249,127481.16138628249,0.0,0.0,91504.73227308011,56414.75259639027,38988.86630743315,24472.173972750414,63461.04028018356,20801.34787683785,1523.1999079943232,0.0,0.88642292436087,2.879735898946191,0.0014959128700940735,0.0,-5.113064268031053,353095.7415765846,1553577.8626041573,4.399877086218539,1553577.8626041573,4.399877086218539,0.85,0.09694057528955706,4.028046144702076,101325.0,128390.73887776339,1.2671180742932484,1.0,0.0,4.028046144702476,1.285285614285703,1.285575262900949,3.1339696795257925,22716.902683310254,2316.479397481327,19309.371282264696,1969.007895893572,0.85,0.8500001761442145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.164112367956,4632.441516551485,5.571592075652404,4.923218966801213,-2.4327013362514616,7.355920303052674,3.478270743874798,3.5,0.9937916411070852,0.6,0.0002253456612347185,0.9861859326060499,0.00022850220610958253,199.09258921002203,0.0,0.0,0.0,0.001609753656960304,7.700491905125425e-05,0.00014834074218346424,0.0005975233546543478,0.09694057528952817,0.07165562024512424,0.025284955044403923,0.09694057525534285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536011.7596982758,579.6459055263889,0.0,0.09694057528952817,0.07165562024514562,0.025284955044411448,0.3751179732028911,0.3751179732028911,0.13236697191544033,0.0,-2.2737367544323206e-13,5.005335497382134,-2.2737367544323206e-13,-2.2737367544323206e-13,5.005802700840206,-2.2737367544323206e-13,24472.173972750414,20801.34787683785,0.85,1.070247311373667,0.66505679317893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667120173813515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.270028034643,1523.1999079943232,0.3751179732028911,0.13236697191544033,6.112871282664199,3.478270743874798
2452.0,-30.204662702317034,4.923519546631446,34.98848481358743,23.984525037836306,4.892862771602973,-26.69495742082858,-40.209438535943605,1.383157490114447,-5.112897366054824,-5.112897366089738,39.97790668415238,42205.237647232476,25713.930420372086,25713.930420372086,67919.16806760457,77295.19268195929,77295.19268195929,25713.930420372086,103009.12310233137,103009.12310233137,103009.12310233137,127482.04770070034,127482.04770070034,0.0,0.0,91504.71210878993,56414.7570740629,38988.83892747448,24472.92459836896,63461.76352584344,20801.985908613617,1523.1828394509678,0.0,0.8864235249555805,2.8796723495868055,0.0014959128700940735,0.0,-5.112897366054824,353098.0407900562,1553580.8486112922,4.399856892819789,1553580.8486112922,4.399856892819789,0.85,0.09693741544229745,4.028046144702076,101325.0,128390.71577218467,1.267117846258916,1.0,0.0,4.028046144700246,1.28528477942522,1.285574427852324,3.1339717152049524,22716.89767733727,2316.4788870141456,19309.362788607963,1969.0070297816242,0.85,0.8499999895615713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.134259733707,4632.441516551485,5.571653818334589,4.923519546631446,-2.432513993597309,7.356033540228754,3.4782332459953715,3.5,0.993780927427249,0.6,0.0002253456612347185,0.9861590895839373,0.00022850842588673225,199.09237525315044,0.0,0.0,0.0,0.001609753656960304,7.700705542303765e-05,0.00014833860581168085,0.000597514749250222,0.09693741544225634,0.07165563930168097,0.02528177614057537,0.09693741540802578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536012.1020008986,579.6457935588315,0.0,0.09693741544225634,0.07165563930171136,0.025281776140586097,0.375118001891956,0.375118001891956,0.13235030524877409,0.0,3.490185918053612e-11,5.005372396631174,3.490185918053612e-11,3.490185918053612e-11,5.005837872464781,3.490185918053612e-11,24472.92459836896,20801.985908613617,0.85,1.0702376406534297,0.6650498710147773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667105874214735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.268423161335,1523.1828394509678,0.375118001891956,0.13235030524877409,6.112871282664199,3.4782332459953715
2453.0,-30.20440182758586,4.9238191404020535,34.98851936411255,23.98469801936301,4.89303149824143,-26.694705760765533,-40.209190047439165,1.3833354314211765,-5.1127308605691155,-5.112730860573265,39.97797599046492,42205.26296693282,25714.048747527097,25714.048747527097,67919.31171445992,77295.20987564615,77295.20987564615,25714.048747527097,103009.25862317324,103009.25862317324,103009.25862317324,127482.93431209974,127482.93431209974,0.0,0.0,91504.69199563851,56414.74508692543,38988.82989857009,24473.675688926498,63462.50558749659,20802.624335587523,1523.165796308021,0.0,0.88642412344738,2.879608765574692,0.0014959128700940735,0.0,-5.1127308605691155,353100.3345532543,1553583.8355176477,4.399836770144259,1553583.8355176477,4.399836770144259,0.85,0.09693425585837265,4.028046144702076,101325.0,128390.68437086802,1.267117536352016,1.0,0.0,4.028046144700227,1.285283946356067,1.2855735945954327,3.1339737465188655,22716.89268405996,2316.4783778415626,19309.354679297754,1969.0062028621146,0.85,0.8499998194227851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.104569702685,4632.441516551485,5.571715301173262,4.9238191404020535,-2.4323271221999705,7.356146262602024,3.4781959525221606,3.5,0.9937702721491888,0.6,0.0002253456612347185,0.986132268831034,0.0002285146408420894,199.09216146796453,0.0,0.0,0.0,0.001609753656960304,7.700922477912932e-05,0.00014833643645558917,0.0005975060109837804,0.09693425585833605,0.07165565855668053,0.025278597301655523,0.09693425582431069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536012.4444061129,579.6456815576918,0.0,0.09693425585833605,0.07165565855670758,0.025278597301665064,0.3751180306387606,0.3751180306387606,0.1323336385821099,0.0,4.149569576838985e-12,5.005409054500774,4.149569576838985e-12,4.149569576838985e-12,5.005872809248672,4.149569576838985e-12,24473.675688926498,20802.624335587523,0.85,1.070227389947891,0.6650424936144992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667091621510151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.266822744703,1523.165796308021,0.3751180306387606,0.1323336385821099,6.112871282664199,3.4781959525221606
2454.0,-30.20414115813535,4.924117751331178,34.988553922045746,23.984870651643746,4.893199874390802,-26.694454320560222,-40.208945400640346,1.3835130368156883,-5.112564715470853,-5.112564715483398,39.9780453072935,42205.30326781424,25714.16668850508,25714.16668850508,67919.46995631931,77295.22717800163,77295.22717800163,25714.16668850508,103009.39386650671,103009.39386650671,103009.39386650671,127483.8210334987,127483.8210334987,0.0,0.0,91504.67193213904,56414.74802195179,38988.804344652504,24474.42716699198,63463.23151164448,20803.263091943183,1523.1487745953907,0.0,0.886424720057786,2.8795451525840243,0.0014959128700940735,0.0,-5.112564715470853,353102.62336344237,1553586.8228819629,4.399816710743843,1553586.8228819629,4.399816710743843,0.85,0.09693109650092556,4.028046144702076,101325.0,128390.65825878024,1.2671172786457463,1.0,0.0,4.028046144700786,1.2852831148606338,1.285572762912616,3.133975773998125,22716.88770310921,2316.477869925939,19309.351400815995,1969.0058685500142,0.85,0.8499998614763222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.07504155955,4632.441516551485,5.571776505678577,4.924117751331178,-2.4321406951741524,7.35625844650533,3.478158862554013,3.5,0.9937596750154324,0.6,0.0002253456612347185,0.9861054699690914,0.00022852085106249512,199.09194785146337,0.0,0.0,0.0,0.001609753656960304,7.701136065153385e-05,0.00014833430058318464,0.0005974974075911758,0.09693109650093089,0.07165567798283165,0.025275418518099238,0.09693109646672932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536012.7868633351,579.6455695395164,0.0,0.09693109650093089,0.07165567798282771,0.025275418518097854,0.37511805944171284,0.37511805944171284,0.13231697191544337,0.0,1.2562395568238571e-11,5.005445461255874,1.2562395568238571e-11,1.2562395568238571e-11,5.005907524322936,1.2562395568238571e-11,24474.42716699198,20803.263091943183,0.85,1.0702176415938918,0.6650355215534565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667077415582242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.265226845073,1523.1487745953907,0.37511805944171284,0.13231697191544337,6.112871282664199,3.478158862554013
2455.0,-30.20388069050233,4.924415382228182,34.98858848741104,23.985042969603114,4.893367892831791,-26.69420309769911,-40.20870456062255,1.3836903000285468,-5.112398948677594,-5.112398948685874,39.97811463963795,42205.35856239466,25714.284292359396,25714.284292359396,67919.64285475406,77295.2445936349,77295.2445936349,25714.284292359396,103009.5288859943,103009.5288859943,103009.5288859943,127484.7079568279,127484.7079568279,0.0,0.0,91504.65191905554,56414.76588781518,38988.76225693373,24475.1790708336,63463.94132776733,20803.902210208562,1523.131776280119,0.0,0.8864253146774012,2.8794815078062106,0.0014959128700940735,0.0,-5.112398948677594,353104.9069737117,1553589.8109173444,4.399796718296548,1553589.8109173444,4.399796718296548,0.8500000000000001,0.09692793738765516,4.028046144702076,101325.0,128390.63693483653,1.2671170681947843,1.0,0.0,4.0280461447043425,1.285282284968266,1.2855719328332256,3.1339777975711614,22716.88273467469,2316.477363286616,19309.34846626504,1969.0055693090956,0.85,0.8499999182014334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.04567477088,4632.441516551485,5.571837443111766,4.924415382228182,-2.4319547251294416,7.356370107357623,3.478121975418302,3.5,0.9937491358338005,0.6,0.0002253456612347185,0.986078692640206,0.0002285270566300951,199.0917344008079,0.0,0.0,0.0,0.001609753656960304,7.701346334259082e-05,0.00014833219789212767,0.0005974889378545702,0.09692793738752839,0.07165569759297687,0.02527223979455153,0.09692793735391858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536013.1293972653,579.6454574962264,0.0,0.09692793738752839,0.0716556975930706,0.02527223979458457,0.3751180882987874,0.3751180882987874,0.1323003052487773,0.0,8.29913915367797e-12,5.0054816229257995,8.29913915367797e-12,8.29913915367797e-12,5.005941984516369,8.29913915367797e-12,24475.1790708336,20803.902210208562,0.85,1.0702083960398032,0.6650289547007472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667063256278213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.263635528816,1523.131776280119,0.3751180882987874,0.1323003052487773,6.112871282664199,3.478121975418302
2456.0,-30.20362020931369,4.924712036171256,34.98862306033963,23.98521500816571,4.893535577844514,-26.693951895994385,-40.20845991382373,1.3838672645252077,-5.112233546319942,-5.112233546315388,39.9781839906677,42205.39824506833,25714.401526831174,25714.401526831174,67919.7997718995,77295.2621988973,77295.2621988973,25714.401526831174,103009.66372572847,103009.66372572847,103009.66372572847,127485.59513901362,127485.59513901362,0.0,0.0,91504.63195506421,56414.76800123548,38988.737726476356,24475.931413285147,63464.66913976151,20804.541701292375,1523.1148009939436,0.0,0.8864259073652413,2.879417831618785,0.0014959128700940735,0.0,-5.112233546319942,353107.18557506247,1553592.7997642057,4.399776790817947,1553592.7997642057,4.399776790817947,0.85,0.09692477851541051,4.028046144702076,101325.0,128390.61188059453,1.2671168209286408,1.0,0.0,4.028046144702344,1.2852814564754649,1.2855711041537174,3.1339798177341622,22716.877778427763,2316.476857890081,19309.35032515634,1969.0057588632553,0.85,0.8500001854785144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.016468709326,4632.441516551485,5.571898107228787,4.924712036171256,-2.4317692013948657,7.356481237566122,3.478085290324451,3.5,0.9937386543784145,0.6,0.0002253456612347185,0.9860519147021005,0.00022853326267592962,199.0915209395015,0.0,0.0,0.0,0.001609753656960304,7.701559932368365e-05,0.00014833006191103485,0.0005974803340241642,0.09692477851536303,0.07165571738501807,0.025269061130344963,0.09692477848156479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536013.4720235661,579.6453454226995,0.0,0.09692477851536303,0.07165571738505316,0.025269061130357345,0.37511811720856253,0.37511811720856253,0.1322836385821109,0.0,-4.547473508864641e-12,5.005517618194915,-4.547473508864641e-12,-4.547473508864641e-12,5.005976619446983,-4.547473508864641e-12,24475.931413285147,20804.541701292375,0.85,1.0701985954157727,0.6650219534292988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667049143464644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.262048858454,1523.1148009939436,0.37511811720856253,0.1322836385821109,6.112871282664199,3.478085290324451
2457.0,-30.203360138788273,4.92500771570516,34.98865764082668,23.98538669748234,4.893702892592609,-26.693701100932113,-40.208211599942274,1.384043854736501,-5.112068532427145,-5.112068532416886,39.978253356683716,42205.42083240835,25714.51845593149,25714.51845593149,67919.93928833984,77295.27987395157,77295.27987395157,25714.51845593149,103009.79832988307,103009.79832988307,103009.79832988307,127486.4825118994,127486.4825118994,0.0,0.0,91504.61207714381,56414.75303560072,38988.732268381216,24476.684182016343,63465.41645039756,20805.18155471389,1523.0978496339737,0.0,0.8864264980122785,2.879354122949772,0.0014959128700940735,0.0,-5.112068532427145,353109.4588363749,1553595.7892607965,4.399756931973626,1553595.7892607965,4.399756931973626,0.85,0.09692161989247415,4.028046144702076,101325.0,128390.58270632164,1.2671165330009537,1.0,0.0,4.028046144701973,1.2852806297360166,1.2855702772279574,3.133981833624455,22716.872843548746,2316.476354672467,19309.343573847927,1969.0050704213904,0.85,0.8500000729339598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.987422815803,4632.441516551485,5.571958512563389,4.92500771570516,-2.4315841411930115,7.356591856898172,3.4780488065676582,3.5,0.9937282304479024,0.6,0.0002253456612347185,0.9860251797634345,0.00022853945909249806,199.0913078151854,0.0,0.0,0.0,0.001609753656960304,7.701776737763372e-05,0.00014832789385708478,0.0005974716010028091,0.0969216198924116,0.07165573736504258,0.025265882527369023,0.09692161985871045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536013.8147239592,579.6452333249119,0.0,0.0969216198924116,0.07165573736508882,0.02526588252738533,0.37511814617451095,0.37511814617451095,0.13226697191544365,0.0,-1.0231815394945443e-11,5.005553387280941,-1.0231815394945443e-11,-1.0231815394945443e-11,5.006010743242484,-1.0231815394945443e-11,24476.684182016343,20805.18155471389,0.85,1.0701881920435168,0.6650144786396335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667035076995388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.26047114192,1523.0978496339737,0.37511814617451095,0.13226697191544365,6.112871282664199,3.4780488065676582
2458.0,-30.203100260002255,4.925302423753955,34.9886922287892,23.985558037553005,4.893869825764385,-26.693450516605058,-40.20797082977367,1.3842200823670878,-5.111903888264692,-5.1119038882686025,39.978322735398905,42205.474129485534,25714.635034144565,25714.635034144565,67920.1091636301,77295.29764483779,77295.29764483779,25714.635034144565,103009.93267898235,103009.93267898235,103009.93267898235,127487.37003428547,127487.37003428547,0.0,0.0,91504.59221814868,56414.76870279607,38988.692794836235,24477.43735530312,63466.130150139354,20805.82175200765,1523.0809206444735,0.0,0.8864270867225296,2.879290383961453,0.0014959128700940735,0.0,-5.111903888264692,353111.727015663,1553598.7793081014,4.399737138266123,1553598.7793081014,4.399737138266123,0.85,0.09691846150442951,4.028046144702076,101325.0,128390.5630526607,1.2671163390344011,1.0,0.0,4.0280461447012845,1.2852798046951166,1.2855694520011283,3.1339838453756577,22716.867913368103,2316.4758519339534,19309.341680172714,1969.0048773202589,0.85,0.8500001740473133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.958536407185,4632.441516551485,5.57201865006653,4.925302423753955,-2.4313995303632314,7.356701954117186,3.478012523287338,3.5,0.9937178637963823,0.6,0.0002253456612347185,0.9859984653163498,0.00022854565109532712,199.09109484845305,0.0,0.0,0.0,0.001609753656960304,7.701986962053562e-05,0.00014832579161418288,0.0005974631330713929,0.09691846150436413,0.07165575752244006,0.02526270398192407,0.0969184614704742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536014.157487148,579.6451212065593,0.0,0.09691846150436413,0.0716557575224884,0.025262703981941113,0.37511817519567303,0.37511817519567303,0.13225030524877618,0.0,3.922195901395753e-12,5.005588904352635,3.922195901395753e-12,3.922195901395753e-12,5.0060445473325785,3.922195901395753e-12,24477.43735530312,20805.82175200765,0.85,1.0701788340167289,0.6650078400816575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266702105674958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.258893881135,1523.0809206444735,0.37511817519567303,0.13225030524877618,6.112871282664199,3.478012523287338
2459.0,-30.202840569607957,4.925596163381615,34.988726824137764,23.985729028377705,4.894036420357717,-26.693200135648013,-40.20772632267324,1.3843959863977642,-5.111739605978357,-5.111739605944856,39.97839212646048,42205.51110767898,25714.751244680756,25714.751244680756,67920.26235235974,77295.31552791498,77295.31552791498,25714.751244680756,103010.06677259573,103010.06677259573,103010.06677259573,127488.25770071697,127488.25770071697,0.0,0.0,91504.57241070214,56414.76799046602,38988.671578040136,24478.19092812124,63466.86250616137,20806.462288903054,1523.064013488181,0.0,0.8864276735372207,2.87922661539275,0.0014959128700940735,0.0,-5.111739605978357,353113.99022104684,1553601.7698930472,4.399717408309151,1553601.7698930472,4.399717408309151,0.8500000000000001,0.09691530334590862,4.028046144702076,101325.0,128390.53499190965,1.2671160620963202,1.0,0.0,4.028046144703175,1.2852789811702634,1.2855686282906877,3.1339858534327596,22716.862995984877,2316.4753505004132,19309.33112535324,1969.0038010282046,0.85,0.8499998934168902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.929808894792,4632.441516551485,5.572078516799601,4.925596163381615,-2.4312153625721282,7.356811525953743,3.4779764397415667,3.5,0.9937075542118762,0.6,0.0002253456612347185,0.9859717710149892,0.00022855183876384293,199.09088203655995,0.0,0.0,0.0,0.001609753656960304,7.702200454610315e-05,0.00014832365668861533,0.0005974545334926913,0.09691530334587947,0.071655777853154,0.025259525492725476,0.09691530331201022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536014.500311388,579.645009068215,0.0,0.09691530334587947,0.07165577785317553,0.025259525492733075,0.3751182042695632,0.3751182042695632,0.1322336385821097,0.0,-3.348077370901592e-11,5.005624174546881,-3.348077370901592e-11,-3.348077370901592e-11,5.006078140340378,-3.348077370901592e-11,24478.19092812124,20806.462288903054,0.85,1.0701688987030993,0.6650007490693536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266700708258837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.25732144819,1523.064013488181,0.3751182042695632,0.1322336385821097,6.112871282664199,3.4779764397415667
2460.0,-30.202581064403525,4.925888937290006,34.98876142692894,23.98589973980563,4.894202681760828,-26.692949954704495,-40.207481815572805,1.3845715720617113,-5.111575701298307,-5.111575701287436,39.978461533941704,42205.54745714735,25714.867130993087,25714.867130993087,67920.41458814044,77295.33352283508,77295.33352283508,25714.867130993087,103010.20065382816,103010.20065382816,103010.20065382816,127489.14558555029,127489.14558555029,0.0,0.0,91504.55265508326,56414.7665893952,38988.65118409784,24478.944931722122,63467.596115819964,20807.103191963804,1523.0471298097716,0.0,0.8864282583613687,2.8791628148580553,0.0014959128700940735,0.0,-5.111575701298307,353116.24823575554,1553604.7611902654,4.399697745296082,1553604.7611902654,4.399697745296082,0.85,0.09691214543175716,4.028046144702076,101325.0,128390.50743224348,1.2671157901035626,1.0,0.0,4.028046144701582,1.2852781591369509,1.2855678060721238,3.133987857855502,22716.85809146835,2316.4748503789115,19309.32538372701,1969.0032155452689,0.85,0.8499998241825047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.9012397274055,4632.441516551485,5.572138122832728,4.925888937290006,-2.431031648984155,7.3569205862741605,3.4779405552355005,3.5,0.9936973014958573,0.6,0.0002253456612347185,0.9859450965285036,0.00022855802217401034,199.09066937688127,0.0,0.0,0.0,0.001609753656960304,7.702413952638418e-05,0.0001483215217083343,0.0005974459336936012,0.09691214543183058,0.07165579836810601,0.025256347063724573,0.09691214539724868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536014.8432168037,579.644896903294,0.0,0.09691214543183058,0.07165579836805172,0.025256347063705442,0.3751182333943367,0.3751182333943367,0.13221697191544093,0.0,-1.0857093002414331e-11,5.005659200998309,-1.0857093002414331e-11,-1.0857093002414331e-11,5.006111471743736,-1.0857093002414331e-11,24478.944931722122,20807.103191963804,0.85,1.0701589274658312,0.6649936351792467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266699315436629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.255753903755,1523.0471298097716,0.3751182333943367,0.13221697191544093,6.112871282664199,3.4779405552355005
2461.0,-30.20232168256175,4.926180748271989,34.98879603730784,23.986070101987593,4.894368565036236,-26.69269992258523,-40.207237378321565,1.3847468050597243,-5.111412169069752,-5.1114121690669325,39.978530960535196,42205.58339711942,25714.982682162034,25714.982682162034,67920.56607928146,77295.35167456268,77295.35167456268,25714.982682162034,103010.33435672472,103010.33435672472,103010.33435672472,127490.03373690779,127490.03373690779,0.0,0.0,91504.53295318672,56414.76467574333,38988.63141938154,24479.699380183076,63468.33079956462,20807.744473155613,1523.0302697507318,0.0,0.8864288412116654,2.8790989821370796,0.0014959128700940735,0.0,-5.111412169069752,353118.50113071915,1553607.7533143428,4.399678148665512,1553607.7533143428,4.399678148665512,0.85,0.09690898776337478,4.028046144702076,101325.0,128390.48521748222,1.267115570860915,1.0,0.0,4.028046144702219,1.2852773387557506,1.2855669855060445,3.1339898582523373,22716.8532002889,2316.474351617413,19309.32448976862,1969.0031243868825,0.85,0.8499999678442723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.872828270888,4632.441516551485,5.572197466554456,4.926180748271989,-2.4308483853379403,7.357029133609929,3.477904868970168,3.5,0.993687105420048,0.6,0.0002253456612347185,0.9859184355002907,0.00022856420279875379,199.09045681874997,0.0,0.0,0.0,0.001609753656960304,7.702627395144949e-05,0.00014831938728326899,0.0005974373361309457,0.09690898776331598,0.07165581906805281,0.025253168695263176,0.09690898772956141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536015.1862166977,579.6447847074439,0.0,0.09690898776331598,0.07165581906809627,0.025253168695278508,0.37511826256854325,0.37511826256854325,0.13220030524877394,0.0,-2.8421709430404007e-12,5.005694026500862,-2.8421709430404007e-12,-2.8421709430404007e-12,5.006144783493767,-2.8421709430404007e-12,24479.699380183076,20807.744473155613,0.85,1.0701489266162862,0.6649865037479282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666979271955026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.254191305696,1523.0302697507318,0.37511826256854325,0.13220030524877394,6.112871282664199,3.477904868970168
2462.0,-30.202062481057133,4.926471599419258,34.988830655225776,23.986240149848186,4.894534092492207,-26.692450088355223,-40.20699671292675,1.3849216997902103,-5.111248993937295,-5.1112489939455585,39.97860040088548,42205.63440599556,25715.097862327744,25715.097862327744,67920.7322683233,77295.3699601325,77295.3699601325,25715.097862327744,103010.46782246025,103010.46782246025,103010.46782246025,127490.92205652395,127490.92205652395,0.0,0.0,91504.513314071,56414.777759933575,38988.595060152686,24480.454234063698,63469.049294216384,20808.386098954143,1523.0134314295337,0.0,0.8864294221857193,2.8790351199008537,0.0014959128700940735,0.0,-5.111248993937295,353120.7491174116,1553610.7460375112,4.399658615135471,1553610.7460375112,4.399658615135471,0.85,0.09690583032354218,4.028046144702076,101325.0,128390.458827014,1.267115310407244,1.0,0.0,4.028046144702631,1.2852765199592477,1.28556616652502,3.133991854787632,22716.84832469537,2316.4738544452357,19309.31944260766,1969.0026097196962,0.85,0.8499999280981507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.844573916518,4632.441516551485,5.572256540918323,4.926471599419258,-2.4306655598704334,7.357137159289691,3.477869380178549,3.5,0.9936769657652997,0.6,0.0002253456612347185,0.9858917937851939,0.0002285703792802,199.0902444088547,0.0,0.0,0.0,0.001609753656960304,7.702837549410518e-05,0.00014831728574061332,0.0005974288710201537,0.09690583032355046,0.07165583994066364,0.025249990382886812,0.09690583028976488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536015.5292846127,579.6446724893218,0.0,0.09690583032355046,0.07165583994065752,0.025249990382884654,0.3751182917934563,0.3751182917934563,0.1321836385821075,0.0,8.242295734817162e-12,5.005728667797598,8.242295734817162e-12,8.242295734817162e-12,5.006178007186065,8.242295734817162e-12,24480.454234063698,20808.386098954143,0.85,1.0701394305352008,0.6649797795197406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666965435221957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.252634886445,1523.0134314295337,0.3751182917934563,0.1321836385821075,6.112871282664199,3.477869380178549
2463.0,-30.201803593276956,4.926761493457541,34.988865280593316,23.986409848462813,4.894699272300535,-26.69220057127471,-40.2067523804493,1.3850962502982174,-5.111086191867798,-5.111086191870524,39.97866985370939,42205.6686576283,25715.212715405905,25715.212715405905,67920.88137303421,77295.38831362383,77295.38831362383,25715.212715405905,103010.60102902973,103010.60102902973,103010.60102902973,127491.8105217989,127491.8105217989,0.0,0.0,91504.49372900954,56414.77407301355,38988.5773955511,24481.209492769176,63469.786888320275,20809.0280688538,1522.9966156594376,0.0,0.8864300012070501,2.8789712271231482,0.0014959128700940735,0.0,-5.111086191867798,353122.99197578296,1553613.7393003136,4.399639147277218,1553613.7393003136,4.399639147277218,0.8500000000000001,0.09690267311969267,4.028046144702076,101325.0,128390.43299330666,1.2671150554483757,1.0,0.0,4.0280461447022295,1.2852757027753154,1.2855653491569292,3.133993847393407,22716.843462521316,2316.4733586414645,19309.31923462791,1969.0025885116643,0.85,0.8500001008716196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.816476131033,4632.441516551485,5.572315356073491,4.926761493457541,-2.430483183808071,7.357244677265612,3.4778340881884287,3.5,0.993666882339551,0.6,0.0002253456612347185,0.9858651850909947,0.00022857654843944937,199.09003225650213,0.0,0.0,0.0,0.001609753656960304,7.703050911275473e-05,0.00014831515212196375,0.000597420276705778,0.09690267311952978,0.07165586099122229,0.0252468121283075,0.09690267308666375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536015.8724142049,579.6445602509998,0.0,0.09690267311952978,0.07165586099134273,0.025246812128349942,0.3751183210709764,0.3751183210709764,0.13216697191544166,0.0,2.7284841053187847e-12,5.0057630727622495,2.7284841053187847e-12,2.7284841053187847e-12,5.00621075571695,2.7284841053187847e-12,24481.209492769176,20809.0280688538,0.85,1.07012934347087,0.6649725913195874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666951644020297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.2510835005,1522.9966156594376,0.3751183210709764,0.13216697191544166,6.112871282664199,3.4778340881884287
2464.0,-30.201544877190017,4.927050433167223,34.988899913431965,23.98657923275607,4.894864081678975,-26.69195124572966,-40.206508013047255,1.3852704502185693,-5.110923759270236,-5.110923759278065,39.978739322058594,42205.70233003009,25715.32723483816,25715.32723483816,67921.02956486825,77295.40678076001,77295.40678076001,25715.32723483816,103010.73401559817,103010.73401559817,103010.73401559817,127492.69918865743,127492.69918865743,0.0,0.0,91504.47417725879,56414.769726528764,38988.56050081114,24481.965173059263,63470.525673870405,20809.670397100374,1522.9798226900598,0.0,0.8864305782826045,2.878907303309105,0.0014959128700940735,0.0,-5.110923759270236,353125.2297552295,1553616.733238274,4.399619744857005,1553616.733238274,4.399619744857005,0.85,0.09689951615396081,4.028046144702076,101325.0,128390.40771636032,1.2671148059843111,1.0,0.0,4.028046144704394,1.285274887233747,1.2855645334315724,3.1339958359969993,22716.838608616952,2316.472863680967,19309.31039262951,1969.001686878752,0.85,0.849999893264422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.788534297355,4632.441516551485,5.572373911333202,4.927050433167223,-2.4303012541051037,7.3573516872723275,3.4777989922223433,3.5,0.9936568549206696,0.6,0.0002253456612347185,0.9858385948174311,0.00022858271366059735,199.08982024529968,0.0,0.0,0.0,0.001609753656960304,7.703264309103342e-05,0.00014831301814368508,0.0005974116809427997,0.09689951615395787,0.07165588222165713,0.025243633932300745,0.0968995161202038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536016.2156205572,579.6444479875472,0.0,0.09689951615395787,0.07165588222165929,0.025243633932301515,0.3751183503993389,0.3751183503993389,0.13215030524877533,0.0,7.844391802791506e-12,5.005797241186997,7.844391802791506e-12,7.844391802791506e-12,5.00624327361038,7.844391802791506e-12,24481.965173059263,20809.670397100374,0.85,1.0701192221703946,0.6649653816780247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266693789822061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.249534469665,1522.9798226900598,0.3751183503993389,0.13215030524877533,6.112871282664199,3.4777989922223433
2465.0,-30.20128633501334,4.927338421536936,34.988934553689695,23.98674830272796,4.895028560427357,-26.691702109778262,-40.20626745242623,1.385444335192284,-5.110761685145405,-5.11076168515255,39.97880880383481,42205.75109234142,25715.44139563446,25715.44139563446,67921.19248797589,77295.42536544084,77295.42536544084,25715.44139563446,103010.8667610753,103010.8667610753,103010.8667610753,127493.58801915808,127493.58801915808,0.0,0.0,91504.45467955638,56414.78040645708,38988.52697011033,24482.721258082784,63471.248228193115,20810.313069370364,1522.9630515277927,0.0,0.8864311534763524,2.8788433499406674,0.0014959128700940735,0.0,-5.110761685145405,353127.46260721126,1553619.727758929,4.3996004057238745,1553619.727758929,4.3996004057238745,0.85,0.09689635941704866,4.028046144702076,101325.0,128390.38294049878,1.267114561465569,1.0,0.0,4.028046144701408,1.285274073167678,1.2855637191820477,3.133997821005274,22716.833768130597,2316.4723700887253,19309.30636038684,1969.0012757044292,0.85,0.8499998968815728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.76074781513,4632.441516551485,5.572432201996495,4.927338421536936,-2.430119762189799,7.3574581837267345,3.4777640915238597,3.5,0.9936468832925314,0.6,0.0002253456612347185,0.9858120231907751,0.00022858887489051187,199.08960837706337,0.0,0.0,0.0,0.001609753656960304,7.703474387936145e-05,0.00014831091735535704,0.0005974032188704741,0.09689635941694902,0.07165590362459556,0.02524045579235346,0.0968963593840001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536016.5588933,579.6443357023533,0.0,0.09689635941694902,0.07165590362466924,0.025240455792379414,0.37511837977696183,0.37511837977696183,0.13213363858210925,0.0,7.16227077646181e-12,5.005831180595862,7.16227077646181e-12,7.16227077646181e-12,5.006275613601133,7.16227077646181e-12,24482.721258082784,20810.313069370364,0.85,1.0701096068535512,0.6649585799951886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666924197690872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.247990628828,1522.9630515277927,0.37511837977696183,0.13213363858210925,6.112871282664199,3.4777640915238597
