time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2466.0,-30.201028031613514,4.927625461165424,34.988969201419536,23.98691705837848,4.895192688969411,-26.691453223734438,-40.20602315487338,1.385617881090311,-5.110599986706404,-5.110599986729474,39.9788783019937,42205.78335998603,25715.555244581414,25715.555244581414,67921.33860456744,77295.44404983813,77295.44404983813,25715.555244581414,103010.99929441954,103010.99929441954,103010.99929441954,127494.47706697343,127494.47706697343,0.0,0.0,91504.4352365066,56414.77454665427,38988.5118776137,24483.47777255389,63471.9896501676,20810.95610667081,1522.9463036911563,0.0,0.8864317266897441,2.878779364781551,0.0014959128700940735,0.0,-5.110599986706404,353129.6902945115,1553622.7229893443,4.399581133191086,1553622.7229893443,4.399581133191086,0.85,0.0968932029225904,4.028046144702076,101325.0,128390.35877707427,1.2671143229911106,1.0,0.0,4.028046144701874,1.285273260690066,1.2855629065213379,3.133999802142782,22716.828941212265,2316.471877880037,19309.307162152298,1969.0013574617528,0.85,0.8500001127851902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.733116137694,4632.441516551485,5.572490238851358,4.927625461165424,-2.4299387202738996,7.357564181439324,3.4777293854040017,3.5,0.9936369672582862,0.6,0.0002253456612347185,0.9857854768758122,0.00022859503058301518,199.08939670494843,0.0,0.0,0.0,0.001609753656960304,7.703687735609619e-05,0.0001483087838786223,0.0005973946251277379,0.09689320292259834,0.07165592521042945,0.02523727771216889,0.09689320288858558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536016.9022470334,579.6442233906437,0.0,0.09689320292259834,0.07165592521042358,0.025237277712166824,0.3751184092028784,0.3751184092028784,0.13211697191544303,0.0,2.3078428057488054e-11,5.005864879320825,2.3078428057488054e-11,2.3078428057488054e-11,5.006307633366248,2.3078428057488054e-11,24483.47777255389,20810.95610667081,0.85,1.0700994088718958,0.6649513209308161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666910542289187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.246451927862,1522.9463036911563,0.3751184092028784,0.13211697191544303,6.112871282664199,3.4777293854040017
2467.0,-30.20076996817929,4.927911554820599,34.98900385659621,23.98708542985844,4.895356450188193,-26.691204590422466,-40.205782699026145,1.385791072431301,-5.110438655054509,-5.110438655150754,39.97894781436056,42205.83048846487,25715.668761378995,25715.668761378995,67921.49924984387,77295.46283101176,77295.46283101176,25715.668761378995,103011.13159239075,103011.13159239075,103011.13159239075,127495.36629261609,127495.36629261609,0.0,0.0,91504.4158385473,56414.78349599996,38988.480380608155,24484.234700225345,63472.7150808335,20811.59949519154,1522.929578319276,0.0,0.88643229797604,2.8787153491619004,0.0014959128700940735,0.0,-5.110438655054509,353131.9129396583,1553625.718836915,4.399561925467756,1553625.718836915,4.399561925467756,0.85,0.09689004666234086,4.028046144702076,101325.0,128390.33517041072,1.2671140900114555,1.0,0.0,4.028046144703968,1.2852724498733827,1.2855620955219311,3.1340017792327957,22716.824125488063,2316.4713868128324,19309.30382708796,1969.001017379835,0.85,0.8500001461658147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.705638628683,4632.441516551485,5.572548018256853,4.927911554820599,-2.4297581214445545,7.357669676265154,3.477694873061157,3.5,0.9936271065889021,0.6,0.0002253456612347185,0.9857589559925435,0.00022860118070935697,199.08918522992784,0.0,0.0,0.0,0.001609753656960304,7.703897733615121e-05,0.0001483066838985673,0.0005973861663111734,0.09689004666218258,0.07165594697264314,0.025234099689539435,0.09689004662974021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536017.2456710178,579.6441110559315,0.0,0.09689004666218258,0.07165594697276019,0.025234099689580663,0.37511843867545475,0.37511843867545475,0.13210030524877767,0.0,9.623590813134797e-11,5.0058983204583,9.623590813134797e-11,9.623590813134797e-11,5.006339344718242,9.623590813134797e-11,24484.234700225345,20811.59949519154,0.85,1.0700897096231785,0.6649444636914472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666896931892146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.24491706147,1522.929578319276,0.37511843867545475,0.13210030524877767,6.112871282664199,3.477694873061157
2468.0,-30.200511932572827,4.928196705587761,34.989038519257136,23.98725355686622,4.895519883886198,-26.69095601486779,-40.20554224317891,1.3859639661811145,-5.1102776741668094,-5.1102776741687395,39.979017342710875,42205.87753894423,25715.78190794058,25715.78190794058,67921.65944688482,77295.48177578802,77295.48177578802,25715.78190794058,103011.26368372861,103011.26368372861,103011.26368372861,127496.25572810153,127496.25572810153,0.0,0.0,91504.39648301637,56414.79224617235,38988.44915204892,24484.992044372917,63473.44119642183,20812.24323771698,1522.912874645847,0.0,0.8864328674106106,2.8786513039687716,0.0014959128700940735,0.0,-5.1102776741668094,353134.13076330593,1553628.7153782044,4.399542780019613,1553628.7153782044,4.399542780019613,0.85,0.09688689062928948,4.028046144702076,101325.0,128390.3120091559,1.2671138614276427,1.0,0.0,4.028046144701829,1.2852716404509297,1.2855612859170686,3.1340037529256155,22716.8193202971,2316.4708968197197,19309.296297936766,1969.000249620081,0.85,0.849999994527589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.678314695791,4632.441516551485,5.572605532664484,4.928196705587761,-2.429577953265407,7.3577746588531685,3.4776605537490775,3.5,0.993617301071165,0.6,0.0002253456612347185,0.9857324387385852,0.00022860733032493803,199.0889737781604,0.0,0.0,0.0,0.001609753656960304,7.70410773691308e-05,0.0001483045838655877,0.0005973777072814262,0.09688689062914929,0.07165596890628258,0.02523092172286671,0.09688689059676606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536017.5891740219,579.643998695348,0.0,0.09688689062914929,0.07165596890638626,0.02523092172290322,0.3751184681921977,0.3751184681921977,0.1320836385821165,0.0,1.9326762412674725e-12,5.005931565731544,1.9326762412674725e-12,1.9326762412674725e-12,5.006371138520478,1.9326762412674725e-12,24484.992044372917,20812.24323771698,0.85,1.0700799919874795,0.6649375982048298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666883366368318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.243385997885,1522.912874645847,0.3751184681921977,0.1320836385821165,6.112871282664199,3.4776605537490775
2469.0,-30.200254262240254,4.928480915982138,34.989073189422314,23.98742133462804,4.895682951700654,-26.69070780466349,-40.20529805039985,1.386136494123876,-5.110117069418209,-5.110117069443846,39.97908688661236,42205.90765270114,25715.894752674856,25715.894752674856,67921.802405376,77295.50079946125,77295.50079946125,25715.894752674856,103011.3955521361,103011.3955521361,103011.3955521361,127497.14536525865,127497.14536525865,0.0,0.0,91504.37720607288,56414.78405931277,38988.43682973346,24485.749813122544,63474.186642856,20812.88734115416,1522.8961941901864,0.0,0.8864334348656576,2.878587227167473,0.0014959128700940735,0.0,-5.110117069418209,353136.34341580345,1553631.712592909,4.399523701143306,1553631.712592909,4.399523701143306,0.85,0.09688373483719069,4.028046144702076,101325.0,128390.28472787014,1.267113592182286,1.0,0.0,4.028046144701851,1.2852708327420617,1.2855604780261773,3.1340057224425135,22716.814534616202,2316.4704088160793,19309.289136462525,1968.9995193529417,0.85,0.8499998583445209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.651143826598,4632.441516551485,5.572662797506838,4.928480915982138,-2.429398234128361,7.357879150110499,3.4776264268218724,3.5,0.993607550520535,0.6,0.0002253456612347185,0.9857059597900989,0.00022861347138725295,199.08876262617122,0.0,0.0,0.0,0.001609753656960304,7.704321009295577e-05,0.00014830245114176273,0.0005973691165714454,0.0968837348371238,0.07165599102152129,0.02522774381560251,0.09688373480383193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536017.9327539118,579.6438863095891,0.0,0.0968837348371238,0.07165599102157076,0.025227743815619933,0.3751184977546856,0.3751184977546856,0.13206697191544858,0.0,2.5636381906224415e-11,5.005964578607234,2.5636381906224415e-11,2.5636381906224415e-11,5.0064025043251945,2.5636381906224415e-11,24485.749813122544,20812.88734115416,0.85,1.0700696771042528,0.6649302635444073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666869845571227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.241862978928,1522.8961941901864,0.3751184977546856,0.13206697191544858,6.112871282664199,3.4776264268218724
2470.0,-30.199996821099983,4.928764188837406,34.98910786697257,23.98758876314389,4.895845665500274,-26.690459836134995,-40.2050576993264,1.3863086805352975,-5.109956825077347,-5.109956825085973,39.97915644205113,42205.952664218334,25716.00725736782,25716.00725736782,67921.95992158615,77295.5198982045,77295.5198982045,25716.00725736782,103011.52715557232,103011.52715557232,103011.52715557232,127498.03513163148,127498.03513163148,0.0,0.0,91504.35795365802,56414.790719671975,38988.408037762274,24486.507976059158,63474.916013821436,20813.531779650282,1522.8795353364758,0.0,0.8864340004358939,2.878523121115591,0.0014959128700940735,0.0,-5.109956825077347,353138.5511138066,1553634.7103103432,4.399504685654245,1553634.7103103432,4.399504685654245,0.8499999999999999,0.0968805792708547,4.028046144702076,101325.0,128390.26279148935,1.2671133756870403,1.0,0.0,4.028046144701611,1.2852700266331232,1.2855596717355764,3.134007688060612,22716.809755024766,2316.4699214333914,19309.29130466378,1968.999740447939,0.85,0.8500001326283383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.624125375838,4632.441516551485,5.572719805271979,4.928764188837406,-2.4292189519535374,7.357983140790944,3.477592491466822,3.5,0.9935978547048062,0.6,0.0002253456612347185,0.9856795051602727,0.00022861960713901322,199.0885516624445,0.0,0.0,0.0,0.001609753656960304,7.704530931750716e-05,0.00014830035191721133,0.0005973606607980842,0.09688057927079041,0.07165601330699323,0.025224565963797182,0.09688057923780272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536018.276390856,579.643773905146,0.0,0.09688057927079041,0.07165601330704077,0.025224565963813922,0.3751185273618342,0.3751185273618342,0.13205030524878236,0.0,8.640199666842818e-12,5.005997319849655,8.640199666842818e-12,8.640199666842818e-12,5.006433472152878,8.640199666842818e-12,24486.507976059158,20813.531779650282,0.85,1.0700598628093716,0.6649233321557785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666856369381425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.240341243505,1522.8795353364758,0.3751185273618342,0.13205030524878236,6.112871282664199,3.477592491466822
2471.0,-30.199739527037842,4.92904652701155,34.98914255191457,23.987755877338373,4.8960080432515065,-26.69021203357501,-40.20481734825296,1.3864805497887431,-5.109796938704903,-5.109796938725924,39.979226012454134,42205.99718065071,25716.119419102764,25716.119419102764,67922.11659975347,77295.5391182022,77295.5391182022,25716.119419102764,103011.65853730496,103011.65853730496,103011.65853730496,127498.92509017038,127498.92509017038,0.0,0.0,91504.33874601762,56414.79680846645,38988.379930612406,24487.266552865414,63475.646483477816,20814.1765699356,1522.862898480794,0.0,0.8864345641216208,2.8784589851238565,0.0014959128700940735,0.0,-5.109796938704903,353140.75389085634,1553637.708675139,4.399485733542141,1553637.708675139,4.399485733542141,0.8499999999999999,0.09687742393363333,4.028046144702076,101325.0,128390.23239234241,1.2671130756707862,1.0,0.0,4.028046144701926,1.2852692220100017,1.285558866931127,3.13400965005815,22716.804986549007,2316.469435184187,19309.284805245836,1968.9990776917537,0.85,0.8500000249453733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.597258778048,4632.441516551485,5.572776556000561,4.92904652701155,-2.4290401045240446,7.3580866315355955,3.477558746971465,3.5,0.9935882134204185,0.6,0.0002253456612347185,0.9856530664093611,0.00022862573953696605,199.08834081968982,0.0,0.0,0.0,0.001609753656960304,7.704740859494128e-05,0.0001482982526397772,0.000597352204811709,0.09687742393349613,0.07165603576502116,0.02522138816847497,0.09687742390067182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536018.6201017855,579.6436614764766,0.0,0.09687742393349613,0.07165603576512264,0.025221388168510682,0.3751185570102409,0.3751185570102409,0.13203363858211503,0.0,2.1032064978498966e-11,5.006029812023485,2.1032064978498966e-11,2.1032064978498966e-11,5.006464285537675,2.1032064978498966e-11,24487.266552865414,20814.1765699356,0.85,1.0700500170161014,0.6649163816178947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666842937664373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.238823505606,1522.862898480794,0.3751185570102409,0.13203363858211503,6.112871282664199,3.477558746971465
2472.0,-30.199482327251474,4.9293279333000255,34.98917724436567,23.987922712136083,4.8961700928928105,-26.68996434870818,-40.204576997179515,1.3866521143495163,-5.109637412094969,-5.109637412096915,39.97929560105915,42206.04138645857,25716.23124538299,25716.23124538299,67922.27263184157,77295.55849010321,77295.55849010321,25716.23124538299,103011.7897354862,103011.7897354862,103011.7897354862,127499.81529929505,127499.81529929505,0.0,0.0,91504.31959547226,56414.80249182773,38988.352337382814,24488.02556380884,63476.37790119165,20814.821729237512,1522.8462842671213,0.0,0.8864351259016257,2.878394818224404,0.0014959128700940735,0.0,-5.109637412094969,353142.95172214694,1553640.7078306656,4.3994668455200285,1553640.7078306656,4.3994668455200285,0.85,0.09687426883136244,4.028046144702076,101325.0,128390.21145813135,1.2671128690661866,1.0,0.0,4.028046144703571,1.285268418814334,1.2855580635544532,3.1340116085774263,22716.800232247624,2316.468950380367,19309.28310527722,1968.9989043431979,0.85,0.85000012800512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.570543477345,4632.441516551485,5.572833051979811,4.9293279333000255,-2.4288616926417657,7.358189625941791,3.477525192635394,3.5,0.9935786264672554,0.6,0.0002253456612347185,0.985626638110437,0.00022863186983940775,199.08813005463682,0.0,0.0,0.0,0.001609753656960304,7.704950792525962e-05,0.00014829615330945887,0.0005973437486123138,0.09687426883127456,0.0716560584000077,0.02521821043126686,0.09687426879847383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536018.9639026959,579.6435490183518,0.0,0.09687426883127456,0.0716560584000727,0.025218210431289734,0.37511858669837134,0.37511858669837134,0.1320169719154486,0.0,1.9326762412674725e-12,5.006062104495641,1.9326762412674725e-12,1.9326762412674725e-12,5.006495093521494,1.9326762412674725e-12,24488.02556380884,20814.821729237512,0.85,1.070040145289488,0.6649094164156181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666829550284375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.237311402616,1522.8462842671213,0.37511858669837134,0.1320169719154486,6.112871282664199,3.477525192635394
2473.0,-30.19922547732369,4.92960841024477,34.98921194434704,23.98808916276323,4.896331751946085,-26.6897170177239,-40.204336715955264,1.3868232923462704,-5.109478256140903,-5.109478256165985,39.97936520529879,42206.0843903167,25716.342766630692,25716.342766630692,67922.4271569474,77295.57794713392,77295.57794713392,25716.342766630692,103011.92071376462,103011.92071376462,103011.92071376462,127500.70571136115,127500.70571136115,0.0,0.0,91504.30051376513,56414.80695694779,38988.3261742415,24488.78499759654,63477.11117183804,20815.467247957058,1522.829692940083,0.0,0.8864356857298695,2.8783306201623384,0.0014959128700940735,0.0,-5.109478256140903,353145.1444575378,1553643.7076636693,4.399448023135653,1553643.7076636693,4.399448023135653,0.85,0.09687111396630557,4.028046144702076,101325.0,128390.18634821325,1.2671126212505626,1.0,0.0,4.028046144699528,1.2852676174294029,1.2855572619889242,3.134013562683826,22716.79549503597,2316.468467319214,19309.27280745028,1968.997854257089,0.85,0.8499998519452141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.543978906604,4632.441516551485,5.5728893004773274,4.92960841024477,-2.428683723950167,7.3582921341949366,3.4774918277441036,3.5,0.9935690936411724,0.6,0.0002253456612347185,0.9856002465236666,0.0002286379919541826,199.08791957672446,0.0,0.0,0.0,0.001609753656960304,7.705160669834735e-05,0.00014829405453637112,0.000597335294657469,0.0968711139662431,0.07165608121361572,0.02521503275262737,0.09687111393311952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536019.307780904,579.6434365349182,0.0,0.0968711139662431,0.07165608121366195,0.025215032752643633,0.375118616427827,0.375118616427827,0.13200030524878095,0.0,2.5067947717616335e-11,5.006094165535501,2.5067947717616335e-11,2.5067947717616335e-11,5.00652552211136,2.5067947717616335e-11,24488.78499759654,20815.467247957058,0.85,1.0700302188150228,0.6649024130298111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666816207108704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.235805987435,1522.829692940083,0.375118616427827,0.13200030524878095,6.112871282664199,3.4774918277441036
2474.0,-30.19896871472993,4.929887960985315,34.98924665171797,23.988255368918203,4.896493105461584,-26.68946979593424,-40.204096434731014,1.3869941866658047,-5.10931944163849,-5.109319441599744,39.97943482050031,42206.12710649385,25716.453911134522,25716.453911134522,67922.58101762837,77295.5975169365,77295.5975169365,25716.453911134522,103012.05142807102,103012.05142807102,103012.05142807102,127501.596241928,127501.596241928,0.0,0.0,91504.28145632418,56414.811045881164,38988.3004560478,24489.544813856985,63477.845269904785,20816.113091778436,1522.8131219137579,0.0,0.8864362437722828,2.8782663946001854,0.0014959128700940735,0.0,-5.10931944163849,353147.33249930554,1553646.7079744402,4.399429260809992,1553646.7079744402,4.399429260809992,0.85,0.09686795931460282,4.028046144702076,101325.0,128390.16652752404,1.267112425635569,1.0,0.0,4.02804614470146,1.2852668173735289,1.2855564617527517,3.134015513551869,22716.790763848625,2316.46798487237,19309.276274348143,1968.998207782285,0.85,0.8500001815871289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.517564441495,4632.441516551485,5.572945286696952,4.929887960985315,-2.428506176423682,7.358394137408997,3.477458651511268,3.5,0.9935596147175051,0.6,0.0002253456612347185,0.9855738646724025,0.00022864411213828375,199.0877091708235,0.0,0.0,0.0,0.001609753656960304,7.705370552429065e-05,0.00014829195571042784,0.0005973268404897198,0.0968679593145749,0.07165610418819764,0.02521185512637726,0.09686795928146907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536019.6517133254,579.6433240337295,0.0,0.0968679593145749,0.0716561041882183,0.025211855126384526,0.375118646197831,0.375118646197831,0.13198363858211493,0.0,-3.8767211663071066e-11,5.006126000618224,-3.8767211663071066e-11,-3.8767211663071066e-11,5.006555802783623,-3.8767211663071066e-11,24489.544813856985,20816.113091778436,0.85,1.0700202681553663,0.664895396607043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666802908016648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.234302136745,1522.8131219137579,0.375118646197831,0.13198363858211493,6.112871282664199,3.477458651511268
2475.0,-30.19871229391423,4.930166587888819,34.9892813665862,23.988421190902613,4.896654066939353,-26.68922292091035,-40.203856223355956,1.3871646939354572,-5.109161003568431,-5.109161003584114,39.97950445361929,42206.16864911424,25716.564771579495,25716.564771579495,67922.73342069374,77295.61717676457,77295.61717676457,25716.564771579495,103012.18194834406,103012.18194834406,103012.18194834406,127502.48701791748,127502.48701791748,0.0,0.0,91504.26246871478,56414.813941064574,38988.27614183356,24490.305069573416,63478.58121140697,20816.759309137404,1522.796574522258,0.0,0.8864367998251986,2.878202136792543,0.0014959128700940735,0.0,-5.109161003568431,353149.5153654368,1553649.7090612375,4.3994105653905,1553649.7090612375,4.3994105653905,0.85,0.09686480490674737,4.028046144702076,101325.0,128390.13835542082,1.2671121475985276,1.0,0.0,4.0280461447005935,1.285266019130653,1.285555663329986,3.13401746000149,22716.786049997612,2316.4675041933397,19309.271143875954,1968.9976846197178,0.85,0.850000132121594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.491299604578,4632.441516551485,5.573001031290964,4.930166587888819,-2.4283290754583167,7.358495663347136,3.4774256633350737,3.5,0.9935501895243067,0.6,0.0002253456612347185,0.9855475186983531,0.00022865022432641335,199.0874990454389,0.0,0.0,0.0,0.001609753656960304,7.705580379294418e-05,0.0001482898574417743,0.0005973183885667595,0.09686480490670309,0.07165612734626031,0.025208677560442774,0.09686480487360839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536019.9957343219,579.6432115035425,0.0,0.09686480490670309,0.07165612734629306,0.0252086775604543,0.3751186760079395,0.3751186760079395,0.1319669719154449,0.0,1.5688783605583012e-11,5.006157593589194,1.5688783605583012e-11,1.5688783605583012e-11,5.006585709290505,1.5688783605583012e-11,24490.305069573416,20816.759309137404,0.85,1.0700102636901432,0.6648883425505716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666789652859172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.23280509813,1522.796574522258,0.3751186760079395,0.1319669719154449,6.112871282664199,3.4774256633350737
2476.0,-30.198456080996554,4.93044429398513,34.98931608873012,23.988586698565655,4.896814714095588,-26.68897626442841,-40.203616046905495,1.3873348975275077,-5.109002909977676,-5.109002909947111,39.979574095278096,42206.209482340055,25716.67526844272,25716.67526844272,67922.88475078277,77295.63690596093,77295.63690596093,25716.67526844272,103012.31217440365,103012.31217440365,103012.31217440365,127503.3778690327,127503.3778690327,0.0,0.0,91504.24350738026,56414.81608375974,38988.252692911694,24491.06569462905,63479.31838754074,20817.405840434694,1522.7800472184663,0.0,0.8864373540856956,2.8781378518234213,0.0014959128700940735,0.0,-5.109002909977676,353151.6934960924,1553652.7105211525,4.399391930250912,1553652.7105211525,4.399391930250912,0.8500000000000001,0.09686165070958933,4.028046144702076,101325.0,128390.1149157855,1.267111916267313,1.0,0.0,4.028046144702531,1.2852652223104564,1.2855548663302199,3.134019402984437,22716.781342669583,2316.4670241794684,19309.266318633665,1968.9971925819384,0.85,0.8500000958482844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.465183737049,4632.441516551485,5.5730565178120886,4.93044429398513,-2.4281523969949044,7.358596690980034,3.4773928623859396,3.5,0.9935408178245542,0.6,0.0002253456612347185,0.9855211948435282,0.00022865633170933149,199.08728909086037,0.0,0.0,0.0,0.001609753656960304,7.705790180934402e-05,0.00014828775942537446,0.0005973099376598885,0.09686165070957659,0.07165615066329566,0.02520550004628093,0.09686165067650179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536020.3397975665,579.643098959512,0.0,0.09686165070957659,0.07165615066330508,0.025205500046284243,0.375118705856667,0.375118705856667,0.13195030524877885,0.0,-3.058175934711471e-11,5.006188905372312,-3.058175934711471e-11,-3.058175934711471e-11,5.006615240036467,-3.058175934711471e-11,24491.06569462905,20817.405840434694,0.85,1.07000022174331,0.6648812645509437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266677644152386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.231309771312,1522.7800472184663,0.375118705856667,0.13195030524877885,6.112871282664199,3.4773928623859396
2477.0,-30.19820000029154,4.93072108182373,34.98935081829988,23.988751926831924,4.896975027587922,-26.688729760342536,-40.203375870455034,1.3875047876389635,-5.108845182075129,-5.108845182069627,39.979643755861645,42206.2498724234,25716.78545936796,25716.78545936796,67923.03533179135,77295.6567645072,77295.6567645072,25716.78545936796,103012.44222387517,103012.44222387517,103012.44222387517,127504.26898491022,127504.26898491022,0.0,0.0,91504.22459368092,56414.817701597356,38988.22988009285,24491.826761035038,63480.056641127885,20818.05274687978,1522.7635430411815,0.0,0.8864379064080232,2.8780735352336837,0.0014959128700940735,0.0,-5.108845182075129,353153.8665989921,1553655.7127995202,4.399373360291433,1553655.7127995202,4.399373360291433,0.85,0.09685849675083541,4.028046144702076,101325.0,128390.08774585198,1.2671116481209177,1.0,0.0,4.028046144705716,1.2852644269588265,1.2855540707993516,3.134021342388802,22716.77664716743,2316.466545371501,19309.261808474374,1968.996732673683,0.85,0.8500000730025251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.439216342395,4632.441516551485,5.573111759342274,4.93072108182373,-2.4279761562720834,7.3586972380958136,3.4773602480381416,3.5,0.9935314994394691,0.6,0.0002253456612347185,0.9854948853303143,0.0002286624360908662,199.08707924506646,0.0,0.0,0.0,0.001609753656960304,7.705999987855675e-05,0.00014828566135616174,0.0005973014865402849,0.09685849675081692,0.07165617415956917,0.025202322591247765,0.09685849671740943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536020.6839543597,579.6429863848566,0.0,0.09685849675081692,0.07165617415958284,0.02520232259125258,0.3751187357402929,0.3751187357402929,0.13193363858210988,0.0,-5.5138116294983774e-12,5.0062199728038195,-5.5138116294983774e-12,-5.5138116294983774e-12,5.006644632699363,-5.5138116294983774e-12,24491.826761035038,20818.05274687978,0.85,1.0699901500684061,0.664874168449915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666763273866866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.229818826967,1522.7635430411815,0.3751187357402929,0.13193363858210988,6.112871282664199,3.4773602480381416
2478.0,-30.197944067532465,4.930996954165708,34.98938555539966,23.988916805852227,4.897134982686959,-26.688483425229457,-40.203135763853766,1.3876743403839293,-5.108687809042294,-5.108687809031274,39.97971343433108,42206.28976573302,25716.895318962663,25716.895318962663,67923.18508469568,77295.67676870644,77295.67676870644,25716.895318962663,103012.5720876691,103012.5720876691,103012.5720876691,127505.16034533845,127505.16034533845,0.0,0.0,91504.20574050475,56414.818737531095,38988.20778108184,24492.588257669337,63480.79603875117,20818.700019018936,1522.747061142561,0.0,0.8864384568510769,2.878009188231602,0.0014959128700940735,0.0,-5.108687809042294,353156.03482312174,1553658.7158531267,4.3993548535317455,1553658.7158531267,4.3993548535317455,0.85,0.09685534302265517,4.028046144702076,101325.0,128390.06536406244,1.2671114272298292,1.0,0.0,4.028046144702032,1.2852636331875815,1.2855532768492244,3.134023277941912,22716.77196669072,2316.4660680957027,19309.257637406125,1968.9963073430913,0.85,0.8500000645214476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.413396812728,4632.441516551485,5.573166751103372,4.930996954165708,-2.4278003448532206,7.358797299018928,3.4773278195260944,3.5,0.9935222341503127,0.6,0.0002253456612347185,0.9854685917738837,0.0002286685370957253,199.08686952094914,0.0,0.0,0.0,0.001609753656960304,7.706209739039157e-05,0.00014828356384432692,0.0005972930376658251,0.09685534302261115,0.07165619782927075,0.0251991451933404,0.09685534298945948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536021.0281995735,579.6428737812543,0.0,0.09685534302261115,0.07165619782930331,0.025199145193351848,0.37511876565788804,0.37511876565788804,0.13191697191544285,0.0,-1.1027623258996755e-11,5.006250836097877,-1.1027623258996755e-11,-1.1027623258996755e-11,5.006674003099306,-1.1027623258996755e-11,24492.588257669337,20818.700019018936,0.85,1.0699800462998716,0.6648670527062805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666750149767145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22833377439,1522.747061142561,0.37511876565788804,0.13191697191544285,6.112871282664199,3.4773278195260944
2479.0,-30.197688406915397,4.931271913797386,34.98942029993966,23.98908140547576,4.897294601292039,-26.68823736865206,-40.2028956572525,1.3878435630286574,-5.108530788444284,-5.108530788458649,39.979783125245355,42206.32872598123,25717.004844198666,25717.004844198666,67923.3335701799,77295.69685647382,77295.69685647382,25717.004844198666,103012.70170067248,103012.70170067248,103012.70170067248,127506.05185096478,127506.05185096478,0.0,0.0,91504.18694501078,56414.818814517836,38988.18681165882,24493.35015029231,63481.53696195113,20819.347627748462,1522.7306004537863,0.0,0.886439005446926,2.8779448124095413,0.0014959128700940735,0.0,-5.108530788444284,353158.19820195,1553661.7194490554,4.399336408893471,1553661.7194490554,4.399336408893471,0.85,0.09685218951516722,4.028046144702076,101325.0,128390.03925197471,1.26711116952356,1.0,0.0,4.028046144698695,1.285262840962698,1.2855524844458073,3.134025209726717,22716.767300534153,2316.465592280152,19309.249304926238,1968.9954576666078,0.85,0.8499998723177574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.387724594349,4632.441516551485,5.573221493098405,4.931271913797386,-2.4276249605319413,7.358896874329327,3.4772955761522972,3.5,0.9935130217577992,0.6,0.0002253456612347185,0.985442326931767,0.00022867463176292165,199.0866600202797,0.0,0.0,0.0,0.001609753656960304,7.706419495501174e-05,0.00014828146627970674,0.0005972845885787436,0.09685218951521855,0.07165622166528675,0.025195967849931805,0.09685218948172208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536021.3725063297,579.6427611574994,0.0,0.09685218951521855,0.07165622166524876,0.025195967849918458,0.3751187956109859,0.3751187956109859,0.13190030524877558,0.0,1.4381384971784428e-11,5.006281469251405,1.4381384971784428e-11,1.4381384971784428e-11,5.006703043735854,1.4381384971784428e-11,24493.35015029231,20819.347627748462,0.85,1.0699698970882043,0.6648599064524603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266673706909359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22685429399,1522.7306004537863,0.3751187956109859,0.13190030524877558,6.112871282664199,3.4772955761522972
2480.0,-30.197432941609325,4.931545963353626,34.98945505191813,23.989245655853324,4.8974538906049405,-26.687991520849884,-40.20265939235685,1.3880124698454495,-5.1083741263244065,-5.108374126379356,39.979852830988726,42206.38270127359,25717.11405325117,25717.11405325117,67923.49675452476,77295.71703625724,77295.71703625724,25717.11405325117,103012.8310895084,103012.8310895084,103012.8310895084,127506.94354585552,127506.94354585552,0.0,0.0,91504.1681870209,56414.8338520369,38988.149261093335,24494.11245634712,63482.26171744046,20819.995587895053,1522.7141617760542,0.0,0.8864395521562021,2.877880406651809,0.0014959128700940735,0.0,-5.1083741263244065,353160.3566521552,1553664.7236888143,4.399318027700074,1553664.7236888143,4.399318027700074,0.8500000000000001,0.09684903623571965,4.028046144702076,101325.0,128390.01792803094,1.2671109590725975,1.0,0.0,4.028046144702551,1.2852620502173535,1.2855516935222624,3.1340271379061444,22716.762643688326,2316.465117414033,19309.245783087877,1968.99509853904,0.85,0.8499998915317628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.362199143268,4632.441516551485,5.573275989913833,4.931545963353626,-2.42745000729512,7.3589959706487456,3.4772635172314628,3.5,0.9935038620661322,0.6,0.0002253456612347185,0.9854160829087865,0.0002286807219236113,199.08645068009798,0.0,0.0,0.0,0.001609753656960304,7.706625901012406e-05,0.00014827940222459442,0.0005972762744695059,0.0968490362356586,0.07165624567280196,0.025192790562856646,0.09684903620326996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536021.7168864015,579.6426485097403,0.0,0.0968490362356586,0.07165624567284712,0.02519279056287253,0.37511882559909954,0.37511882559909954,0.13188363858210994,0.0,5.496758603840135e-11,5.006311858945423,5.496758603840135e-11,5.496758603840135e-11,5.0067317761980235,5.496758603840135e-11,24494.11245634712,20819.995587895053,0.85,1.0699602521544087,0.6648531662141182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666724031713927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.225377892766,1522.7141617760542,0.37511882559909954,0.13188363858210994,6.112871282664199,3.4772635172314628
2481.0,-30.19717767462036,4.93181910547008,34.9894898113978,23.989409626834117,4.897612821467111,-26.687745887329154,-40.202419355604775,1.388181034175924,-5.108217821788401,-5.1082178217838585,39.97992255343672,42206.42032397112,25717.22294602551,25717.22294602551,67923.64326999662,77295.73733135301,77295.73733135301,25717.22294602551,103012.96027737853,103012.96027737853,103012.96027737853,127507.83546369248,127507.83546369248,0.0,0.0,91504.14947970927,56414.83247232735,38988.13000820214,24494.875186313944,63483.00519451608,20820.643908366852,1522.6977453242605,0.0,0.886440096976893,2.877815970546609,0.0014959128700940735,0.0,-5.108217821788401,353162.51018598035,1553667.7286507837,4.399299710019052,1553667.7286507837,4.399299710019052,0.85,0.09684588318618201,4.028046144702076,101325.0,128389.99292946505,1.2671107123559344,1.0,0.0,4.028046144700576,1.2852612610763452,1.2855509042034154,3.1340290621758715,22716.757999423844,2316.464643830854,19309.242605486448,1968.9947745138707,0.85,0.8499999254284516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.3368198827975,4632.441516551485,5.573330242216414,4.93181910547008,-2.427275483988186,7.359094589458266,3.4772316420372578,3.5,0.9934947548677879,0.6,0.0002253456612347185,0.9853898600119765,0.0002286868075057923,199.0862415028663,0.0,0.0,0.0,0.001609753656960304,7.706835606923398e-05,0.0001482773051654845,0.0005972678274186431,0.09684588318606506,0.07165626985334421,0.025189613332720854,0.09684588315365292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536022.0613490577,579.6425358349396,0.0,0.09684588318606506,0.07165626985343074,0.025189613332751267,0.37511885562087804,0.37511885562087804,0.13186697191544658,0.0,-4.547473508864641e-12,5.006342016243991,-4.547473508864641e-12,-4.547473508864641e-12,5.006760322687569,-4.547473508864641e-12,24494.875186313944,20820.643908366852,0.85,1.06995002933264,0.6648459724716542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666711037503047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.223906100833,1522.6977453242605,0.37511885562087804,0.13186697191544658,6.112871282664199,3.4772316420372578
2482.0,-30.196922721622524,4.93209134288242,34.98952457825223,23.989573248568945,4.897771403763439,-26.68750057129765,-40.202183125633724,1.3883492534385766,-5.108061868902439,-5.1080618689032375,39.979992287203544,42206.4725472566,25717.33151051919,25717.33151051919,67923.8040577758,77295.7576908403,77295.7576908403,25717.33151051919,103013.08920135949,103013.08920135949,103013.08920135949,127508.72750674926,127508.72750674926,0.0,0.0,91504.13082262687,56414.845679043305,38988.09460398174,24495.638305389777,63483.73290937152,20821.29255958131,1522.6813498524066,0.0,0.8864406399585996,2.8777515059633423,0.0014959128700940735,0.0,-5.108061868902439,353164.658885102,1553670.7341059493,4.399281454182588,1553670.7341059493,4.399281454182588,0.85,0.09684273035456949,4.028046144702076,101325.0,128389.97271904317,1.2671105128945785,1.0,0.0,4.02804614470113,1.2852604735517525,1.2855501165013483,3.134030982506428,22716.753367629244,2316.4641715192492,19309.239774716745,1968.9944858556944,0.85,0.8499999741262273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.311586239913,4632.441516551485,5.573384248087937,4.93209134288242,-2.4271013859395305,7.3591927288219505,3.4771999498479773,3.5,0.993485699956565,0.6,0.0002253456612347185,0.9853636701219473,0.0002286928857513389,199.08603258337175,0.0,0.0,0.0,0.001609753656960304,7.707041992225961e-05,0.00014827524131245888,0.00059725951412342,0.09684273035450108,0.0716562941980701,0.025186436156430982,0.09684273032191304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536022.4058676888,579.6424231418067,0.0,0.09684273035450108,0.07165629419812071,0.02518643615644878,0.3751188856757496,0.3751188856757496,0.13185030524877897,0.0,7.958078640513122e-13,5.006371900632132,7.958078640513122e-13,7.958078640513122e-13,5.006788444850997,7.958078640513122e-13,24495.638305389777,20821.29255958131,0.85,1.0699402972213818,0.6648391739583108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266669808633581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.222438851455,1522.6813498524066,0.3751188856757496,0.13185030524877897,6.112871282664199,3.4771999498479773
2483.0,-30.196667826720116,4.932362678452932,34.98955935252499,23.989736555982404,4.89792965589391,-26.68725534052478,-40.201939386874415,1.3885171696985479,-5.107906260507548,-5.107906260515639,39.980062036989516,42206.49322785123,25717.43973153848,25717.43973153848,67923.93295938971,77295.77819052906,77295.77819052906,25717.43973153848,103013.21792206755,103013.21792206755,103013.21792206755,127509.61976110232,127509.61976110232,0.0,0.0,91504.11219577232,56414.827233094366,38988.094402975505,24496.40183903478,63484.49624201028,20821.941563179564,1522.6649756784293,0.0,0.8864411811208265,2.8776870122995835,0.0014959128700940735,0.0,-5.107906260507548,353166.80284810485,1553673.7402570238,4.39926325953476,1553673.7402570238,4.39926325953476,0.85,0.09683957774380941,4.028046144702076,101325.0,128389.94410153117,1.2671102304616944,1.0,0.0,4.028046144703937,1.2852596874466404,1.2855493302190815,3.134032899378015,22716.748743338983,2316.463699972874,19309.23724849859,1968.9942282531335,0.85,0.8500000359497066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.286497669098,4632.441516551485,5.573438004885396,4.932362678452932,-2.4269277073647335,7.3592903858176655,3.477168439976483,3.5,0.9934766971361381,0.6,0.0002253456612347185,0.9853374869503012,0.0002286989627606491,199.08582371192148,0.0,0.0,0.0,0.001609753656960304,7.707254943032499e-05,0.0001482731118043935,0.000597250936366667,0.096839577743925,0.07165631870903102,0.02518325903489398,0.09683957771009084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536022.7504655186,579.642310422745,0.0,0.096839577743925,0.07165631870894548,0.025183259034863924,0.3751189157606439,0.3751189157606439,0.1318336385821119,0.0,8.071765478234738e-12,5.0064015604103815,8.071765478234738e-12,8.071765478234738e-12,5.006816549494147,8.071765478234738e-12,24496.40183903478,20821.941563179564,0.85,1.069929462784989,0.6648315057420503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666685178082338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.220973820695,1522.6649756784293,0.3751189157606439,0.1318336385821119,6.112871282664199,3.477168439976483
2484.0,-30.19641331701505,4.932633114645603,34.9895941341584,23.989899549074494,4.898087577332148,-26.687010489531954,-40.20170326167715,1.3886847498491435,-5.107751014287487,-5.107751014289762,39.98013179993179,42206.54393801481,25717.54765687944,25717.54765687944,67924.09159489424,77295.79874006429,77295.79874006429,25717.54765687944,103013.34639694373,103013.34639694373,103013.34639694373,127510.51217473265,127510.51217473265,0.0,0.0,91504.09364069639,56414.838838647134,38988.060891165835,24497.165777788923,63485.226668954754,20822.590911120584,1522.648623464958,0.0,0.8864417203839787,2.8776224887899877,0.0014959128700940735,0.0,-5.107751014287487,353168.9418312609,1553676.7469774992,4.399245128751508,1553676.7469774992,4.399245128751508,0.85,0.09683642535944195,4.028046144702076,101325.0,128389.92071757196,1.2671099996799602,1.0,0.0,4.028046144701303,1.2852589029159938,1.285548545511635,3.1340348124126973,22716.744136868434,2316.4632302436034,19309.2350601079,1968.9940050993869,0.85,0.8500001119777428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.261553658862,4632.441516551485,5.5734915235758145,4.932633114645603,-2.4267544608125973,7.3593875754582,3.477137111778392,3.5,0.9934677462223976,0.6,0.0002253456612347185,0.9853113440954272,0.00022870503073482712,199.08561515655512,0.0,0.0,0.0,0.001609753656960304,7.707461247174716e-05,0.0001482710487629713,0.0005972426263406201,0.09683642535948486,0.07165634339006675,0.025180081969418115,0.09683642532583868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536023.0951284011,579.6421976823784,0.0,0.09683642535948486,0.071656343390035,0.025180081969406957,0.3751189458758529,0.3751189458758529,0.13181697191544534,0.0,2.2737367544323206e-12,5.006430940960286,2.2737367544323206e-12,2.2737367544323206e-12,5.006844122824418,2.2737367544323206e-12,24497.165777788923,20822.590911120584,0.85,1.0699196515291038,0.6648246553186594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666672312606744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.219516124518,1522.648623464958,0.3751189458758529,0.13181697191544534,6.112871282664199,3.477137111778392
2485.0,-30.196158982898076,4.932902654075904,34.98962892318258,23.990062192920618,4.898245125183758,-26.686765833908822,-40.201463364623464,1.3888519761944484,-5.1075961222144315,-5.107596122255553,39.98020157847287,42206.57837608975,25717.65526836392,25717.65526836392,67924.23364445366,77295.81939078085,77295.81939078085,25717.65526836392,103013.47465914476,103013.47465914476,103013.47465914476,127511.40479242285,127511.40479242285,0.0,0.0,91504.07510671389,56414.83409202279,38988.045571878996,24497.93013327809,63485.975705157085,20823.240613286376,1522.6322931174502,0.0,0.8864422577799197,2.877557935485561,0.0014959128700940735,0.0,-5.1075961222144315,353171.0759451096,1553679.7543759404,4.399227060761385,1553679.7543759404,4.399227060761385,0.85,0.09683327320026126,4.028046144702076,101325.0,128389.8931579058,1.2671097276872025,1.0,0.0,4.028046144702857,1.2852581200426496,1.2855477624618645,3.1340367214084672,22716.73953563453,2316.4627610483226,19309.224240932577,1968.992901850538,0.85,0.8499998078792617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.236753605824,4632.441516551485,5.5735448009395485,4.932902654075904,-2.4265816400459284,7.359484294121833,3.4771059644939357,3.5,0.9934588469982674,0.6,0.0002253456612347185,0.9852852200240935,0.00022871109467084876,199.08540674550915,0.0,0.0,0.0,0.001609753656960304,7.707670852041429e-05,0.00014826895271430421,0.0005972341833598675,0.09683327320013227,0.0716563682402574,0.025176904959874867,0.09683327316830102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536023.4398684058,579.6420849167624,0.0,0.09683327320013227,0.07165636824035286,0.0251769049599084,0.37511897601814714,0.37511897601814714,0.1318003052487784,0.0,4.1097791836364195e-11,5.006460046212226,4.1097791836364195e-11,4.1097791836364195e-11,5.006871451636471,4.1097791836364195e-11,24497.93013327809,20823.240613286376,0.85,1.069909265629134,0.6648173538689306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666659489792034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.21805920805,1522.6322931174502,0.37511897601814714,0.1318003052487784,6.112871282664199,3.4771059644939357
2486.0,-30.195904899397704,4.933171299621029,34.9896637194368,23.99022455736997,4.898402371480759,-26.68652143399791,-40.201227309275396,1.3890189060810116,-5.10744157080353,-5.107441570900449,39.98027136711378,42206.62763384646,25717.762534584945,25717.762534584945,67924.3901684314,77295.84011363519,77295.84011363519,25717.762534584945,103013.60264822014,103013.60264822014,103013.60264822014,127512.29751433531,127512.29751433531,0.0,0.0,91504.05662423842,56414.84414444983,38988.01386643177,24498.694866115173,63486.70873254695,20823.890636197895,1522.615982837111,0.0,0.8864427933976309,2.8774933548931707,0.0014959128700940735,0.0,-5.10744157080353,353173.2053753832,1553682.7622134534,4.39920905257256,1553682.7622134534,4.39920905257256,0.85,0.09683012124912728,4.028046144702076,101325.0,128389.87506317547,1.2671095491060989,1.0,0.0,4.028046144701388,1.285257338558134,1.2855469808012356,3.1340386270199705,22716.734947187724,2316.4622931569625,19309.22270612984,1968.9927453442144,0.85,0.8499999120040916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.212096946244,4632.441516551485,5.573597830842096,4.933171299621029,-2.426409234674841,7.35958053429587,3.477074997413153,3.5,0.9934499992609008,0.6,0.0002253456612347185,0.9852591224409913,0.00022871715277948597,199.08519854026363,0.0,0.0,0.0,0.001609753656960304,7.707877105445017e-05,0.00014826689018026832,0.0005972258753775959,0.09683012124897958,0.07165639324699584,0.025173728001983742,0.09683012121712212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536023.7846583631,579.6419721347826,0.0,0.09683012124897958,0.07165639324710514,0.025173728002022142,0.3751190061849951,0.3751190061849951,0.13178363858211387,0.0,9.691802915767767e-11,5.006488857138663,9.691802915767767e-11,9.691802915767767e-11,5.006898435807216,9.691802915767767e-11,24498.694866115173,20823.890636197895,0.85,1.0698993777513222,0.6648104536597108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666646709514027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.21660725763,1522.615982837111,0.3751190061849951,0.13178363858211387,6.112871282664199,3.477074997413153
