time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2487.0,-30.195651114453444,4.933439053578214,34.9896985230043,23.990386572573357,4.898559242603602,-26.6862773403298,-40.200991288851924,1.38918546847987,-5.107287386517953,-5.1072873865306585,39.98034117263945,42206.67586844209,25717.869525137896,25717.869525137896,67924.54539357999,77295.86091028934,77295.86091028934,25717.869525137896,103013.73043542723,103013.73043542723,103013.73043542723,127513.19046481488,127513.19046481488,0.0,0.0,91504.03818444278,56414.85314259519,38987.98337983065,24499.46002938764,63487.44340921829,20824.54102497949,1522.5996954382088,0.0,0.8864433270773475,2.8774287430347063,0.0014959128700940735,0.0,-5.107287386517953,353175.3297573889,1553685.7707833492,4.399191109556383,1553685.7707833492,4.399191109556383,0.8499999999999999,0.09682696953120434,4.028046144702076,101325.0,128389.84861703114,1.2671092881029473,1.0,0.0,4.0280461447020475,1.2852565587949645,1.2855462008623408,3.134040528436366,22716.73036933658,2316.4618263460593,19309.217047494036,1968.9921683239472,0.85,0.8499998341996408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.187583182699,4632.441516551485,5.573650628958315,4.933439053578214,-2.4262372636168412,7.3596763171950546,3.477044209909392,3.5,0.9934412028312548,0.6,0.0002253456612347185,0.9852330562676749,0.00022872320391724153,199.08499058010057,0.0,0.0,0.0,0.001609753656960304,7.708083333434978e-05,0.0001482648279003687,0.0005972175684189969,0.09682696953098374,0.07165641842859925,0.025170551102384486,0.09682696949991713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536024.129531795,579.6418593254733,0.0,0.09682696953098374,0.07165641842876251,0.025170551102441832,0.37511903637303384,0.37511903637303384,0.13176697191545234,0.0,1.2732925824820995e-11,5.0065173588319,1.2732925824820995e-11,1.2732925824820995e-11,5.006925001348691,1.2732925824820995e-11,24499.46002938764,20824.54102497949,0.85,1.0698894418501255,0.6648035202235556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666633971636136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.215158764324,1522.5996954382088,0.37511903637303384,0.13176697191545234,6.112871282664199,3.477044209909392
2488.0,-30.195397317194463,4.9337059190665205,34.98973333386548,23.990548343304567,4.898715818737945,-26.686033265060644,-40.20075526842845,1.3893517666041328,-5.107133529357213,-5.107133529353775,39.98041099222055,42206.72416367322,25717.976141403167,25717.976141403167,67924.70030507639,77295.88186199452,77295.88186199452,25717.976141403167,103013.85800339769,103013.85800339769,103013.85800339769,127514.083591651,127514.083591651,0.0,0.0,91504.01977534893,56414.86207702761,38987.9529981348,24500.22558825331,63488.17858638811,20825.191750015314,1522.5834278925902,0.0,0.8864438590336221,2.8773641040061553,0.0014959128700940735,0.0,-5.107133529357213,353177.44964220474,1553688.7799628912,4.399173224499171,1553688.7799628912,4.399173224499171,0.85,0.09682381801858723,4.028046144702076,101325.0,128389.82734876347,1.2671090782014653,1.0,0.0,4.028046144702212,1.2852557802699422,1.285545422161872,3.134042426835898,22716.725799107448,2316.461360312385,19309.2161476829,1968.9920765687466,0.85,0.8499999655954631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.163211682263,4632.441516551485,5.573703174670914,4.9337059190665205,-2.4260656971902845,7.359771616256805,3.477013601185844,3.5,0.9934324574816698,0.6,0.0002253456612347185,0.985206989573409,0.00022872925549613927,199.08478261028083,0.0,0.0,0.0,0.001609753656960304,7.708289566526332e-05,0.00014826276556945519,0.0005972092612549116,0.0968238180186054,0.0716564437645165,0.025167374254088895,0.09682381798534369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536024.4744747228,579.6417464934074,0.0,0.0968238180186054,0.07165644376450306,0.02516737425408418,0.37511906657847227,0.37511906657847227,0.13175030524878473,0.0,-3.410605131648481e-12,5.006545622520434,-3.410605131648481e-12,-3.410605131648481e-12,5.006951689148025,-3.410605131648481e-12,24500.22558825331,20825.191750015314,0.85,1.0698794928043418,0.6647965826621204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266662127604928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.213712759396,1522.5834278925902,0.37511906657847227,0.13175030524878473,6.112871282664199,3.477013601185844
2489.0,-30.19514388495016,4.933971898355352,34.989768152135,23.990709729865216,4.898872031921436,-26.68578955459062,-40.20051547614855,1.3895177015619034,-5.106980038147412,-5.106980038149943,39.9804808297288,42206.75552276013,25718.082485340114,25718.082485340114,67924.83800810025,77295.9028965098,77295.9028965098,25718.082485340114,103013.98538184991,103013.98538184991,103013.98538184991,127514.97696531791,127514.97696531791,0.0,0.0,91504.00144993805,56414.85407618839,38987.94152638851,24500.991583468003,63488.933109856516,20825.842845947802,1522.567183342128,0.0,0.8864443890540877,2.877299433565152,0.0014959128700940735,0.0,-5.106980038147412,353179.5644948013,1553691.789920677,4.399155404540816,1553691.789920677,4.399155404540816,0.85,0.09682066673988662,4.028046144702076,101325.0,128389.80196046492,1.26710882763844,1.0,0.0,4.028046144701886,1.2852550034460248,1.2855446451628918,3.1340443210896525,22716.721249653387,2316.460896397178,19309.215612894655,1968.9920220355225,0.85,0.850000112282457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.138982012446,4632.441516551485,5.573755490590625,4.933971898355352,-2.425894563430239,7.359866461785591,3.4769831706974474,3.5,0.9934237630564136,0.6,0.0002253456612347185,0.9851809611109015,0.00022873529851877782,199.08457493999978,0.0,0.0,0.0,0.001609753656960304,7.708499100665464e-05,0.00014826067022806385,0.0005972008211230984,0.0968206667398831,0.07165646927556665,0.025164197464316446,0.09682066670720799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536024.8195062759,579.6416336323297,0.0,0.0968206667398831,0.07165646927556926,0.02516419746431737,0.3751190968023927,0.3751190968023927,0.13173363858211634,0.0,2.5579538487363607e-12,5.006573636478549,2.5579538487363607e-12,2.5579538487363607e-12,5.006978006562633,2.5579538487363607e-12,24500.991583468003,20825.842845947802,0.85,1.0698689469323446,0.6647891759297437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666608622605402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.212275460664,1522.567183342128,0.3751190968023927,0.13173363858211634,6.112871282664199,3.4769831706974474
2490.0,-30.19489061667947,4.934236994272158,34.98980297770196,23.990870837029092,4.899027926100581,-26.685546023579008,-40.20027956049887,1.389683333000135,-5.1068268857880526,-5.106826885775594,39.98055067882363,42206.80200603617,25718.188489983328,25718.188489983328,67924.9904960195,77295.92401556169,77295.92401556169,25718.188489983328,103014.11250554501,103014.11250554501,103014.11250554501,127515.87046989704,127515.87046989704,0.0,0.0,91503.98314637161,56414.86113684597,38987.91334391738,24501.757964352026,63489.671308269404,20826.494269699222,1522.5509589876722,0.0,0.8864449173002757,2.877234735608601,0.0014959128700940735,0.0,-5.1068268857880526,353181.6746885169,1553694.8003816123,4.399137644250284,1553694.8003816123,4.399137644250284,0.85,0.09681751566945895,4.028046144702076,101325.0,128389.77701757509,1.2671085814712568,1.0,0.0,4.028046144701168,1.2852542280439696,1.285543869586094,3.1340462118785366,22716.716705622413,2316.4604330349725,19309.20639677906,1968.9910822532731,0.85,0.8499998766106903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.11489354079,4632.441516551485,5.573807562959845,4.934236994272158,-2.4257238420041225,7.359960836276281,3.4769529176480227,3.5,0.9934151193280065,0.6,0.0002253456612347185,0.9851549502301192,0.00022874133777846896,199.08436740451657,0.0,0.0,0.0,0.001609753656960304,7.708705252485136e-05,0.00014825860870986714,0.000597192517232674,0.09681751566950163,0.07165649494302995,0.02516102072647168,0.09681751563624327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536025.1645951268,579.6415207524839,0.0,0.09681751566950163,0.07165649494299836,0.0251610207264606,0.37511912704479083,0.37511912704479083,0.13171697191544865,0.0,-1.2448708730516955e-11,5.006601385359488,-1.2448708730516955e-11,-1.2448708730516955e-11,5.007004049294096,-1.2448708730516955e-11,24501.757964352026,20826.494269699222,0.85,1.0698589092738364,0.6647821785232461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666596011196738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.210839309388,1522.5509589876722,0.37511912704479083,0.13171697191544865,6.112871282664199,3.4769529176480227
2491.0,-30.194637451842496,4.934501209477616,34.98983781072267,23.9910316298716,4.899183472154556,-26.685302620492447,-40.20004364484919,1.3898486408044557,-5.106674078815615,-5.106674078810696,39.980620547065975,42206.84814783898,25718.294175345112,25718.294175345112,67925.14232318409,77295.94528796962,77295.94528796962,25718.294175345112,103014.23946331473,103014.23946331473,103014.23946331473,127516.7642431713,127516.7642431713,0.0,0.0,91503.9648970047,56414.86775687385,38987.885711256495,24502.524779856565,63490.410491113056,20827.14606287808,1522.5347565161937,0.0,0.8864454437113138,2.8771700076754883,0.0014959128700940735,0.0,-5.106674078815615,353183.7801332069,1553697.8116725408,4.399119945674028,1553697.8116725408,4.399119945674028,0.85,0.09681436482300859,4.028046144702076,101325.0,128389.75263144626,1.2671083407988775,1.0,0.0,4.028046144702358,1.2852534541579361,1.2855430955256595,3.1340480989729333,22716.71217504698,2316.4599710448506,19309.206492349986,1968.9910919987954,0.85,0.8500000503400335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.090945771876,4632.441516551485,5.573859396705667,4.934501209477616,-2.425553537272645,7.360054746750261,3.4769228414135176,3.5,0.9934065261181478,0.6,0.0002253456612347185,0.9851289507123776,0.00022874737471857262,199.08415995422243,0.0,0.0,0.0,0.001609753656960304,7.708911409402141e-05,0.00014825654714069707,0.0005971842131369265,0.09681436482302348,0.07165652077838551,0.02515784404463797,0.09681436479022361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536025.5097786317,579.6414078416544,0.0,0.09681436482302348,0.07165652077837449,0.025157844044634097,0.3751191573045658,0.3751191573045658,0.13170030524878026,0.0,-4.945377440890297e-12,5.0066289347005295,-4.945377440890297e-12,-4.945377440890297e-12,5.007030142022302,-4.945377440890297e-12,24502.524779856565,20827.14606287808,0.85,1.0698488448533778,0.6647751655936577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666583441689068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.20940832091,1522.5347565161937,0.3751191573045658,0.13170030524878026,6.112871282664199,3.4769228414135176
2492.0,-30.194384518099493,4.9347645466918335,34.98987265114183,23.991192143317335,4.899338717106002,-26.68505945552066,-40.19980395734308,1.3900136545271555,-5.10652161329233,-5.106521613284739,39.98069042860549,42206.877818736306,25718.399534293825,25718.399534293825,67925.27735303013,77295.96665123853,77295.96665123853,25718.399534293825,103014.36618553236,103014.36618553236,103014.36618553236,127517.65817779017,127517.65817779017,0.0,0.0,91503.94671007396,56414.857877571616,38987.87648055815,24503.291992257815,63491.16847281597,20827.79819341914,1522.5185746854982,0.0,0.8864459683285395,2.877105251598004,0.0014959128700940735,0.0,-5.10652161329233,353185.8808830749,1553700.8235416384,4.3991023074220905,1553700.8235416384,4.3991023074220905,0.85,0.09681121418935117,4.028046144702076,101325.0,128389.72874640221,1.2671081050718205,1.0,0.0,4.028046144699404,1.2852526816495713,1.2855423228432041,3.134049982710199,22716.70765997191,2316.4595106353254,19309.202390306673,1968.9906737067881,0.85,0.8500000387085382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.067138173966,4632.441516551485,5.5739109909163504,4.9347645466918335,-2.4253836458659355,7.360148192557769,3.4768929413242846,3.5,0.9933979832355099,0.6,0.0002253456612347185,0.9851029756666239,0.0002287534062946323,199.0839526937249,0.0,0.0,0.0,0.001609753656960304,7.709120867608504e-05,0.00014825445255863345,0.0005971757760637203,0.09681121418943414,0.07165654677364165,0.025154667415792493,0.09681121415628718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536025.8550278873,579.6412949092918,0.0,0.09681121418943414,0.07165654677358023,0.025154667415770937,0.375119187584636,0.375119187584636,0.13168363858211266,0.0,-7.617018127348274e-12,5.0066562716739895,-7.617018127348274e-12,-7.617018127348274e-12,5.007055978702454,-7.617018127348274e-12,24503.291992257815,20827.79819341914,0.85,1.069838199341262,0.6647676965782631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266657091395607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.20798370259,1522.5185746854982,0.375119187584636,0.13168363858211266,6.112871282664199,3.4768929413242846
2493.0,-30.194131933456124,4.935027008156836,34.98990749899895,23.991352307517104,4.8994935859281705,-26.68481664231816,-40.19956811154259,1.3901782947902013,-5.1063695108318825,-5.106369510837137,39.98076032609266,42206.92196898092,25718.504624199715,25718.504624199715,67925.42659318063,77295.98807099856,77295.98807099856,25718.504624199715,103014.49269519828,103014.49269519828,103014.49269519828,127518.55232225827,127518.55232225827,0.0,0.0,91503.92856882587,56414.86246680823,38987.851224464044,24504.059627059996,63491.91085152404,20828.450683000996,1522.5024153095796,0.0,0.8864464910322117,2.877040464880452,0.0014959128700940735,0.0,-5.1063695108318825,353187.97664024844,1553703.8361009867,4.399084733520145,1553703.8361009867,4.399084733520145,0.85,0.09680806378519394,4.028046144702076,101325.0,128389.7054181191,1.2671078748395668,1.0,0.0,4.028046144702326,1.2852519108904756,1.2855415519104123,3.134051862184184,22716.70315623798,2316.4590513822745,19309.194170432776,1968.98983551292,0.85,0.8499998453838357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.043470233106,4632.441516551485,5.573962358638203,4.935027008156836,-2.4252141833045253,7.360241191461361,3.4768632167330358,3.5,0.9933894904951531,0.6,0.0002253456612347185,0.9850770372088974,0.00022875942969212797,199.08374571971933,0.0,0.0,0.0,0.001609753656960304,7.709326973759695e-05,0.00014825239149712154,0.0005971674740128432,0.09680806378515595,0.0716565729410402,0.02515149084411575,0.09680806375268508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536026.2003559873,579.6411819511153,0.0,0.09680806378515595,0.07165657294106832,0.025151490844125622,0.37511921788642505,0.37511921788642505,0.13166697191544507,0.0,5.229594535194337e-12,5.00668334678204,5.229594535194337e-12,5.229594535194337e-12,5.007081314263871,5.229594535194337e-12,24504.059627059996,20828.450683000996,0.85,1.069828040803881,0.6647606191548069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666558427868622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.206562893512,1522.5024153095796,0.37511921788642505,0.13166697191544507,6.112871282664199,3.4768632167330358
2494.0,-30.19387956972343,4.93528859675237,34.98994235409623,23.9915121923201,4.899648136598659,-26.684574059760564,-40.1993323006667,1.390342626635782,-5.1062177405261195,-5.106217740517788,39.98083023269397,42206.96536451229,25718.609368535857,25718.609368535857,67925.57473304815,77296.00955452412,77296.00955452412,25718.609368535857,103014.61892305998,103014.61892305998,103014.61892305998,127519.44655276946,127519.44655276946,0.0,0.0,91503.91045193306,56414.86626192125,38987.826877790896,24504.82762970947,63492.65450750037,20829.10348525305,1522.4862753037837,0.0,0.8864470120047521,2.8769756518527307,0.0014959128700940735,0.0,-5.1062177405261195,353190.0678305204,1553706.8490581024,4.399067217834831,1553706.8490581024,4.399067217834831,0.85,0.09680491358171149,4.028046144702076,101325.0,128389.68264659694,1.2671076501021163,1.0,0.0,4.028046144700443,1.2852511415761496,1.2855407824227156,3.134053738137387,22716.698658550475,2316.4585927457874,19309.195246951214,1968.9899452872505,0.85,0.8500000610644765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.019941324107,4632.441516551485,5.574013484032595,4.93528859675237,-2.4250451264480937,7.360333723200464,3.4768336668527984,3.5,0.9933810476722281,0.6,0.0002253456612347185,0.9850511221726835,0.0002287654479674959,199.08353892716315,0.0,0.0,0.0,0.001609753656960304,7.709533054483675e-05,0.00014825033068988173,0.0005971591729861859,0.09680491358174605,0.07165659925944422,0.025148314322301826,0.09680491354885679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536026.5457291702,579.6410689781684,0.0,0.09680491358174605,0.07165659925941864,0.025148314322292854,0.3751192482079273,0.3751192482079273,0.13165030524877847,0.0,-8.355982572538778e-12,5.006710127890585,-8.355982572538778e-12,-8.355982572538778e-12,5.007106286323676,-8.355982572538778e-12,24504.82762970947,20829.10348525305,0.85,1.0698178436534596,0.6647535166375252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666545983320254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.205143521933,1522.4862753037837,0.3751192482079273,0.13165030524877847,6.112871282664199,3.4768336668527984
2495.0,-30.19362742317592,4.9355493149580525,34.989977216483496,23.991671727877133,4.899802354910896,-26.68433170591118,-40.199100331496425,1.3905066376461384,-5.106066319866898,-5.10606631994529,39.98090015522714,42207.023698760095,25718.713815318148,25718.713815318148,67925.73751407824,77296.03112958702,77296.03112958702,25718.713815318148,103014.74494490516,103014.74494490516,103014.74494490516,127520.34099452039,127520.34099452039,0.0,0.0,91503.89237992508,56414.88494909804,38987.78603425226,24505.596049615226,63493.38208386749,20829.756642172943,1522.470156916514,0.0,0.8864475311322333,2.8769108092849374,0.0014959128700940735,0.0,-5.106066319866898,353192.1542128273,1553709.862705942,4.399049764196358,1553709.862705942,4.399049764196358,0.85,0.09680176359910275,4.028046144702076,101325.0,128389.6603761596,1.2671074303099887,1.0,0.0,4.0280461447051445,1.2852503737647225,1.2855400144382565,3.1340556104280495,22716.694172006053,2316.458135245579,19309.192152745745,1968.9896297661023,0.85,0.8500000927309487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.996550977915,4632.441516551485,5.574064378064432,4.9355493149580525,-2.424876487783668,7.36042580274172,3.4768042910927126,3.5,0.9933726545979179,0.6,0.0002253456612347185,0.98502523017347,0.00022877146120920528,199.08333231300244,0.0,0.0,0.0,0.001609753656960304,7.709735782819206e-05,0.00014824830340652643,0.0005971510069952824,0.0968017635990816,0.07165662574339739,0.025145137855684223,0.09680176356660458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536026.8911811206,579.6409559794308,0.0,0.0968017635990816,0.07165662574341304,0.025145137855689715,0.3751192785454142,0.3751192785454142,0.13163363858211102,0.0,7.838707460905425e-11,5.006736625074382,7.838707460905425e-11,7.838707460905425e-11,5.007130980941156,7.838707460905425e-11,24505.596049615226,20829.756642172943,0.85,1.069808148262698,0.6647468179126046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666533580174273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.20372814426,1522.470156916514,0.3751192785454142,0.13163363858211102,6.112871282664199,3.4768042910927126
2496.0,-30.193375369345485,4.935809165514086,34.9900120862422,23.991830984037392,4.899956245018862,-26.684089468329475,-40.198864590469725,1.3906703440028432,-5.105915235807402,-5.105915235791935,39.980970094712966,42207.06604832779,25718.817933276023,25718.817933276023,67925.88398160381,77296.05284478265,77296.05284478265,25718.817933276023,103014.87077805867,103014.87077805867,103014.87077805867,127521.23566548494,127521.23566548494,0.0,0.0,91503.87435270194,56414.88755624698,38987.76310717218,24506.36488742627,63494.12799459844,20830.41015431233,1522.4540595056503,0.0,0.8864480484774582,2.876845938036753,0.0014959128700940735,0.0,-5.105915235807402,353194.2359668561,1553712.8770897754,4.399032370493091,1553712.8770897754,4.399032370493091,0.85,0.09679861383135,4.028046144702076,101325.0,128389.63860680716,1.2671072154631844,1.0,0.0,4.028046144703443,1.2852496073804343,1.285539247881258,3.1340574792408966,22716.689696579877,2316.4576788791155,19309.189364751164,1968.9893454697747,0.85,0.850000137460973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.973298633174,4632.441516551485,5.574115034626417,4.935809165514086,-2.4247082570926235,7.360517422606709,3.476775088746014,3.5,0.9933643110702898,0.6,0.0002253456612347185,0.9849993484287175,0.00022877747238532952,199.0831257752447,0.0,0.0,0.0,0.001609753656960304,7.709941812600049e-05,0.000148246243108718,0.0005971427080206382,0.09679861383109498,0.07165665238829579,0.025141961442799187,0.09679861380084548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536027.2367168802,579.640842953257,0.0,0.09679861383109498,0.07165665238848457,0.02514196144286543,0.3751193088963181,0.3751193088963181,0.131616971915449,0.0,-1.546140993013978e-11,5.006762891863161,-1.546140993013978e-11,-1.546140993013978e-11,5.007155685257885,-1.546140993013978e-11,24506.36488742627,20830.41015431233,0.85,1.0697978872531706,0.6647396756424219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666521218312952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.202316827774,1522.4540595056503,0.3751193088963181,0.131616971915449,6.112871282664199,3.476775088746014
2497.0,-30.193123648245997,4.936068150893839,34.99004696333814,23.991989925876283,4.90010980401545,-26.68384756330696,-40.198628849443026,1.3908337190764055,-5.105764499536349,-5.105764499515362,39.98104004794495,42207.107252354734,25718.921754429637,25718.921754429637,67926.02900678437,77296.0746246681,77296.0746246681,25718.921754429637,103014.99637909773,103014.99637909773,103014.99637909773,127522.13050655482,127522.13050655482,0.0,0.0,91503.85639086406,56414.88901855062,38987.74152479272,24507.13412745709,63494.875652249815,20831.064008338526,1522.4379831644176,0.0,0.8864485639951513,2.8767810379512233,0.0014959128700940735,0.0,-5.105764499536349,353196.3129383793,1553715.8920693574,4.399015038247095,1553715.8920693574,4.399015038247095,0.85,0.09679546427905904,4.028046144702076,101325.0,128389.6173942156,1.2671070061111829,1.0,0.0,4.0280461447008875,1.2852488425479456,1.2855384828764085,3.1340593442719333,22716.685237386206,2316.457224167907,19309.18690973315,1968.9890951276075,0.85,0.8500001962414335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.950183794395,4632.441516551485,5.574165461248879,4.936068150893839,-2.424540442361399,7.360608593255238,3.4767460591886805,3.5,0.9933560169110516,0.6,0.0002253456612347185,0.9849735015819835,0.00022878347577146675,199.08291951056074,0.0,0.0,0.0,0.001609753656960304,7.710147847471266e-05,0.00014824418276000582,0.0005971344088409514,0.09679546427895022,0.07165667919506834,0.025138785083881888,0.09679546424724221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536027.5823206092,579.640729904824,0.0,0.09679546427895022,0.0716566791951489,0.025138785083910136,0.37511933926164315,0.37511933926164315,0.13160030524878039,0.0,-2.0975221559638157e-11,5.006788897803403,-2.0975221559638157e-11,-2.0975221559638157e-11,5.007179984528534,-2.0975221559638157e-11,24507.13412745709,20831.064008338526,0.85,1.0697875743359702,0.6647324972099415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666508897606212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.200912058735,1522.4379831644176,0.37511933926164315,0.13160030524878039,6.112871282664199,3.4767460591886805
2498.0,-30.192872013245232,4.936326273770424,34.99008184782536,23.992148553393804,4.90026303816961,-26.683605768283456,-40.19839317826552,1.3909967932077745,-5.105614100736489,-5.10561410069024,39.98111001742596,42207.14817420528,25719.025254809792,25719.025254809792,67926.17342901506,77296.09652767512,77296.09652767512,25719.025254809792,103015.12178248492,103015.12178248492,103015.12178248492,127523.02556349826,127523.02556349826,0.0,0.0,91503.8384553843,56414.89010191414,38987.720392744624,24507.903781013338,63495.62417375796,20831.718213861335,1522.4219277029513,0.0,0.8864490777288611,2.8767161092869364,0.0014959128700940735,0.0,-5.105614100736489,353198.385269501,1553718.9077532487,4.398997765994072,1553718.9077532487,4.398997765994072,0.85,0.09679231494061498,4.028046144702076,101325.0,128389.59189456483,1.2671067544491965,1.0,0.0,4.028046144702498,1.2852480791252108,1.2855377192816309,3.134061205867523,22716.68078473618,2316.4567701239653,19309.175770797265,1968.9879592722557,0.85,0.8499998725065288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.927205905617,4632.441516551485,5.57421565340056,4.936326273770424,-2.4243730355140225,7.360699309284447,3.476717201720763,3.5,0.9933477719202181,0.6,0.0002253456612347185,0.9849476643071067,0.00022878947724927617,199.08271331685475,0.0,0.0,0.0,0.001609753656960304,7.710353826383368e-05,0.0001482421229708848,0.0005971261119153236,0.09679231494070849,0.071656706162235,0.025135608778473484,0.09679231490714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536027.9280046705,579.6406168300889,0.0,0.09679231494070849,0.07165670616216578,0.025135608778449194,0.37511936964019144,0.37511936964019144,0.13158363858211183,0.0,-4.6270542952697724e-11,5.006814675142721,-4.6270542952697724e-11,-4.6270542952697724e-11,5.007204204275297,-4.6270542952697724e-11,24507.903781013338,20831.718213861335,0.85,1.06977723761141,0.664725305458908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666496617936627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.199509025784,1522.4219277029513,0.37511936964019144,0.13158363858211183,6.112871282664199,3.476717201720763
2499.0,-30.19262078144342,4.93658353655192,34.99011673963368,23.992306866589956,4.900415927237316,-26.683364370623515,-40.198161313869036,1.3911595164173407,-5.105464050791852,-5.105464050782804,39.981179999645335,42207.20338412328,25719.128466220514,25719.128466220514,67926.33185034379,77296.11847421236,77296.11847421236,25719.128466220514,103015.24694043287,103015.24694043287,103015.24694043287,127523.92077264254,127523.92077264254,0.0,0.0,91503.82058705983,56414.90549697063,38987.68343343245,24508.67383220967,63496.357265642124,20832.37275737822,1522.405893299822,0.0,0.8864495896330781,2.876651151986357,0.0014959128700940735,0.0,-5.105464050791852,353200.45280328783,1553721.9239920897,4.398980555263962,1553721.9239920897,4.398980555263962,0.85,0.09678916581728675,4.028046144702076,101325.0,128389.57173981906,1.267106555537321,1.0,0.0,4.028046144702957,1.2852473173462011,1.2855369573309485,3.1340630634571167,22716.676348758083,2316.4563177800865,19309.173970975302,1968.987775741492,0.85,0.8499999592603665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.904364462124,4632.441516551485,5.5742656185763355,4.93658353655192,-2.4242060445655293,7.36078958111745,3.4766885157066896,3.5,0.993339575916197,0.6,0.0002253456612347185,0.9849218691610154,0.00022879546925552008,199.08250745396256,0.0,0.0,0.0,0.001609753656960304,7.710556483096608e-05,0.0001482400964037524,0.0005971179488093989,0.09678916581728476,0.07165673329052985,0.025132432526754917,0.09678916578494744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536028.273751725,579.6405037347259,0.0,0.09678916581728476,0.07165673329053132,0.02513243252675543,0.3751194000327872,0.3751194000327872,0.1315669719154421,0.0,-9.038103598868474e-12,5.006840169926988,-9.038103598868474e-12,-9.038103598868474e-12,5.007227903643013,-9.038103598868474e-12,24508.67383220967,20832.37275737822,0.85,1.069767381554953,0.6647185004258755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666484379177299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.198112658694,1522.405893299822,0.3751194000327872,0.1315669719154421,6.112871282664199,3.4766885157066896
2500.0,-30.19236954981944,4.936839942080626,34.99015163880195,23.992464900389336,4.900568501022893,-26.683123004659766,-40.19792567761613,1.3913219558632695,-5.105314328219663,-5.105314328238612,39.98124999763854,42207.24293262951,25719.23133655523,25719.23133655523,67926.47426918474,77296.14056280992,77296.14056280992,25719.23133655523,103015.37189936514,103015.37189936514,103015.37189936514,127524.81618925028,127524.81618925028,0.0,0.0,91503.80273318927,56414.905103008845,38987.6640335338,24509.44428988514,63497.10832341894,20833.02764640237,1522.389879068583,0.0,0.8864500998065974,2.8765861670821344,0.0014959128700940735,0.0,-5.105314328219663,353202.5158356854,1553724.9409151215,4.398963402735034,1553724.9409151215,4.398963402735034,0.85,0.09678601690112845,4.028046144702076,101325.0,128389.54312230706,1.267106273104437,1.0,0.0,4.028046144702185,1.2852465568965152,1.2855361967098897,3.134064917807365,22716.671916368305,2316.4558658021147,19309.17245636755,1968.987621294484,0.85,0.8500000584352538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.881658899071,4632.441516551485,5.574315346157395,4.936839942080626,-2.4240394532417917,7.360879395322417,3.476660000435391,3.5,0.993331428695826,0.6,0.0002253456612347185,0.9848960747618682,0.00022880146140211125,199.08230159164174,0.0,0.0,0.0,0.001609753656960304,7.710762441575512e-05,0.00014823803681896338,0.0005971096527068298,0.09678601690100071,0.07165676057414598,0.02512925632685473,0.09678601686980037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536028.6195767631,579.6403906138313,0.0,0.09678601690100071,0.07165676057424056,0.025129256326887894,0.3751194304366642,0.3751194304366642,0.1315503052487752,0.0,1.892885848064907e-11,5.006865439908836,1.892885848064907e-11,1.892885848064907e-11,5.00725165042229,1.892885848064907e-11,24509.44428988514,20833.02764640237,0.85,1.0697569710293746,0.6647112608285923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666472181213904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.19671660201,1522.389879068583,0.3751194304366642,0.1315503052487752,6.112871282664199,3.476660000435391
2501.0,-30.19211859464603,4.93709549281039,34.9901865453821,23.992622654791944,4.900720761691073,-26.682881918800042,-40.19769011121241,1.3914840858450432,-5.105164950158553,-5.105164950122639,39.981320011864206,42207.28153159786,25719.33391242835,25719.33391242835,67926.6154440262,77296.16274497221,77296.16274497221,25719.33391242835,103015.49665740057,103015.49665740057,103015.49665740057,127525.71182108865,127525.71182108865,0.0,0.0,91503.78495809222,56414.90374471775,38987.6457926383,24510.215163688084,63497.86095632639,20833.68288913487,1522.3738861313445,0.0,0.8864506081603071,2.876521153005576,0.0014959128700940735,0.0,-5.105164950158553,353204.574130474,1553727.9585419775,4.398946311403174,1553727.9585419775,4.398946311403174,0.85,0.09678286820235957,4.028046144702076,101325.0,128389.52391405485,1.2671060835337267,1.0,0.0,4.028046144702178,1.2852457978964629,1.285535437538791,3.134066768624882,22716.667503534783,2316.455415818326,19309.166759606578,1968.9870403865316,0.85,0.8499999727777858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.859088759096,4632.441516551485,5.574364846791538,4.93709549281039,-2.4238732736253663,7.360968766435756,3.476631655330804,3.5,0.9933233300945155,0.6,0.0002253456612347185,0.984870309473854,0.00022880744709941007,199.0820959562731,0.0,0.0,0.0,0.001609753656960304,7.71096834408659e-05,0.0001482359777938526,0.0005971013588586705,0.09678286820229696,0.07165678802088347,0.025126080181413487,0.09678286817048817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536028.9654820532,579.6402774666612,0.0,0.09678286820229696,0.07165678802092983,0.025126080181429738,0.3751194608529246,0.3751194608529246,0.13153363858211004,0.0,-3.5925040720030665e-11,5.006890485961037,-3.5925040720030665e-11,-3.5925040720030665e-11,5.007275144421726,-3.5925040720030665e-11,24510.215163688084,20833.68288913487,0.85,1.0697465146226879,0.6647039899600379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666460023911519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.195328916165,1522.3738861313445,0.3751194608529246,0.13153363858211004,6.112871282664199,3.476631655330804
2502.0,-30.191867833117563,4.937350191201363,34.990221459439375,23.992780059948586,4.900872670822534,-26.682641042353808,-40.19745831666512,1.3916458800587488,-5.105015915265938,-5.105015915260213,39.98139004281392,42207.335152922715,25719.436193083322,25719.436193083322,67926.77134600603,77296.18502744279,77296.18502744279,25719.436193083322,103015.62122052611,103015.62122052611,103015.62122052611,127526.60767662054,127526.60767662054,0.0,0.0,91503.76721946216,56414.91734494208,38987.61097168898,24510.986456094433,63498.59742778341,20834.338487680267,1522.3579145051142,0.0,0.8864511146992845,2.8764561097706807,0.0014959128700940735,0.0,-5.105015915265938,353206.62770609057,1553730.9768940394,4.39892928109754,1553730.9768940394,4.39892928109754,0.85,0.09677971972135355,4.028046144702076,101325.0,128389.50053009568,1.267105852751993,1.0,0.0,4.028046144701218,1.2852450404691782,1.2855346799408147,3.1340686156093933,22716.663099754533,2316.454966757714,19309.161400329987,1968.9864938924086,0.85,0.8499999016377822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.836653495286,4632.441516551485,5.574414120967883,4.937350191201363,-2.4237075044734073,7.36105769567477,3.476603479704417,3.5,0.9933152799155477,0.6,0.0002253456612347185,0.9848445647933438,0.00022881342832206645,199.0818904800035,0.0,0.0,0.0,0.001609753656960304,7.711170954677377e-05,0.0001482339516879447,0.0005970931976105794,0.09677971972135302,0.07165681563093076,0.02512290409042225,0.09677971968907698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536029.3114700249,579.6401642924205,0.0,0.09677971972135302,0.07165681563093115,0.025122904090422386,0.37511949128235333,0.37511949128235333,0.13151697191544126,0.0,-5.7411853049416095e-12,5.006915308990699,-5.7411853049416095e-12,-5.7411853049416095e-12,5.007298420914935,-5.7411853049416095e-12,24510.986456094433,20834.338487680267,0.85,1.069736562658077,0.6646971250179955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666447907153655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.19394406648,1522.3579145051142,0.37511949128235333,0.13151697191544126,6.112871282664199,3.476603479704417
2503.0,-30.19161738813092,4.937604039896421,34.99025638082273,23.99293715078386,4.901024257111824,-26.68240048313846,-40.197222820110596,1.3918073521193524,-5.104867214035039,-5.104867214013945,39.98146008431819,42207.37200537465,25719.538156593062,25719.538156593062,67926.91016196771,77296.20736153456,77296.20736153456,25719.538156593062,103015.74551812762,103015.74551812762,103015.74551812762,127527.50364380407,127527.50364380407,0.0,0.0,91503.74952966358,56414.91417350366,38987.594840177684,24511.758125676453,63499.35296585414,20834.994406824986,1522.341962575,0.0,0.8864516194945227,2.8763910397441297,0.0014959128700940735,0.0,-5.104867214035039,353208.676693477,1553733.9957048192,4.398912309431138,1553733.9957048192,4.398912309431138,0.85,0.09677657144302132,4.028046144702076,101325.0,128389.4734715143,1.2671055857045577,1.0,0.0,4.028046144702505,1.285244284550919,1.2855339238522037,3.1340704589163195,22716.65870809715,2316.4545189332903,19309.15636485327,1968.9859804166836,0.85,0.8499998442979949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.814352565483,4632.441516551485,5.574463164581356,4.937604039896421,-2.42354213828871,7.36114617818513,3.4765754728737113,3.5,0.9933072779639175,0.6,0.0002253456612347185,0.9848188533354373,0.00022881940213827722,199.0816852635344,0.0,0.0,0.0,0.001609753656960304,7.711376806216959e-05,0.0001482318931725489,0.0005970849058155757,0.09677657144306391,0.07165684339314513,0.025119728049918782,0.0967765714102439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536029.6575101975,579.6400511010808,0.0,0.09677657144306391,0.0716568433931136,0.025119728049907725,0.37511952172548413,0.37511952172548413,0.1315003052487747,0.0,-2.1088908397359774e-11,5.006939863086416,-2.1088908397359774e-11,-2.1088908397359774e-11,5.007321263458209,-2.1088908397359774e-11,24511.758125676453,20834.994406824986,0.85,1.069726020649288,0.6646897965727471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266643583082351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.19256370261,1522.341962575,0.37511952172548413,0.1315003052487747,6.112871282664199,3.4765754728737113
2504.0,-30.191367079879136,4.93785704143802,34.99029130956429,23.99309396222236,4.901175530368373,-26.682160078242855,-40.1969910954125,1.3919685287320827,-5.104718850031759,-5.1047188499757254,39.98153014141082,42207.42407714788,25719.63981500804,25719.63981500804,67927.06389215591,77296.22979515417,77296.22979515417,25719.63981500804,103015.8696101622,103015.8696101622,103015.8696101622,127528.39981517842,127528.39981517842,0.0,0.0,91503.73186819813,56414.92615019183,38987.561908895885,24512.530205016206,63500.09211391209,20835.650674263776,1522.3260314170407,0.0,0.8864521225094429,2.8763259413359417,0.0014959128700940735,0.0,-5.104718850031759,353210.72104342305,1553737.0151927725,4.3988953976336385,1553737.0151927725,4.3988953976336385,0.85,0.09677342337702893,4.028046144702076,101325.0,128389.45587786885,1.2671054120687772,1.0,0.0,4.028046144702596,1.2852435300166618,1.2855331691479066,3.1340722988505196,22716.654323473736,2316.454071826132,19309.160612733016,1968.9864135798684,0.85,0.850000195353606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.792185474674,4632.441516551485,5.574511980834257,4.93785704143802,-2.4233771772738724,7.361234218711893,3.476547634215389,3.5,0.9932993240615398,0.6,0.0002253456612347185,0.9847931566385897,0.00022882537283656036,199.08148015952972,0.0,0.0,0.0,0.001609753656960304,7.711579365671946e-05,0.00014822986757799902,0.0005970767466272582,0.09677342337703897,0.0716568713145328,0.025116552062506164,0.0967734233448672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536030.0036274396,579.6399378845069,0.0,0.09677342337703897,0.07165687131452537,0.025116552062503558,0.3751195521798099,0.3751195521798099,0.1314836385821072,0.0,-5.60476109967567e-11,5.006964162836653,-5.60476109967567e-11,-5.60476109967567e-11,5.007343903119136,-5.60476109967567e-11,24512.530205016206,20835.650674263776,0.85,1.0697159898650592,0.6646828795371267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666423794795632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.191185356074,1522.3260314170407,0.3751195521798099,0.1314836385821072,6.112871282664199,3.476547634215389
2505.0,-30.1911171503358,4.938109198120048,34.99032624562659,23.993250459339492,4.9013264672273635,-26.681920047842436,-40.19675947548819,1.3921293647340032,-5.10457083397506,-5.104570833988472,39.98160021212824,42207.474842716496,25719.741198156673,25719.741198156673,67927.21604087317,77296.25227015065,77296.25227015065,25719.741198156673,103015.99346830732,103015.99346830732,103015.99346830732,127529.29615482464,127529.29615482464,0.0,0.0,91503.71426516744,56414.93683773327,38987.53047492685,24513.30268651732,63500.83316144417,20836.30728353972,1522.3101213540513,0.0,0.8864526236966179,2.8762608141221735,0.0014959128700940735,0.0,-5.10457083397506,353212.7606081668,1553740.0352716814,4.398878547299451,1553740.0352716814,4.398878547299451,0.85,0.09677027552581698,4.028046144702076,101325.0,128389.43405284025,1.267105196672492,1.0,0.0,4.0280461447009,1.2852427770778276,1.2855324160393922,3.1340741348964283,22716.649953357293,2316.453626198273,19309.15172336712,1968.9855071168156,0.85,0.8499999675574267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.770151707213,4632.441516551485,5.574560576807172,4.938109198120048,-2.423212629023504,7.361321827143552,3.476519963080266,3.5,0.9932914180229331,0.6,0.0002253456612347185,0.9847674995416297,0.00022883133464458158,199.08127536626245,0.0,0.0,0.0,0.001609753656960304,7.711781838456078e-05,0.0001482278428501577,0.0005970685909300829,0.09677027552575372,0.0716568993968781,0.025113376128875625,0.09677027549398715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536030.3498120505,579.6398246458717,0.0,0.09677027552575372,0.07165689939692493,0.025113376128892046,0.3751195826440308,0.3751195826440308,0.13146697191543774,0.0,1.3415046851150692e-11,5.006988157557828,1.3415046851150692e-11,1.3415046851150692e-11,5.007366014111369,1.3415046851150692e-11,24513.30268651732,20836.30728353972,0.85,1.0697059024119477,0.6646759222104762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666411798949329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.189812618446,1522.3101213540513,0.3751195826440308,0.13146697191543774,6.112871282664199,3.476519963080266
2506.0,-30.190867278906662,4.938360512669517,34.99036118904257,23.993406642135255,4.901477079755069,-26.68168010219055,-40.19652404878286,1.392289903038872,-5.1044231446993535,-5.104423144685817,39.98167029844665,42207.50974448392,25719.8422540637,25719.8422540637,67927.35199854762,77296.27487151235,77296.27487151235,25719.8422540637,103016.11712557604,103016.11712557604,103016.11712557604,127530.19269881037,127530.19269881037,0.0,0.0,91503.69668066945,56414.9315536408,38987.51680780961,24514.075573234317,63501.59238104393,20836.96423724917,1522.2942313766837,0.0,0.8864531231567535,2.8761956593827716,0.0014959128700940735,0.0,-5.1044231446993535,353214.79567929497,1553743.056028846,4.398861755042626,1553743.056028846,4.398861755042626,0.85,0.09676712787981076,4.028046144702076,101325.0,128389.40855318953,1.267104945010506,1.0,0.0,4.028046144704706,1.285242025533514,1.2855316643257124,3.134075967543936,22716.64558784177,2316.4531810395774,19309.15211961831,1968.985547523192,0.85,0.8500001483472898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.748250691109,4632.441516551485,5.574608941918544,4.938360512669517,-2.4230484774359473,7.361408990105464,3.4764924587484076,3.5,0.9932835596424022,0.6,0.0002253456612347185,0.9847418491312803,0.00022883729520941346,199.08107062103542,0.0,0.0,0.0,0.001609753656960304,7.711987644011248e-05,0.00014822578479460602,0.0005970603009873524,0.09676712787987019,0.07165692763306854,0.025110200246801648,0.09676712784745867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536030.6960737937,579.6397113819855,0.0,0.09676712787987019,0.07165692763302453,0.025110200246786236,0.37511961311386244,0.37511961311386244,0.13145030524877302,0.0,-1.3528733688872308e-11,5.007011894202719,-1.3528733688872308e-11,-1.3528733688872308e-11,5.007388095948045,-1.3528733688872308e-11,24514.075573234317,20836.96423724917,0.85,1.0696952541118454,0.664668525022428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666399843175682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.188440637634,1522.2942313766837,0.37511961311386244,0.13145030524877302,6.112871282664199,3.4764924587484076
2507.0,-30.190617778129226,4.938610987525842,34.99039613976198,23.993562545534246,4.901627353362744,-26.681440523988257,-40.19629246378315,1.3924500992217588,-5.104275794438365,-5.104275794445693,39.98174039800885,42207.55904798345,25719.943017241007,25719.943017241007,67927.50206522446,77296.29753063899,77296.29753063899,25719.943017241007,103016.24054787999,103016.24054787999,103016.24054787999,127531.08940436797,127531.08940436797,0.0,0.0,91503.67916690017,56414.940684244524,38987.48720295072,24514.848856487977,63502.33605943869,20837.62152801478,1522.2783618955152,0.0,0.8864536208362391,2.876130476686506,0.0014959128700940735,0.0,-5.104275794438365,353216.82608817134,1553746.077359642,4.398845022665454,1553746.077359642,4.398845022665454,0.85,0.09676398044224208,4.028046144702076,101325.0,128389.38778600666,1.2671047400543465,1.0,0.0,4.028046144702304,1.2852412755916873,1.2855309142148807,3.134077796285901,22716.6412398853,2316.452737671407,19309.14836654113,1968.985164815827,0.85,0.8500001458243139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.72648196144,4632.441516551485,5.57465708420293,4.938610987525842,-2.4228847311662745,7.361495718692117,3.476465120634364,3.5,0.9932757487526754,0.6,0.0002253456612347185,0.9847162374890294,0.00022884324707525607,199.08086617994144,0.0,0.0,0.0,0.001609753656960304,7.712190096174695e-05,0.00014822376027297154,0.0005970521461207877,0.09676398044211398,0.07165695602509982,0.02510702441701417,0.09676398041098153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536031.0424010253,579.6395980966496,0.0,0.09676398044211398,0.07165695602519467,0.025107024417047406,0.37511964358852257,0.37511964358852257,0.13143363858210627,0.0,7.332801033044234e-12,5.007035346059695,7.332801033044234e-12,7.332801033044234e-12,5.007409762284794,7.332801033044234e-12,24514.848856487977,20837.62152801478,0.85,1.0696850900358024,0.6646615174672762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666387927345264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.18707582359,1522.2783618955152,0.37511964358852257,0.13143363858210627,6.112871282664199,3.476465120634364
