time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2508.0,-30.190368328697797,4.938860625400827,34.99043109779198,23.993718134611868,4.901777334765743,-26.68120102121371,-40.196057106927015,1.392610027281661,-5.1041287693316235,-5.104128769326742,39.98181051238666,42207.5925094085,25720.043455001807,25720.043455001807,67927.6359644103,77296.32030569843,77296.32030569843,25720.043455001807,103016.36376070025,103016.36376070025,103016.36376070025,127531.98630020638,127531.98630020638,0.0,0.0,91503.6616715658,56414.93387527563,38987.4753292113,24515.622539506137,63503.097868717436,20838.279158580215,1522.2625122516806,0.0,0.8864541167999316,2.876065266781897,0.0014959128700940735,0.0,-5.1041287693316235,353218.8520257222,1553749.0993342672,4.398828347987269,1553749.0993342672,4.398828347987269,0.85,0.0967608332069201,4.028046144702076,101325.0,128389.36323284954,1.2671044977335262,1.0,0.0,4.028046144701369,1.2852405269059235,1.285530165360395,3.134079621967071,22716.63689650547,2316.452294769924,19309.140389758337,1968.984351410353,0.85,0.8499999572000329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.704844987806,4632.441516551485,5.574704997209198,4.938860625400827,-2.4227213795382143,7.3615820049390415,3.4764379480704717,3.5,0.9932679851629919,0.6,0.0002253456612347185,0.9846906318358104,0.00022884919785881862,199.08066178134015,0.0,0.0,0.0,0.001609753656960304,7.712395850738497e-05,0.00014822170272733352,0.0005970438582320129,0.0967608332069261,0.07165698456875014,0.02510384863817596,0.0967608331748988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536031.3888015082,579.6394847873299,0.0,0.0967608332069261,0.0716569845687457,0.0251038486381744,0.3751196740655928,0.3751196740655928,0.1314169719154408,0.0,-4.888534022029489e-12,5.007058549823228,-4.888534022029489e-12,-4.888534022029489e-12,5.00743135402297,-4.888534022029489e-12,24515.622539506137,20838.279158580215,0.85,1.0696743661992665,0.6646540708402289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666376051342256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.185711913196,1522.2625122516806,0.3751196740655928,0.1314169719154408,6.112871282664199,3.4764379480704717
2509.0,-30.190119125443857,4.939109428606607,34.99046606327694,23.993873444292717,4.90192697820507,-26.680961773815426,-40.1958255917765,1.3927696265765719,-5.103982087093755,-5.103982087076722,39.98188064559022,42207.6408084695,25720.14361530638,25720.14361530638,67927.78442377588,77296.34318909713,77296.34318909713,25720.14361530638,103016.48680440351,103016.48680440351,103016.48680440351,127532.88345875328,127532.88345875328,0.0,0.0,91503.6442473283,56414.94186670032,38987.44708958664,24516.396654349763,63503.843743936406,20838.9371561973,1522.2466842488598,0.0,0.8864546109430104,2.8760000271806097,0.0014959128700940735,0.0,-5.103982087093755,353220.8732477872,1553752.1221240328,4.3988117345320745,1553752.1221240328,4.3988117345320745,0.85,0.09675768619054131,4.028046144702076,101325.0,128389.34346783638,1.2671043026680127,1.0,0.0,4.028046144703105,1.2852397797601065,1.2855294180462031,3.1340814438951785,22716.632570776106,2316.451853668287,19309.137236620194,1968.9840298797444,0.85,0.8499999802550182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.683339308461,4632.441516551485,5.574752691883171,4.939109428606607,-2.4225584351754517,7.361667863782059,3.4764109404753016,3.5,0.993260268707229,0.6,0.0002253456612347185,0.9846650521695108,0.00022885514291201336,199.08045758487557,0.0,0.0,0.0,0.001609753656960304,7.712598251743397e-05,0.00014821967871728452,0.0005970357054261383,0.09675768619050655,0.07165701327603723,0.025100672914469324,0.0967576861586621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536031.735295055,579.6393714475437,0.0,0.09675768619050655,0.07165701327606297,0.025100672914478338,0.37511970454517474,0.37511970454517474,0.13140030524877436,0.0,-1.7053025658242404e-11,5.007081527367973,-1.7053025658242404e-11,-1.7053025658242404e-11,5.007452773180091,-1.7053025658242404e-11,24516.396654349763,20838.9371561973,0.85,1.0696641402948446,0.6646470248109926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666364215037946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.18435529087,1522.2466842488598,0.37511970454517474,0.13140030524877436,6.112871282664199,3.4764109404753016
2510.0,-30.189870280525547,4.939357399620008,34.99050103607136,23.994028369803004,4.902076283353398,-26.680722882742725,-40.19559407662598,1.3929288855706086,-5.103835739106671,-5.103835739105729,39.98195078946592,42207.687872773575,25720.243478391814,25720.243478391814,67927.93135116539,77296.36610532443,77296.36610532443,25720.243478391814,103016.60958371624,103016.60958371624,103016.60958371624,127533.78073130632,127533.78073130632,0.0,0.0,91503.62686405664,56414.94863150601,38987.42025838959,24517.171147590074,63504.59140597966,20839.595475451562,1522.2308759815894,0.0,0.8864551033390021,2.8759347606770422,0.0014959128700940735,0.0,-5.103835739106671,353222.88987306436,1553755.1453784537,4.398795179827721,1553755.1453784537,4.398795179827721,0.85,0.09675453937525706,4.028046144702076,101325.0,128389.31529573316,1.2671040246309713,1.0,0.0,4.028046144699092,1.285239034208235,1.285528672326316,3.134083261938534,22716.628255216892,2316.4514136037174,19309.129932323278,1968.9832850487453,0.85,0.8499998201928985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.661964369238,4632.441516551485,5.574800164603777,4.939357399620008,-2.4223958913993573,7.361753291019365,3.47638409715138,3.5,0.9932525991861086,0.6,0.0002253456612347185,0.9846395100000521,0.0002288610795586565,199.0802536824482,0.0,0.0,0.0,0.001609753656960304,7.712800657659231e-05,0.00014821765465812618,0.0005970275524224488,0.09675453937526417,0.07165704213401063,0.02509749724125354,0.09675453934315298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536032.0818413837,579.639258090469,0.0,0.09675453937526417,0.07165704213400537,0.025097497241251696,0.3751197350285112,0.3751197350285112,0.1313836385821071,0.0,-9.663381206337363e-13,5.007104215353138,-9.663381206337363e-13,-9.663381206337363e-13,5.007473665711871,-9.663381206337363e-13,24517.171147590074,20839.595475451562,0.85,1.0696538604099926,0.6646399408027567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266635241832256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.183002051766,1522.2308759815894,0.3751197350285112,0.1313836385821071,6.112871282664199,3.47638409715138
2511.0,-30.18962155492664,4.9396045410866325,34.99053601613637,23.994183085765712,4.902225293598463,-26.68048412856143,-40.195362631324656,1.3930878672332387,-5.1036897163031085,-5.103689716338847,39.9820209468286,42207.73453674908,25720.343024005084,25720.343024005084,67928.07756075416,77296.38911326783,77296.38911326783,25720.343024005084,103016.7321372729,103016.7321372729,103016.7321372729,127534.67817021754,127534.67817021754,0.0,0.0,91503.60950135913,56414.95492484038,38987.39397390972,24517.94603294463,63505.34000685435,20840.254128002936,1522.215087361601,0.0,0.8864555940240024,2.8758694673082945,0.0014959128700940735,0.0,-5.1036897163031085,353224.9020264176,1553758.169218655,4.398778682660516,1553758.169218655,4.398778682660516,0.85,0.09675139276005582,4.028046144702076,101325.0,128389.29235718273,1.26710379824508,1.0,0.0,4.0280461447032145,1.28523828995552,1.2855279279058782,3.1340850768159734,22716.623944765397,2316.4509740599897,19309.13189317371,1968.9834849998433,0.85,0.8500000677971836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.640719658589,4632.441516551485,5.574847411592207,4.9396045410866325,-2.4222337411089336,7.361838282195566,3.4763574174547673,3.5,0.9932449764156478,0.6,0.0002253456612347185,0.9846139807920459,0.00022886701350050435,199.08004987820803,0.0,0.0,0.0,0.001609753656960304,7.713003007417197e-05,0.0001482156311605465,0.0005970194016808242,0.09675139276007573,0.0716570711417044,0.02509432161837133,0.09675139272791118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536032.4284544025,579.6391447115552,0.0,0.09675139276007573,0.07165707114168965,0.025094321618366167,0.37511976551260307,0.37511976551260307,0.13136697191544094,0.0,3.575451046344824e-11,5.007126628344054,3.575451046344824e-11,3.575451046344824e-11,5.007494358818974,3.575451046344824e-11,24517.94603294463,20840.254128002936,0.85,1.0696435536511173,0.6646328408318647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666340661078526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.181649940783,1522.215087361601,0.37511976551260307,0.13136697191544094,6.112871282664199,3.4763574174547673
2512.0,-30.189373063120374,4.9398508553137805,34.990571003588045,23.994337452482455,4.902373975057425,-26.680245617661566,-40.19513118602333,1.3932465295985899,-5.103544033655226,-5.103544033671615,39.98209112211333,42207.780401545686,25720.442292742246,25720.442292742246,67928.22269428794,77296.41221949532,77296.41221949532,25720.442292742246,103016.85451223757,103016.85451223757,103016.85451223757,127535.57585596568,127535.57585596568,0.0,0.0,91503.59219852895,56414.96038057919,38987.36868661084,24518.721343728113,63506.09003033895,20840.913142168894,1522.19932005887,0.0,0.8864560829054811,2.875804144683494,0.0014959128700940735,0.0,-5.103544033655226,353226.9095014934,1553761.1938363235,4.398762246141256,1553761.1938363235,4.398762246141256,0.8499999999999999,0.09674824636006235,4.028046144702076,101325.0,128389.27409542416,1.2671036180155357,1.0,0.0,4.028046144700998,1.2852375471984145,1.285527184981387,3.13408688804843,22716.61964917653,2316.4505360318285,19309.129681754428,1968.9832594978336,0.85,0.8500001311794811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.619604708777,4632.441516551485,5.574894442205707,4.9398508553137805,-2.4220719948417138,7.361922850155494,3.4763309007965653,3.5,0.9932374002275901,0.6,0.0002253456612347185,0.9845884762934852,0.00022887294200622723,199.0798462659528,0.0,0.0,0.0,0.001609753656960304,7.713205362083247e-05,0.00014821360761388603,0.0005970112507414999,0.09674824636003523,0.07165710031022797,0.025091146049807268,0.09674824632850673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536032.7751560201,579.639031303636,0.0,0.09674824636003523,0.07165710031024805,0.025091146049814293,0.3751197959957415,0.3751197959957415,0.13135030524877692,0.0,1.6370904631912708e-11,5.007148784288972,1.6370904631912708e-11,1.6370904631912708e-11,5.0075148384627255,1.6370904631912708e-11,24518.721343728113,20840.913142168894,0.85,1.0696332062300857,0.6646257135556863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666328943180263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.180303734265,1522.19932005887,0.3751197959957415,0.13135030524877692,6.112871282664199,3.4763309007965653
2513.0,-30.18912504037679,4.940096344619793,34.990605998258,23.994491469953232,4.90252229012122,-26.680007565527802,-40.1948998105712,1.3934048152722454,-5.103398689857272,-5.103398689847495,39.98216130726652,42207.82464550349,25720.541283278508,25720.541283278508,67928.365928782,77296.43532828212,77296.43532828212,25720.541283278508,103016.97661156063,103016.97661156063,103016.97661156063,127536.47364190673,127536.47364190673,0.0,0.0,91503.5749399451,56414.96425716632,38987.345203087534,24519.497030346105,63506.842233433636,20841.57247579419,1522.1835726450188,0.0,0.8864565700194063,2.875738794941119,0.0014959128700940735,0.0,-5.103398689857272,353228.9123162138,1553764.2188836888,4.3987458690605274,1553764.2188836888,4.3987458690605274,0.85,0.09674510016142777,4.028046144702076,101325.0,128389.24753792766,1.2671033559134237,1.0,0.0,4.028046144701375,1.2852368062055974,1.2855264438215817,3.1340886949807096,22716.615364572226,2316.450099123781,19309.12335575315,1968.9826144252268,0.85,0.8500000130242447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.598618974302,4632.441516551485,5.574941256809358,4.940096344619793,-2.421910651332512,7.362006995952305,3.476304546490233,3.5,0.9932298704257808,0.6,0.0002253456612347185,0.9845630206487727,0.00022887885946216844,199.07964303845915,0.0,0.0,0.0,0.001609753656960304,7.713407660585675e-05,0.00014821158462886174,0.000597003102064472,0.09674510016138362,0.07165712962938385,0.02508797053199976,0.09674510012998278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536033.1219064498,579.6389178797266,0.0,0.09674510016138362,0.07165712962941656,0.025087970532011214,0.3751198264774652,0.3751198264774652,0.13133363858211122,0.0,-9.777068044058979e-12,5.007170595961952,-9.777068044058979e-12,-9.777068044058979e-12,5.007534627227187,-9.777068044058979e-12,24519.497030346105,20841.57247579419,0.85,1.0696227924401605,0.6646185381152974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666317264518232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.178961134952,1522.1835726450188,0.3751198264774652,0.13133363858211122,6.112871282664199,3.476304546490233
2514.0,-30.188877000034413,4.940341011957043,34.99064100006256,23.99464527787643,4.902670334029943,-26.679769524706447,-40.194668470043666,1.3935628587019264,-5.103253653801744,-5.1032536537669175,39.98223150441922,42207.86896720096,25720.639919530033,25720.639919530033,67928.508886731,77296.45855563189,77296.45855563189,25720.639919530033,103017.09847516193,103017.09847516193,103017.09847516193,127537.37156828606,127537.37156828606,0.0,0.0,91503.55768287355,56414.96809444225,38987.32176492367,24520.273093124135,63507.5948580478,20842.232129155513,1522.1678435342644,0.0,0.8864570555168643,2.875673420144454,0.0014959128700940735,0.0,-5.103253653801744,353230.9108991746,1553767.2444522944,4.398729546338594,1553767.2444522944,4.398729546338594,0.8499999999999999,0.09674195414913417,4.028046144702076,101325.0,128389.22604695556,1.26710314381402,1.0,0.0,4.028046144701965,1.285236066347665,1.2855257037969168,3.1340904991476193,22716.611080343366,2316.449662254018,19309.117273234104,1968.9819941808983,0.85,0.8499999055731619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.577761915361,4632.441516551485,5.574987839557281,4.940341011957043,-2.421749687268645,7.362090699225687,3.4762783538564026,3.5,0.9932223868161151,0.6,0.0002253456612347185,0.9845375639077809,0.00022888477747896882,199.07943979696023,0.0,0.0,0.0,0.001609753656960304,7.713609933456911e-05,0.00014820956190014938,0.0005969949544198804,0.09674195414911844,0.07165715908778574,0.025084795061332706,0.09674195411741673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536033.4687162181,579.6388044363804,0.0,0.09674195414911844,0.07165715908779738,0.025084795061336783,0.37511985695194183,0.37511985695194183,0.13131697191544375,0.0,-3.484501576167531e-11,5.007192119891101,-3.484501576167531e-11,-3.484501576167531e-11,5.007554413570176,-3.484501576167531e-11,24520.273093124135,20842.232129155513,0.85,1.0696123674430567,0.6646113596577543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666305624982381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.177617421814,1522.1678435342644,0.37511985695194183,0.13131697191544375,6.112871282664199,3.4762783538564026
2515.0,-30.188629296599554,4.940584859372691,34.99067600916407,23.994798736553662,4.9028180523641005,-26.679531819682044,-40.19443716444073,1.3937205754465383,-5.103108966910497,-5.103108966906863,39.9823017205698,42207.9121284292,25720.738310122237,25720.738310122237,67928.65043855144,77296.4818599505,77296.4818599505,25720.738310122237,103017.22017007273,103017.22017007273,103017.22017007273,127538.26976229955,127538.26976229955,0.0,0.0,91503.54050726682,56414.97077574518,38987.29970169071,24521.049592226824,63508.349293917534,20842.8921533928,1522.1521364759533,0.0,0.8864575391610936,2.875608015007061,0.0014959128700940735,0.0,-5.103108966910497,353232.904679528,1553770.2708433887,4.39871328593539,1553770.2708433887,4.39871328593539,0.85,0.09673880835716737,4.028046144702076,101325.0,128389.20043595263,1.267102891053073,1.0,0.0,4.0280461447037865,1.2852353280199114,1.2855249653027756,3.1340922995852103,22716.606816338903,2316.4492274465697,19309.116012269176,1968.9818655982601,0.85,0.8500000096132803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.557033147525,4632.441516551485,5.575034214451812,4.940584859372691,-2.421589132699196,7.362173992071886,3.4762523224108395,3.5,0.9932149492602399,0.6,0.0002253456612347185,0.9845121424526303,0.00022889068759815827,199.0792368319337,0.0,0.0,0.0,0.001609753656960304,7.713812180694747e-05,0.00014820753942777103,0.000596986807807814,0.09673880835713392,0.07165718871048125,0.02508161964665267,0.09673880832537965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536033.8156199012,579.6386909622917,0.0,0.09673880835713392,0.07165718871050604,0.02508161964666134,0.37511988741770547,0.37511988741770547,0.1313003052487749,0.0,-3.637978807091713e-12,5.007213360756566,-3.637978807091713e-12,-3.637978807091713e-12,5.007573856471993,-3.637978807091713e-12,24521.049592226824,20842.8921533928,0.85,1.069601890047192,0.6646041441431644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666294024432585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.17628232866,1522.1521364759533,0.37511988741770547,0.1313003052487749,6.112871282664199,3.4762523224108395
2516.0,-30.188381694695238,4.940827889485404,34.99071102560649,23.994951915834122,4.902965437789912,-26.679294239277755,-40.19420585883779,1.3938779823724634,-5.10296460158753,-5.102964601602077,39.98237195259459,42207.954953897024,25720.83638647438,25720.83638647438,67928.7913403714,77296.50528279624,77296.50528279624,25720.83638647438,103017.34166927062,103017.34166927062,103017.34166927062,127539.1681659343,127539.1681659343,0.0,0.0,91503.5233567055,56414.97302780641,38987.27814322121,24521.82649666368,63509.104639884885,20843.55252216413,1522.1364492209561,0.0,0.8864580211040857,2.8755425826824155,0.0014959128700940735,0.0,-5.10296460158753,353234.8940374886,1553773.2979249344,4.398697082740736,1553773.2979249344,4.398697082740736,0.85,0.09673566276499448,4.028046144702076,101325.0,128389.1842342095,1.2671027311543006,1.0,0.0,4.028046144702954,1.2852345911433742,1.2855242282601778,3.1340940964860224,22716.6025585522,2316.4487932731568,19309.110569507437,1968.9813105910212,0.85,0.8499999293352988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.536432072814,4632.441516551485,5.575080367343771,4.940827889485404,-2.421428966947813,7.362256856433217,3.476226451401155,3.5,0.9932075575431872,0.6,0.0002253456612347185,0.9844867321249909,0.0002288965954353852,199.07903395051366,0.0,0.0,0.0,0.001609753656960304,7.714014432835238e-05,0.00014820551690636612,0.0005969786609982664,0.09673566276498505,0.07165721848228807,0.025078444282696986,0.09673566273356217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536034.162602069,579.6385774625062,0.0,0.09673566276498505,0.07165721848229506,0.025078444282699428,0.3751199178736755,0.3751199178736755,0.13128363858210837,0.0,1.4551915228366852e-11,5.007234355289711,1.4551915228366852e-11,1.4551915228366852e-11,5.007593252795914,1.4551915228366852e-11,24521.82649666368,20843.55252216413,0.85,1.0695913873380427,0.6645969139893944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266628246277165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.174948754135,1522.1364492209561,0.3751199178736755,0.13128363858210837,6.112871282664199,3.476226451401155
2517.0,-30.18813454437832,4.941070104662611,34.99074604921723,23.995104780793213,4.903112505209112,-26.679057097118143,-40.19397465800864,1.394035057948947,-5.102820568568518,-5.102820568581234,39.98244219427444,42207.99621681447,25720.934178735177,25720.934178735177,67928.93039554964,77296.52871448098,77296.52871448098,25720.934178735177,103017.46289321616,103017.46289321616,103017.46289321616,127540.0666663546,127540.0666663546,0.0,0.0,91503.50626900358,56414.97377133718,38987.25833074045,24522.603773138446,63509.8621038789,20844.21320716768,1522.120781401942,0.0,0.8864585013138218,2.875477123821911,0.0014959128700940735,0.0,-5.102820568568518,353236.8788250516,1553776.3254266733,4.398680937831,1553776.3254266733,4.398680937831,0.85,0.09673251736876018,4.028046144702076,101325.0,128389.15962537624,1.2671024882839994,1.0,0.0,4.028046144699756,1.2852338558188414,1.2855234927699342,3.1340958896042683,22716.598316370928,2316.4483606910544,19309.10545978894,1968.9807895447418,0.85,0.8499998631341584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.515958233246,4632.441516551485,5.575126305314667,4.941070104662611,-2.421269197476911,7.362339302139522,3.476200740250778,3.5,0.9932002115002223,0.6,0.0002253456612347185,0.9844613688473337,0.00022890249263774227,199.0788314395301,0.0,0.0,0.0,0.001609753656960304,7.714216598261719e-05,0.00014820349525210128,0.000596970517681599,0.09673251736878918,0.07165724840040329,0.0250752689683859,0.0967325173370006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536034.5096319934,579.6384639470753,0.0,0.09673251736878918,0.0716572484003818,0.025075268968378372,0.375119948321027,0.375119948321027,0.1312669719154429,0.0,1.2732925824820995e-11,5.007255029869782,1.2732925824820995e-11,1.2732925824820995e-11,5.0076120142728655,1.2732925824820995e-11,24522.603773138446,20844.21320716768,0.85,1.0695808201321988,0.6645896372405538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666270939875273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.173621402395,1522.120781401942,0.375119948321027,0.1312669719154429,6.112871282664199,3.476200740250778
2518.0,-30.187887555935138,4.941311507312735,34.99078107997645,23.995257331430935,4.90325926466735,-26.678820131440972,-40.19374722903592,1.394191840173164,-5.102676865007595,-5.102676865005158,39.98251244971275,42208.05261085199,25721.03168198518,25721.03168198518,67929.08429283717,77296.552211499,77296.552211499,25721.03168198518,103017.58389348417,103017.58389348417,103017.58389348417,127540.96533955363,127540.96533955363,0.0,0.0,91503.48918748961,56414.98958684259,38987.22177849669,24523.38144606946,63510.60322456615,20844.87422915904,1522.105133544312,0.0,0.8864589797900392,2.8754116376063927,0.0014959128700940735,0.0,-5.102676865007595,353238.85908137175,1553779.3535244768,4.398664851214882,1553779.3535244768,4.398664851214882,0.85,0.09672937217284568,4.028046144702076,101325.0,128389.13551762784,1.2671022503590215,1.0,0.0,4.0280461446999745,1.28523312186843,1.2855227586541218,3.1340976793737103,22716.594075725872,2316.447928265603,19309.100644922182,1968.9802985649721,0.85,0.8499998098550868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.495611113946,4632.441516551485,5.575172027913719,4.941311507312735,-2.421109821821687,7.362421329134422,3.476175188311711,3.5,0.9931929109462032,0.6,0.0002253456612347185,0.9844360228857493,0.0002289083861175115,199.0786290615949,0.0,0.0,0.0,0.001609753656960304,7.71441547030044e-05,0.00014820150653171407,0.0005969625070241104,0.09672937217277525,0.0716572784677918,0.025072093704983457,0.0967293721414615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536034.8567299461,579.6383504093652,0.0,0.09672937217277525,0.07165727846784396,0.025072093705001713,0.3751199787560696,0.3751199787560696,0.1312503052487771,0.0,-2.4442670110147446e-12,5.007275379705675,-2.4442670110147446e-12,-2.4442670110147446e-12,5.00763043723822,-2.4442670110147446e-12,24523.38144606946,20844.87422915904,0.85,1.0695707621079866,0.6645827699291282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666259455631075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.172293257256,1522.105133544312,0.3751199787560696,0.1312503052487771,6.112871282664199,3.476175188311711
2519.0,-30.18764065772809,4.9415520999791935,34.9908161180388,23.99540963759648,4.9034057025162205,-26.67858327914781,-40.19351602820677,1.3943483239359937,-5.102533483496643,-5.102533483456981,39.98258272395267,42208.09302834754,25721.12888002498,25721.12888002498,67929.22190837252,77296.5758540671,77296.5758540671,25721.12888002498,103017.70473409207,103017.70473409207,103017.70473409207,127541.86427664415,127541.86427664415,0.0,0.0,91503.4721578081,56414.98933208877,38987.203139688136,24524.15954255208,63511.362682240215,20845.535611169267,1522.0895059814563,0.0,0.8864594565520177,2.8753461233801083,0.0014959128700940735,0.0,-5.102533483496643,353240.83490848844,1553782.38243873,4.3986488222440565,1553782.38243873,4.3986488222440565,0.85,0.09672622718025892,4.028046144702076,101325.0,128389.1166434322,1.267102064085193,1.0,0.0,4.028046144700692,1.2852323893160527,1.2855220259366582,3.1340994657360253,22716.589847948704,2316.4474971523105,19309.100623241604,1968.9802963541683,0.85,0.8499999670938816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.475390213017,4632.441516551485,5.575217532229508,4.9415520999791935,-2.4209508341191603,7.362502934098353,3.4761497949522693,3.5,0.9931856557006483,0.6,0.0002253456612347185,0.9844106868876829,0.00022891427758385305,199.0784267580088,0.0,0.0,0.0,0.001609753656960304,7.714617645444112e-05,0.00014819948478027737,0.0005969543633160303,0.09672622718035018,0.0716573086868215,0.02506891849352867,0.0967262271481367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536035.2039208447,579.6382368412299,0.0,0.09672622718035018,0.07165730868675389,0.025068918493505024,0.375120009175347,0.375120009175347,0.1312336385821102,0.0,-3.9676706364843994e-11,5.00729548544507,-3.9676706364843994e-11,-3.9676706364843994e-11,5.007648952836519,-3.9676706364843994e-11,24524.15954255208,20845.535611169267,0.85,1.0695601391555039,0.6645754593476901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666248009924732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.170970107592,1522.0895059814563,0.375120009175347,0.1312336385821102,6.112871282664199,3.4761497949522693
2520.0,-30.18739396211123,4.9417918852161655,34.990851163439324,23.995561629440658,4.903551826459946,-26.678346640551045,-40.193288669083245,1.3945045048997589,-5.102390422220651,-5.102390422226416,39.98265301381961,42208.14843473138,25721.225771563346,25721.225771563346,67929.37420629473,77296.5996048329,77296.5996048329,25721.225771563346,103017.82537639624,103017.82537639624,103017.82537639624,127542.76341878742,127542.76341878742,0.0,0.0,91503.45519135961,56415.00402125821,38987.16796677933,24524.938042391186,63512.106009170515,20846.197336032506,1522.0738980959704,0.0,0.8864599316207808,2.875280582139318,0.0014959128700940735,0.0,-5.102390422220651,353242.8063313435,1553785.4120299749,4.398632850211581,1553785.4120299749,4.398632850211581,0.85,0.09672308238561086,4.028046144702076,101325.0,128389.09353785346,1.2671018360508608,1.0,0.0,4.028046144700383,1.2852316581820111,1.2855212946378503,3.134101248641694,22716.585635869727,2316.447067639788,19309.100905907922,1968.9803251781111,0.85,0.8500001371429098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.455295064172,4632.441516551485,5.575262818539042,4.9417918852161655,-2.420792232668302,7.3625841178844675,3.476124559585506,3.5,0.9931784455958589,0.6,0.0002253456612347185,0.9843853723813352,0.0002289201643555337,199.07822462083186,0.0,0.0,0.0,0.001609753656960304,7.714816465959342e-05,0.00014819749657512507,0.0005969463547339317,0.09672308238566324,0.07165733905326796,0.025065743332395276,0.09672308235355963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536035.5511890064,579.6381232477975,0.0,0.09672308238566324,0.07165733905322916,0.02506574333238171,0.3751200395807702,0.3751200395807702,0.1312169719154411,0.0,5.7411853049416095e-12,5.007315376302415,5.7411853049416095e-12,5.7411853049416095e-12,5.007667373459242,5.7411853049416095e-12,24524.938042391186,20846.197336032506,0.85,1.0695500192748513,0.6645685537279609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666236602635514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.16965338314,1522.0738980959704,0.3751200395807702,0.1312169719154411,6.112871282664199,3.476124559585506
2521.0,-30.187147534899218,4.9420308653830975,34.99088621615314,23.995713306963466,4.9036976438569,-26.678110274187286,-40.19305753810329,1.3946603831450417,-5.102247689464207,-5.1022476894101345,39.982723317638225,42208.1872396867,25721.322379968162,25721.322379968162,67929.50961965485,77296.62341664839,77296.62341664839,25721.322379968162,103017.94579661655,103017.94579661655,103017.94579661655,127543.66273540637,127543.66273540637,0.0,0.0,91503.43827046172,56415.00209350038,38987.15130773482,24525.71693878982,63512.86824652464,20846.859397971348,1522.058310126266,0.0,0.8864604049600362,2.8752150136147185,0.0014959128700940735,0.0,-5.102247689464207,353244.7732357084,1553788.4422272875,4.398616936337502,1553788.4422272875,4.398616936337502,0.85,0.0967199377912818,4.028046144702076,101325.0,128389.07087768352,1.2671016124123713,1.0,0.0,4.028046144701372,1.2852309284659227,1.285520564757315,3.134103028091638,22716.58143509911,2316.4466392803974,19309.09250644176,1968.9794686709286,0.85,0.8499999245752496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.435325207073,4632.441516551485,5.575307892457269,4.9420308653830975,-2.4206340230057735,7.362664888388871,3.476099481631958,3.5,0.9931712804662737,0.6,0.0002253456612347185,0.9843600861181987,0.00022892604486165618,199.07802270398997,0.0,0.0,0.0,0.001609753656960304,7.715018589735387e-05,0.00014819547533736463,0.0005969382130949632,0.09671993779126495,0.07165736956919018,0.025062568222074776,0.0967199377598228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536035.8985261518,579.6380096317755,0.0,0.09671993779126495,0.07165736956920266,0.025062568222079147,0.3751200699754778,0.3751200699754778,0.1312003052487752,0.0,-5.405809133662842e-11,5.007335025711484,-5.405809133662842e-11,-5.405809133662842e-11,5.007685431341827,-5.405809133662842e-11,24525.71693878982,20846.859397971348,0.85,1.0695393153397996,0.664561189015366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666225233642192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.16834083007,1522.058310126266,0.3751200699754778,0.1312003052487752,6.112871282664199,3.476099481631958
2522.0,-30.186901423842887,4.94226904272257,34.99092127614974,23.995864705089502,4.9038431288927615,-26.677874225600192,-40.19282647697253,1.3948159306499792,-5.10210528968787,-5.102105289700346,39.98279363519443,42208.22495724569,25721.418719263293,25721.418719263293,67929.64367650899,77296.64727136574,77296.64727136574,25721.418719263293,103018.06599062904,103018.06599062904,103018.06599062904,127544.56222279665,127544.56222279665,0.0,0.0,91503.42138590376,56414.99907178335,38987.13590457823,24526.496232167618,63513.632136745844,20847.521797342473,1522.0427422985567,0.0,0.8864608765478321,2.8751494174746903,0.0014959128700940735,0.0,-5.10210528968787,353246.73556007125,1553791.4730213152,4.398601081359705,1553791.4730213152,4.398601081359705,0.85,0.09671679339937983,4.028046144702076,101325.0,128389.04877427443,1.2671013942686842,1.0,0.0,4.028046144702891,1.285230200298962,1.2855198364262563,3.1341048037659696,22716.577243350217,2316.446211840967,19309.088932605708,1968.979104241072,0.85,0.8499999240976333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.415480137983,4632.441516551485,5.5753527576263275,4.94226904272257,-2.420476208226182,7.362745250948752,3.476074560457676,3.5,0.9931641601307646,0.6,0.0002253456612347185,0.9843348329955315,0.00022893191796225044,199.07782104660765,0.0,0.0,0.0,0.001609753656960304,7.715220657322169e-05,0.0001481934546614968,0.000596930073719324,0.09671679339940761,0.07165740023631025,0.02505939316309737,0.09671679336771134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536036.2459312234,579.6378959935086,0.0,0.09671679339940761,0.07165740023628965,0.025059393163090173,0.37512010036022553,0.37512010036022553,0.13118363858210555,0.0,1.2448708730516955e-11,5.007354390008231,1.2448708730516955e-11,1.2448708730516955e-11,5.007703020039344,1.2448708730516955e-11,24526.496232167618,20847.521797342473,0.85,1.0695285624707371,0.6645537900646388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666213902832768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.167031123146,1522.0427422985567,0.37512010036022553,0.13118363858210555,6.112871282664199,3.476074560457676
2523.0,-30.186655579759794,4.942506419695597,34.99095634330857,23.99601578889417,4.903988312120247,-26.677638447487894,-40.19259922262279,1.3949711798483522,-5.101963211924328,-5.101963211931818,39.982863963805144,42208.277437532575,25721.514763236708,25721.514763236708,67929.79220076928,77296.6711676463,77296.6711676463,25721.514763236708,103018.18593088302,103018.18593088302,103018.18593088302,127545.46183295091,127545.46183295091,0.0,0.0,91503.40452873132,56415.0107986177,38987.10414457069,24527.27590206789,63514.38004663857,20848.184516757705,1522.0271935064118,0.0,0.8864613464499026,2.8750837953175994,0.0014959128700940735,0.0,-5.101963211924328,353248.6934554964,1553794.5042963696,4.398585283068067,1553794.5042963696,4.398585283068067,0.85,0.09671364919926738,4.028046144702076,101325.0,128389.0271719502,1.2671011810703203,1.0,0.0,4.028046144703369,1.285229473529291,1.2855191094928025,3.1341065760349407,22716.573058400038,2316.445785094812,19309.08565860108,1968.9787703855122,0.85,0.8499999365644216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.395759328207,4632.441516551485,5.575397408997103,4.942506419695597,-2.4203187797547816,7.362825199450379,3.4760497953973886,3.5,0.9931570843992539,0.6,0.0002253456612347185,0.9843096079642794,0.00022893778483049846,199.07761960838454,0.0,0.0,0.0,0.001609753656960304,7.715419400575527e-05,0.00014819146722896322,0.0005969220682493693,0.09671364919926823,0.07165743104651397,0.025056218152754255,0.09671364916781852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536036.5933909676,579.6377823373346,0.0,0.09671364919926823,0.07165743104651334,0.025056218152754037,0.3751201307328082,0.3751201307328082,0.13116697191544047,0.0,7.503331289626658e-12,5.007373433842588,7.503331289626658e-12,7.503331289626658e-12,5.0077201685525665,7.503331289626658e-12,24527.27590206789,20848.184516757705,0.85,1.069518306734451,0.6645467909241822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666202610100783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.165723296814,1522.0271935064118,0.3751201307328082,0.13116697191544047,6.112871282664199,3.4760497953973886
2524.0,-30.18640992910862,4.942742998642373,34.990991417696975,23.996166558377467,4.904133170454755,-26.67740287592277,-40.19237200319765,1.395126117268893,-5.101821460802,-5.101821460795525,39.982934308701914,42208.32925975229,25721.61052638692,25721.61052638692,67929.9397861392,77296.69515264193,77296.69515264193,25721.61052638692,103018.30567902885,103018.30567902885,103018.30567902885,127546.36166156581,127546.36166156581,0.0,0.0,91503.38770717575,56415.02181428586,38987.073214322096,24528.05598253695,63515.129196859045,20848.847585156407,1522.0116649048714,0.0,0.8864618146236767,2.875018145409448,0.0014959128700940735,0.0,-5.101821460802,353250.6468581454,1553797.536277743,4.398569542893719,1553797.536277743,4.398569542893719,0.85,0.09671050520109163,4.028046144702076,101325.0,128389.00612638693,1.2671009733667598,1.0,0.0,4.02804614470203,1.2852287482199687,1.2855183840200264,3.1341083447447677,22716.56888229208,2316.445359250313,19309.087191167186,1968.9789266637624,0.85,0.8500001602891237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.376162304487,4632.441516551485,5.575441850277908,4.942742998642373,-2.4201617406436915,7.362904739286065,3.476025185855456,3.5,0.9931500531015588,0.6,0.0002253456612347185,0.9842844034767202,0.00022894364722101203,199.07741832906166,0.0,0.0,0.0,0.001609753656960304,7.715618118018123e-05,0.00014818948005453726,0.000596914063819084,0.09671050520098329,0.07165746200712422,0.025053043193859058,0.09671050517052691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536036.9409312297,579.6376686547989,0.0,0.09671050520098329,0.0716574620072045,0.025053043193887122,0.37512016108912694,0.37512016108912694,0.1311503052487748,0.0,-6.480149750132114e-12,5.0073921803246435,-6.480149750132114e-12,-6.480149750132114e-12,5.007737103095792,-6.480149750132114e-12,24528.05598253695,20848.847585156407,0.85,1.0695080155721148,0.6645397686105876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666191355329417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.164418325818,1522.0116649048714,0.37512016108912694,0.1311503052487748,6.112871282664199,3.476025185855456
2525.0,-30.186164528486938,4.942978782049504,34.99102649928339,23.996317048463993,4.904277706861215,-26.67716756159019,-40.192141046840675,1.3952807399643876,-5.101680028318924,-5.101680028388823,39.98300466713834,42208.36454579981,25721.705991144307,25721.705991144307,67930.07053694411,77296.71921401768,77296.71921401768,25721.705991144307,103018.42520516198,103018.42520516198,103018.42520516198,127547.26165817757,127547.26165817757,0.0,0.0,91503.37093283761,56415.016264619524,38987.06074246454,24528.836453015574,63515.897195480116,20849.510985063236,1521.9961554983527,0.0,0.8864622811200081,2.874952469108016,0.0014959128700940735,0.0,-5.101680028318924,353252.59587823134,1553800.568846759,4.398553859126813,1553800.568846759,4.398553859126813,0.85,0.09670736139527747,4.028046144702076,101325.0,128388.98079376448,1.2671007233532148,1.0,0.0,4.028046144701347,1.2852280243847862,1.2855176600217222,3.1341101098618074,22716.564717906287,2316.444934601142,19309.075560469522,1968.977740662665,0.85,0.8499998041186739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.356688567798,4632.441516551485,5.575486078257161,4.942978782049504,-2.420005084687761,7.362983866737265,3.476000731203893,3.5,0.9931430660582551,0.6,0.0002253456612347185,0.9842592253380177,0.0002289495037827352,199.0772172550124,0.0,0.0,0.0,0.001609753656960304,7.715820108488081e-05,0.00014818746014983768,0.0005969059275497461,0.09670736139528385,0.07165749311118479,0.025049868284099074,0.09670736136375802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.28853844,579.6375549503376,0.0,0.09670736139528385,0.07165749311118005,0.02504986828409742,0.3751201914270911,0.3751201914270911,0.13113363858210808,0.0,6.991740519879386e-11,5.007410636362636,6.991740519879386e-11,6.991740519879386e-11,5.0077537896669355,6.991740519879386e-11,24528.836453015574,20849.510985063236,0.85,1.0694971422332065,0.6645322889149619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666180138407588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.16311767454,1521.9961554983527,0.3751201914270911,0.13113363858210808,6.112871282664199,3.476000731203893
2526.0,-30.185919382706782,4.943213772333763,34.99106158800469,23.99646722422915,4.904421944975094,-26.676932506442547,-40.191913897264726,1.3954350687109385,-5.101538916904872,-5.101538916900528,39.98307503813191,42208.41463685741,25721.8011658889,25721.8011658889,67930.2158027463,77296.743330362,77296.743330362,25721.8011658889,103018.5444962509,103018.5444962509,103018.5444962509,127548.16180566755,127548.16180566755,0.0,0.0,91503.35419588252,56415.02550237827,38987.03188167139,24529.61730941664,63516.64919108803,20850.174713004144,1521.9806653339137,0.0,0.8864627459300339,2.874886766463658,0.0014959128700940735,0.0,-5.101538916904872,353254.54048222187,1553803.6019616793,4.398538232065207,1553803.6019616793,4.398538232065207,0.85,0.09670421778178341,4.028046144702076,101325.0,128388.96069469482,1.2671005249908198,1.0,0.0,4.028046144703045,1.2852273019264797,1.2855169374006044,3.1341118716232317,22716.560562801184,2316.4445108983377,19309.07321162176,1968.9775011468503,0.85,0.8499998561948127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.337337657378,4632.441516551485,5.5755300953019535,4.943213772333763,-2.419848813078213,7.363062585411976,3.475976430862781,3.5,0.9931361231036517,0.6,0.0002253456612347185,0.984234074039715,0.0002289553544004061,199.07701639017836,0.0,0.0,0.0,0.001609753656960304,7.716018774381485e-05,0.00014818547349090364,0.000596897925195886,0.096704217781676,0.07165752435827152,0.025046693423404476,0.09670421775119109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.6362077452,579.6374412255416,0.0,0.096704217781676,0.07165752435835111,0.0250466934234323,0.3751202217452489,0.3751202217452489,0.131116971915446,0.0,-4.320099833421409e-12,5.0074287877556,-4.320099833421409e-12,-4.320099833421409e-12,5.007770111131265,-4.320099833421409e-12,24529.61730941664,20850.174713004144,0.85,1.0694867671369153,0.6645252099158222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666168959217274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.161820202688,1521.9806653339137,0.3751202217452489,0.131116971915446,6.112871282664199,3.475976430862781
2527.0,-30.185674487497877,4.943447971748188,34.99109668391053,23.996617120597534,4.904565850321824,-26.676697710105973,-40.191686782613374,1.395589072929908,-5.101398133126395,-5.101398133123433,39.983145424841794,42208.46387025116,25721.896070269064,25721.896070269064,67930.35994052023,77296.76751795025,77296.76751795025,25721.896070269064,103018.66358821932,103018.66358821932,103018.66358821932,127549.06216145863,127549.06216145863,0.0,0.0,91503.33749681232,56415.03384911312,38987.00405299912,24530.398573239305,63517.40262623842,20850.838787253408,1521.9651952906854,0.0,0.8864632090087847,2.8748210360928264,0.0014959128700940735,0.0,-5.101398133126395,353256.4805795567,1553806.6357587504,4.398522663220663,1553806.6357587504,4.398522663220663,0.85,0.09670107436842992,4.028046144702076,101325.0,128388.94115238605,1.2671003321232277,1.0,0.0,4.028046144702378,1.2852265809881924,1.2855162162998484,3.1341136296799657,22716.556417101358,2316.444088154605,19309.07568215959,1968.9777530715985,0.85,0.8500001200720473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.31810909898,4632.441516551485,5.575573906238337,4.943447971748188,-2.4196929304317734,7.3631409021799605,3.475952284235282,3.5,0.9931292240672234,0.6,0.0002253456612347185,0.9842089491415399,0.00022896119917551302,199.07681573105933,0.0,0.0,0.0,0.001609753656960304,7.71621741445778e-05,0.00014818348709014068,0.0005968899238819511,0.09670107436842296,0.07165755575441396,0.025043518614009004,0.09670107433720118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.9839547537,579.637327475305,0.0,0.09670107436842296,0.07165755575441912,0.025043518614010808,0.37512025204138394,0.37512025204138394,0.13110030524877855,0.0,-2.9558577807620168e-12,5.007446638017711,-2.9558577807620168e-12,-2.9558577807620168e-12,5.007786132112869,-2.9558577807620168e-12,24530.398573239305,20850.838787253408,0.85,1.0694763502885878,0.664518102521013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266615781764376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.160525805535,1521.9651952906854,0.37512025204138394,0.13110030524877855,6.112871282664199,3.475952284235282
2528.0,-30.185429880459566,4.9436813827452495,34.991131786870724,23.99676670264455,4.904709466722186,-26.676463201980315,-40.19145596595479,1.3957427882429592,-5.101257666746903,-5.101257666738111,39.98321582212889,42208.49643184453,25721.990680352636,25721.990680352636,67930.48711219717,77296.79174266268,77296.79174266268,25721.990680352636,103018.78242301532,103018.78242301532,103018.78242301532,127549.96263245137,127549.96263245137,0.0,0.0,91503.32083470246,56415.02552388444,38986.994789797805,24531.180209436043,63518.174999233845,20851.503178020637,1521.9497439157374,0.0,0.8864636704272613,2.8747552801657115,0.0014959128700940735,0.0,-5.101257666746903,353258.41631124745,1553809.6700154662,4.39850715020599,1553809.6700154662,4.39850715020599,0.8500000000000001,0.0966979311412717,4.028046144702076,101325.0,128388.91309163504,1.2671000551851472,1.0,0.0,4.028046144701844,1.2852258614031635,1.2855154965526556,3.134115384438654,22716.55228057728,2316.4436663465385,19309.0649634826,1968.9766600707276,0.85,0.8499998030067224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.299002382216,4632.441516551485,5.575617506489457,4.9436813827452495,-2.4195374287867577,7.363218811532008,3.4759282906791897,3.5,0.9931223687654828,0.6,0.0002253456612347185,0.9841838544986727,0.00022896703721024352,199.07661530846158,0.0,0.0,0.0,0.001609753656960304,7.716419297245182e-05,0.00014818146826226669,0.0005968817919501163,0.0966979311412211,0.07165758728893958,0.02504034385228153,0.09669793111017913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.3317540758,579.6372137079304,0.0,0.0966979311412211,0.07165758728897707,0.025040343852294634,0.375120282313733,0.375120282313733,0.13108363858211133,0.0,-8.810729923425242e-12,5.007464155387652,-8.810729923425242e-12,-8.810729923425242e-12,5.0078017129864065,-8.810729923425242e-12,24531.180209436043,20851.503178020637,0.85,1.0694653477216016,0.6645105346989841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666146713580098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15923456013,1521.9497439157374,0.375120282313733,0.13108363858211133,6.112871282664199,3.4759282906791897
