time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2529.0,-30.18518539459104,4.943914007627217,34.991166897042724,23.996916005294793,4.904852756280841,-26.676228835615913,-40.19123265808446,1.3958961973057173,-5.101117523800326,-5.1011175238110535,39.98328623811068,42208.559948119066,25722.08501416386,25722.08501416386,67930.64496228292,77296.8160824734,77296.8160824734,25722.08501416386,103018.90109663724,103018.90109663724,103018.90109663724,127550.86336641143,127550.86336641143,0.0,0.0,91503.30420432375,56415.04806996942,38986.9512603937,24531.962269774183,63518.913530167876,20852.167929308056,1521.93431289769,0.0,0.8864641301250837,2.8746894960987444,0.0014959128700940735,0.0,-5.101117523800326,353260.3475940902,1553812.7050834552,4.398491695051057,1553812.7050834552,4.398491695051057,0.85,0.09669478811570291,4.028046144702076,101325.0,128388.89449581983,1.2670998716587203,1.0,0.0,4.02804614470197,1.2852251432525825,1.285514778240234,3.1341171357012994,22716.548151930758,2316.443245341759,19309.0635390197,1968.976514815936,0.85,0.8499998947850074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.2800170475875,4632.441516551485,5.57566090051163,4.943914007627217,-2.4193823122068894,7.363296319834107,3.475904449616217,3.5,0.9931155570332049,0.6,0.0002253456612347185,0.9841587729764572,0.00022897287249006636,199.07641498554952,0.0,0.0,0.0,0.001609753656960304,7.716614617151218e-05,0.0001481795150632063,0.0005968739243741713,0.0966947881157922,0.0716576189733385,0.0250371691424537,0.09669478808388463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.6796458156,579.637099910301,0.0,0.0966947881157922,0.07165761897327233,0.025037169142430576,0.37512031255875805,0.37512031255875805,0.13106697191544386,0.0,1.0743406164692715e-11,5.007481396217258,1.0743406164692715e-11,1.0743406164692715e-11,5.007817231109698,1.0743406164692715e-11,24531.962269774183,20852.167929308056,0.85,1.0694553981944248,0.66450380842979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266613564690988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15794570488,1521.93431289769,0.37512031255875805,0.13106697191544386,6.112871282664199,3.475904449616217
2530.0,-30.18494103774636,4.944145849027678,34.99120201445447,23.99706506347286,4.904995761876991,-26.675994613776638,-40.1910056482069,1.3960493379073406,-5.100977687595048,-5.100977687608636,39.98335666932986,42208.60734966074,25722.179031944695,25722.179031944695,67930.78638160543,77296.84054133062,77296.84054133062,25722.179031944695,103019.01957327532,103019.01957327532,103019.01957327532,127551.76429941249,127551.76429941249,0.0,0.0,91503.28763023211,56415.054438562605,38986.92576852167,24532.74472613717,63519.67049465884,20852.833017216595,1521.9189006480988,0.0,0.8864645882001676,2.874623686218909,0.0014959128700940735,0.0,-5.100977687595048,353262.27465804364,1553815.7408117657,4.398476294463802,1553815.7408117657,4.398476294463802,0.85,0.09669164527735298,4.028046144702076,101325.0,128388.87634541339,1.2670996925281361,1.0,0.0,4.0280461447016584,1.2852244263595436,1.285514061185638,3.1341188838992884,22716.544037258023,2316.442825761909,19309.0623843902,1968.976397076494,0.85,0.8499999979187363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.261152602757,4632.441516551485,5.5757040802757265,4.944145849027678,-2.419227567971153,7.363373416998831,3.4758807604268527,3.5,0.9931087886933865,0.6,0.0002253456612347185,0.984133705379568,0.00022897870482731358,199.07621476875778,0.0,0.0,0.0,0.001609753656960304,7.716813179764065e-05,0.00014817752943707782,0.0005968659261804997,0.09669164527731236,0.07165765079665805,0.025033994480654312,0.09669164524630998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.027612892,579.6369860880039,0.0,0.09669164527731236,0.07165765079668815,0.025033994480664828,0.3751203427768254,0.3751203427768254,0.13105030524877773,0.0,1.3585577107733116e-11,5.007498410726441,1.3585577107733116e-11,1.3585577107733116e-11,5.007832755746222,1.3585577107733116e-11,24532.74472613717,20852.833017216595,0.85,1.0694448798709921,0.6644966357816658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666124617523826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.156662575762,1521.9189006480988,0.3751203427768254,0.13105030524877773,6.112871282664199,3.4758807604268527
2531.0,-30.184697028232605,4.9443769090249745,34.991237139155515,23.99721377240496,4.905138438687507,-26.675760737394054,-40.19077870817853,1.396202147848935,-5.100838183284111,-5.1008381832571175,39.98342711647192,42208.6535544133,25722.272800324394,25722.272800324394,67930.92635473769,77296.86505027195,77296.86505027195,25722.272800324394,103019.13785059635,103019.13785059635,103019.13785059635,127552.66544342089,127552.66544342089,0.0,0.0,91503.27111381342,56415.05961795476,38986.901662065175,24533.52759282454,63520.429254889714,20853.49845390086,1521.9035088190283,0.0,0.8864650445214979,2.8745578482222243,0.0014959128700940735,0.0,-5.100838183284111,353264.19715643505,1553818.777232081,4.39846095284886,1553818.777232081,4.39846095284886,0.85,0.09668850264151721,4.028046144702076,101325.0,128388.85401929996,1.267099472186528,1.0,0.0,4.028046144703038,1.2852237110152118,1.285513345680098,3.1341206283225818,22716.539936903137,2316.4424076420732,19309.057068911774,1968.975855048541,0.85,0.8499999173529112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.2424086380215,4632.441516551485,5.57574706071395,4.9443769090249745,-2.4190732141490257,7.363450123174,3.47585722259537,3.5,0.9931020635986771,0.6,0.0002253456612347185,0.9841086741012203,0.00022898452901101105,199.07601483695777,0.0,0.0,0.0,0.001609753656960304,7.717011686002447e-05,0.00014817554437469401,0.0005968579302576176,0.09668850264150813,0.07165768277072393,0.025030819870784208,0.09668850261058887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.3756586928,579.6368722399332,0.0,0.09668850264150813,0.07165768277073066,0.02503081987078655,0.37512037297109024,0.37512037297109024,0.13103363858211167,0.0,-2.7000623958883807e-11,5.0075151690074335,-2.7000623958883807e-11,-2.7000623958883807e-11,5.007847856736078,-2.7000623958883807e-11,24533.52759282454,20853.49845390086,0.85,1.0694343087977238,0.6644894256781827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666113625296949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1553850114,1521.9035088190283,0.37512037297109024,0.13103363858211167,6.112871282664199,3.47585722259537
2532.0,-30.18445318135123,4.944607190148736,34.9912722710924,23.997362236864888,4.905280812445687,-26.675527037702583,-40.190547961369134,1.3963546687970192,-5.1006989886624865,-5.100698988643526,39.98349757663558,42208.6835278699,25722.36626514858,25722.36626514858,67931.04979301848,77296.88963769097,77296.88963769097,25722.36626514858,103019.25590283955,103019.25590283955,103019.25590283955,127553.56674551732,127553.56674551732,0.0,0.0,91503.25461895342,56415.04850913215,38986.89567757918,24534.31084267778,63521.206520256965,20854.164216276113,1521.8881355444905,0.0,0.886465499213158,2.8744919847352244,0.0014959128700940735,0.0,-5.1006989886624865,353266.11539519305,1553821.8142167951,4.3984456660344,1553821.8142167951,4.3984456660344,0.85,0.09668536019138874,4.028046144702076,101325.0,128388.82796288829,1.2670992150297389,1.0,0.0,4.028046144699554,1.2852229970245301,1.2855126315285132,3.1341223694468296,22716.535841900397,2316.4419900680045,19309.056537103297,1968.9758008191684,0.85,0.8500000471677533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.2237846137805,4632.441516551485,5.575789830733751,4.944607190148736,-2.4189192341282815,7.363526424277017,3.475833835442934,3.5,0.993095381555124,0.6,0.0002253456612347185,0.9840836601922718,0.00022899034944924308,199.0758150388135,0.0,0.0,0.0,0.001609753656960304,7.71721352690279e-05,0.00014817352596569058,0.0005968498000130129,0.09668536019139833,0.071657714882994,0.02502764530840433,0.09668536016001317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.7237688832,579.636758370773,0.0,0.09668536019139833,0.07165771488298689,0.02502764530840185,0.37512040314211165,0.37512040314211165,0.13101697191544304,0.0,-1.8985701899509877e-11,5.00753167151521,-1.8985701899509877e-11,-1.8985701899509877e-11,5.007862745693103,-1.8985701899509877e-11,24534.31084267778,20854.164216276113,0.85,1.069423166125713,0.6644817666429166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666102670130583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.154108634066,1521.8881355444905,0.37512040314211165,0.13101697191544304,6.112871282664199,3.475833835442934
2533.0,-30.184209631363565,4.944836694667583,34.99130741026541,23.997510352078848,4.905422868007284,-26.675293637021156,-40.19032482812179,1.396506873664895,-5.100560115002338,-5.100560114970617,39.98356805127906,42208.74384011927,25722.459457738478,25722.459457738478,67931.20329785775,77296.91428530971,77296.91428530971,25722.459457738478,103019.3737430482,103019.3737430482,103019.3737430482,127554.4682327112,127554.4682327112,0.0,0.0,91503.23817572443,56415.067730534116,38986.856050211456,24535.094489663,63521.95053987445,20854.83031621355,1521.8727817864726,0.0,0.8864659522121414,2.874426094433507,0.0014959128700940735,0.0,-5.100560115002338,353268.02921894426,1553824.8518313041,4.398430436138598,1553824.8518313041,4.398430436138598,0.85,0.09668221793565301,4.028046144702076,101325.0,128388.8113157364,1.2670990507351236,1.0,0.0,4.0280461447024365,1.285222284514294,1.2855119188577078,3.134124106962819,22716.531759715537,2316.441573800996,19309.05182979149,1968.9753208069515,0.85,0.8499999926940116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.205280101587,4632.441516551485,5.57583239763656,4.944836694667583,-2.418765635730949,7.363602330398532,3.4758105984303107,3.5,0.9930887424086602,0.6,0.0002253456612347185,0.9840586774233474,0.0002289961629369115,199.07561548433208,0.0,0.0,0.0,0.001609753656960304,7.71740871264243e-05,0.0001481715741082942,0.0005968419378413523,0.0966822179357156,0.07165774713996927,0.025024470795746333,0.09668221790424109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.0719506686,579.6366444781718,0.0,0.0966822179357156,0.07165774713992289,0.025024470795730135,0.3751204332901936,0.3751204332901936,0.13100030524877526,0.0,-3.171862772433087e-11,5.007547905335798,-3.171862772433087e-11,-3.171862772433087e-11,5.007877293119861,-3.171862772433087e-11,24535.094489663,20854.83031621355,0.85,1.0694130567545386,0.6644749331748511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666091751904671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.152837132315,1521.8727817864726,0.3751204332901936,0.13100030524877526,6.112871282664199,3.4758105984303107
2534.0,-30.183966195656534,4.945065425082285,34.99134255669133,23.99765825774523,4.905564635324961,-26.675060368000235,-40.19009795794261,1.3966588076686386,-5.1004215502644,-5.100421550271818,39.98363854088379,42208.788089484384,25722.552350235637,25722.552350235637,67931.34043972002,77296.9390318787,77296.9390318787,25722.552350235637,103019.49138211434,103019.49138211434,103019.49138211434,127555.36991362431,127555.36991362431,0.0,0.0,91503.22176108137,56415.07081868705,38986.83438043814,24535.878531509967,63522.7129119481,20855.49675178347,1521.8574468684938,0.0,0.8864664035783499,2.874360178221513,0.0014959128700940735,0.0,-5.1004215502644,353269.93879353546,1553827.8900941063,4.398415261147434,1553827.8900941063,4.398415261147434,0.85,0.09667907586832394,4.028046144702076,101325.0,128388.7904372014,1.267098844680004,1.0,0.0,4.028046144702877,1.2852215732728305,1.2855112074559607,3.1341258413867217,22716.5276846274,2316.4411582576518,19309.051887927602,1968.9753267351853,0.85,0.8500001477335956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.186894613643,4632.441516551485,5.575874755967353,4.945065425082285,-2.418612409763653,7.363677834845939,3.4757875109437437,3.5,0.9930821459839267,0.6,0.0002253456612347185,0.9840337070606817,0.00022900197383261207,199.0754160238871,0.0,0.0,0.0,0.001609753656960304,7.717607171941546e-05,0.00014816958951530303,0.0005968339438092054,0.09667907586830563,0.07165777953706799,0.025021296331237633,0.09667907583721248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.4202064268,579.6365305613473,0.0,0.09667907586830563,0.07165777953708156,0.025021296331242372,0.3751204634146253,0.3751204634146253,0.13098363858210693,0.0,7.389644451905042e-12,5.00756389789899,7.389644451905042e-12,7.389644451905042e-12,5.007891731646737,7.389644451905042e-12,24535.878531509967,20855.49675178347,0.85,1.0694023810645954,0.6644676550258806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666080870511536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.151567811023,1521.8574468684938,0.3751204634146253,0.13098363858210693,6.112871282664199,3.4757875109437437
2535.0,-30.183723090288066,4.945293383506622,34.99137771039782,23.997805814165645,4.905706096159607,-26.674827426965653,-40.18987112268803,1.3968104328372413,-5.1002833117949535,-5.100283311811119,39.98370904580005,42208.831200246444,25722.644989079534,25722.644989079534,67931.47618932597,77296.96382774306,77296.96382774306,25722.644989079534,103019.6088168226,103019.6088168226,103019.6088168226,127556.2717944134,127556.2717944134,0.0,0.0,91503.20540525678,56415.07277776016,38986.81403055181,24536.662977590804,63523.47700814261,20856.163530952184,1521.842131924606,0.0,0.8864668532218233,2.8742942345410554,0.0014959128700940735,0.0,-5.1002833117949535,353271.84387985227,1553830.9290224079,4.398400144085261,1553830.9290224079,4.398400144085261,0.8500000000000001,0.0966759339995967,4.028046144702076,101325.0,128388.76582836814,1.2670986018097028,1.0,0.0,4.0280461447009905,1.2852208634778872,1.2855104975010598,3.134127572285073,22716.523624141497,2316.440744203321,19309.047763278315,1968.97490613801,0.85,0.8500001180972092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.1686277209155,4632.441516551485,5.575916916305641,4.945293383506622,-2.4184595685332546,7.363752952039877,3.4757645724432917,3.5,0.9930755921266547,0.6,0.0002253456612347185,0.9840087712644833,0.0002290077769785954,199.07521683450585,0.0,0.0,0.0,0.001609753656960304,7.717805605407063e-05,0.00014816760518064786,0.000596825950817648,0.0966759339995977,0.07165781208207969,0.025018121917518017,0.09667593396871099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.7685378871,579.6364166197359,0.0,0.0966759339995977,0.07165781208207894,0.02501812191751776,0.37512049351632304,0.37512049351632304,0.1309669719154413,0.0,1.6143530956469476e-11,5.007579620916317,1.6143530956469476e-11,1.6143530956469476e-11,5.00790575477572,1.6143530956469476e-11,24536.662977590804,20856.163530952184,0.85,1.0693916546888378,0.6644603410930419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666070025832474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.150304318646,1521.842131924606,0.37512049351632304,0.1309669719154413,6.112871282664199,3.4757645724432917
2536.0,-30.183480210651886,4.945520572254741,34.99141287137834,23.997953126113885,4.905847230015547,-26.67459472179057,-40.18964812913907,1.3969617411542716,-5.100145389460749,-5.100145389388966,39.9837795650868,42208.889219792196,25722.737350225787,25722.737350225787,67931.62657001798,77296.98868977437,77296.98868977437,25722.737350225787,103019.72604000015,103019.72604000015,103019.72604000015,127557.17385773765,127557.17385773765,0.0,0.0,91503.1890745977,56415.08960461565,38986.777188868946,24537.447817737495,63524.225006606444,20856.83064507687,1521.8268361571386,0.0,0.8864673011979325,2.8742282644903137,0.0014959128700940735,0.0,-5.100145389460749,353273.7446175051,1553833.968573116,4.398385083090383,1553833.968573116,4.398385083090383,0.8499999999999999,0.09667279232213642,4.028046144702076,101325.0,128388.74589632674,1.2670984050957488,1.0,0.0,4.028046144701007,1.2852201551669862,1.2855097890305358,3.1341292995663608,22716.519569903165,2316.4403307860653,19309.039463901056,1968.9740598370552,0.85,0.8499999044520606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.150478904718,4632.441516551485,5.5759588740606265,4.945520572254741,-2.41830710420737,7.36382767646211,3.4757417822764376,3.5,0.9930690806504108,0.6,0.0002253456612347185,0.9839838593027118,0.00022901357487144854,199.07501783047735,0.0,0.0,0.0,0.001609753656960304,7.718000682780586e-05,0.00014816565440691263,0.0005968180930110246,0.0966727923221229,0.07165784476942691,0.025014947552696,0.09667279229099997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.1169404032,579.6363026548561,0.0,0.0966727923221229,0.07165784476943693,0.025014947552699493,0.3751205235941429,0.3751205235941429,0.130950305248776,0.0,-7.179323802120052e-11,5.007595064791872,-7.179323802120052e-11,-7.179323802120052e-11,5.007919479941506,-7.179323802120052e-11,24537.447817737495,20856.83064507687,0.85,1.0693814298868372,0.6644534304102493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266605921776716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.149042323003,1521.8268361571386,0.3751205235941429,0.130950305248776,6.112871282664199,3.4757417822764376
2537.0,-30.18323750295668,4.945746993853777,34.991448039588064,23.998100123740755,4.9059880840426775,-26.674362199300486,-40.18942132880909,1.3971127803864527,-5.1000077718423995,-5.100007771852086,39.98385009761615,42208.930973973365,25722.829408115642,25722.829408115642,67931.760382089,77297.01363478861,77297.01363478861,25722.829408115642,103019.84304290425,103019.84304290425,103019.84304290425,127558.07608340392,127558.07608340392,0.0,0.0,91503.17278342336,56415.090122607995,38986.75851201707,24538.23304049967,63524.99155251674,20857.49808442472,1521.811558673602,0.0,0.8864677475687966,2.8741622693164115,0.0014959128700940735,0.0,-5.1000077718423995,353275.6411637907,1553837.0087007592,4.398370076074243,1553837.0087007592,4.398370076074243,0.85,0.0966696508274495,4.028046144702076,101325.0,128388.72228966319,1.2670981721160937,1.0,0.0,4.028046144702576,1.285219448116515,1.2855090818207255,3.1341310237758733,22716.515525467286,2316.4399183683813,19309.04042138244,1968.9741574729844,0.85,0.850000097934705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.132447697286,4632.441516551485,5.576000624251656,4.945746993853777,-2.418155008171582,7.363902002025359,3.4757191398546308,3.5,0.9930626113870373,0.6,0.0002253456612347185,0.9839589656563507,0.00022901936879491866,199.0748189677265,0.0,0.0,0.0,0.001609753656960304,7.718199095046988e-05,0.0001481636702842486,0.0005968101008733772,0.09666965082752874,0.07165787759285071,0.025011773234678028,0.09666965079606735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.4654084016,579.6361886685345,0.0,0.09666965082752874,0.07165787759279198,0.025011773234657524,0.37512055364640784,0.37512055364640784,0.13093363858210508,0.0,9.663381206337363e-12,5.0076102459631215,9.663381206337363e-12,9.663381206337363e-12,5.007933028838011,9.663381206337363e-12,24538.23304049967,20857.49808442472,0.85,1.0693706322798824,0.6644460698444773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666048446205753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.147783908702,1521.811558673602,0.37512055364640784,0.13093363858210508,6.112871282664199,3.4757191398546308
2538.0,-30.182995004536718,4.945972650477175,34.99148321515661,23.998246841970854,4.906128619661332,-26.674129897061462,-40.1891945983283,1.397263512186077,-5.098913061825044,-5.099870474799407,39.983920648379204,42208.97201426572,25722.921205192266,25722.921205192266,67931.89321945798,77297.03867377285,77297.03867377285,25722.921205192266,103019.95987896512,103019.95987896512,103019.95987896512,127558.91193825993,127558.91193825993,0.0,0.0,91503.15654178135,56415.08988227433,38986.740732785576,24538.952059294814,63525.69279208039,20858.10925040059,1521.7963012978078,0.0,0.8864681922358619,2.874088429991259,0.0014959128700940735,0.0,-5.098913061825044,353277.53330107173,1553840.049619089,4.398355126350106,1553840.049619089,4.398355126350106,0.85,0.09666650953241734,4.028046144702076,101325.0,128388.70330411536,1.2670979847433048,1.0,0.0,4.02804614470462,1.2852187425059844,1.2855083760511805,3.1341327444758456,22716.51149332828,2316.4395072046295,19309.032701469514,1968.973370260947,0.85,0.8499999089710794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.114533685089,4632.441516551485,5.576042176573504,4.945972650477175,-2.418003291488495,7.36397594196567,3.475696644657431,3.5,0.9930561841878375,0.6,0.0002253456612347185,0.9839340941530261,0.0002290251578574445,199.0746202768423,0.0,0.0,0.0,0.001609753656960304,7.718397450920739e-05,0.0001481616867255111,0.0005968021110072517,0.09666650953239136,0.07165791056462495,0.02500859896776641,0.09666624660608479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.8139665399,579.6360746527034,0.0,0.09666650953239136,0.07165791056464421,0.025008598967773125,0.3751205836725874,0.3751205836725874,0.1309169719154399,0.0,6.963318810448982e-11,5.0076251882474025,6.963318810448982e-11,0.0009574129743441517,5.007946404815584,6.963318810448982e-11,24538.952059294814,20858.10925040059,0.85,1.0693609189245536,0.6644393812817705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266603771102831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.14653014584,1521.7963012978078,0.3751205836725874,0.1309169719154399,6.112871282664199,3.475696644657431
2539.0,-30.182752250458638,4.946205462761867,34.99151476806227,23.99871259639042,4.9066273412662325,-26.673861544919493,-40.188917227182515,1.3977366357270682,-5.087798725779692,-5.099354479397554,39.983885480377296,42208.804038183116,25722.062525836936,25722.062525836936,67930.86656402005,77296.90512808277,77296.90512808277,25722.062525836936,103018.96765391971,103018.96765391971,103018.96765391971,127557.83045267704,127557.83045267704,0.0,0.0,91503.12663333643,56415.02554343665,38986.778988777536,24538.862798757324,63525.641787534856,20858.033378943725,1521.781062415812,0.0,0.8864709532157178,2.873994646826056,0.0014959128700940735,0.0,-5.087798725779692,353284.64447546063,1553838.5337873283,4.398262302326754,1553838.5337873283,4.398262302326754,0.85,0.09666298892970232,4.028046144702076,101325.0,128388.64011174942,1.2670973610831426,1.0,0.0,4.028046144701657,1.2852165277099352,1.2855061607560105,3.1341381454839015,22716.504068278053,2316.4387500602197,19309.02445220493,1968.9725290700626,0.85,0.849999823659864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.096736372966,4632.441516551485,5.575877549461675,4.946205462761867,-2.41757200468052,7.363777467442387,3.4756742960619125,3.5,0.9930497988748321,0.6,0.0002253456612347185,0.9839091971076767,0.00022903095315822847,199.07442137688207,0.0,0.0,0.0,0.001609753656960304,7.718640116349e-05,0.00014815926007122847,0.000596792336331824,0.09666298892640796,0.0716576623483674,0.025005326578040554,0.096662425433286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.6402179751,579.6361314870912,0.0,0.09666298892640796,0.07165766235080956,0.02500532657889277,0.3751206136735269,0.3751206136735269,0.13090030524877808,0.0,-2.9672264645341784e-11,5.007576477418866,-2.9672264645341784e-11,0.011555753617869868,5.008364211586354,-2.9672264645341784e-11,24538.862798757324,20858.033378943725,0.85,1.0693456162350743,0.6644372705332576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266602701213167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.145280280758,1521.781062415812,0.3751206136735269,0.13090030524877808,6.112871282664199,3.4756742960619125
2540.0,-30.182508364518036,4.94644517900155,34.99154295887654,23.99917939854788,4.907127092652549,-26.67359207279429,-40.18864348819477,1.3982108009287835,-5.07655909134246,-5.098837457053967,39.983850657232345,42208.65564373334,25721.234051237963,25721.234051237963,67929.88969497131,77296.77168970837,77296.77168970837,25721.234051237963,103018.00574094633,103018.00574094633,103018.00574094633,127557.01256811962,127557.01256811962,0.0,0.0,91503.0967841122,56414.98073813705,38986.79560663906,24539.006827173293,63525.80243381235,20858.1558030973,1521.7802618002893,0.0,0.8864737181275364,2.8738992491706528,0.0014959128700940735,0.0,-5.07655909134246,353291.7699172256,1553837.032821953,4.398169346503625,1553837.032821953,4.398169346503625,0.85,0.09665946758214664,4.028046144702076,101325.0,128388.57992589254,1.2670967670949178,1.0,0.0,4.028046144702156,1.2852143080453002,1.2855039405911577,3.134143558383182,22716.496657929918,2316.437994415006,19309.01964915422,1968.9720392951947,0.85,0.8499998895038152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.080957546845,4632.441516551485,5.575717029019162,4.94644517900155,-2.4171370884116588,7.363582267413209,3.475654482185256,3.5,0.993044137767216,0.6,0.0002253456612347185,0.9838841846619267,0.00022903677561617652,199.0742215499333,0.0,0.0,0.0,0.001609753656960304,7.718879611004343e-05,0.00014815686512467506,0.0005967826893765928,0.09665946757969004,0.07165741337492501,0.02500205420476503,0.09665946750676714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.4681732004,579.6361877641508,0.0,0.09665946757969004,0.07165741337674617,0.025002054205400477,0.37512063980261373,0.37512063980261373,0.1308836385821093,0.0,1.0743406164692715e-11,5.007621727462322,1.0743406164692715e-11,0.022278365711486003,5.008787253455864,1.0743406164692715e-11,24539.006827173293,20858.1558030973,0.85,1.0693275345202855,0.6644332543097053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666015973980818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.144043620636,1521.7802618002893,0.37512063980261373,0.1308836385821093,6.112871282664199,3.475654482185256
2541.0,-30.18226346660097,4.946690360967026,34.99156857965348,23.999599052500002,4.907573756621901,-26.673326998738034,-40.188370377849765,1.3986372887587302,-5.064785429407436,-5.098376602938766,39.983832180489166,42208.514016792746,25720.57816414287,25720.57816414287,67929.09218093561,77296.66242159254,77296.66242159254,25720.57816414287,103017.24058573542,103017.24058573542,103017.24058573542,127556.38220667966,127556.38220667966,0.0,0.0,91503.06920184224,56414.920797041435,38986.83156088978,24539.14162094424,63525.97318183402,20858.270377802604,1521.779613431887,0.0,0.8864761370254941,2.873789654888193,0.0014959128700940735,0.0,-5.064785429407436,353298.12135988945,1553836.236428005,4.398088023924643,1553836.236428005,4.398088023924643,0.85,0.0966560040648619,4.028046144702076,101325.0,128388.52469520799,1.2670962220104416,1.0,0.0,4.028046144702136,1.285212311574778,1.285501943670716,3.134148427014746,22716.489810374314,2316.437296158659,19309.013341993956,1968.9713961438367,0.85,0.8499998680771441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.0671462496075,4632.441516551485,5.575591542181112,4.946690360967026,-2.4167408791248555,7.363431240091882,3.475637139022164,3.5,0.9930391825777611,0.6,0.0002253456612347185,0.9838590691200609,0.00022904262237096826,199.0740208942294,0.0,0.0,0.0,0.001609753656960304,7.719118562505833e-05,0.00014815447560966017,0.0005967730642998494,0.09665600406294898,0.0716572073847507,0.024998796678198282,0.09665600402165826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.3768883125,579.6362176240784,0.0,0.09665600406294898,0.07165720738616886,0.02499879667869304,0.37512066850203746,0.37512066850203746,0.1308669719154434,0.0,-2.9388047551037744e-11,5.007751393438184,-2.9388047551037744e-11,0.03359117353130614,5.009147622334353,-2.9388047551037744e-11,24539.14162094424,20858.270377802604,0.85,1.0693121061915618,0.6644292389819343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666004608510815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.142837727297,1521.779613431887,0.37512066850203746,0.1308669719154434,6.112871282664199,3.475637139022164
2542.0,-30.18201822589436,4.946941195302782,34.99159164417946,24.00003505116331,4.908038650000011,-26.673059792968406,-40.18810072503982,1.3990802170738266,-5.053056597165778,-5.097896566521828,39.9838089652194,42208.38816243166,25719.8998797093,25719.8998797093,67928.28804214095,77296.54543501705,77296.54543501705,25719.8998797093,103016.44531472636,103016.44531472636,103016.44531472636,127555.6934212251,127555.6934212251,0.0,0.0,91503.04114381335,56414.88387122692,38986.84141398491,24539.248106498755,63526.08952048367,20858.36089052394,1521.776940825466,0.0,0.8864786709631159,2.8736830089316436,0.0014959128700940735,0.0,-5.053056597165778,353304.73726740474,1553835.2357928688,4.398002834071319,1553835.2357928688,4.398002834071319,0.85,0.09665252371398259,4.028046144702076,101325.0,128388.46990993212,1.2670956813218073,1.0,0.0,4.028046144701832,1.2852102381497887,1.2854998697784652,3.134153483324971,22716.482844707116,2316.4365858582814,19309.012976306534,1968.9713588540976,0.85,0.8500001126189077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.054966144665,4632.441516551485,5.575459227880079,4.946941195302782,-2.4163282643547417,7.363269459657523,3.4756218442134186,3.5,0.9930348126324053,0.6,0.0002253456612347185,0.9838339191163692,0.00022904847744740573,199.07381995806819,0.0,0.0,0.0,0.001609753656960304,7.719354495627643e-05,0.00014815211627844206,0.0005967635608048322,0.09665252371205996,0.07165698925607383,0.024995534455986117,0.09665252365996413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.2621926015,579.6362551418513,0.0,0.09665252371205996,0.07165698925749925,0.02499553445648333,0.3751207044091306,0.3751207044091306,0.1308503052487749,0.0,8.924416761146858e-12,5.00792209931916,8.924416761146858e-12,0.044839969356075926,5.009519011040254,8.924416761146858e-12,24539.248106498755,20858.36089052394,0.85,1.069297489502133,0.6644260410334525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266599298391225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.141660236754,1521.776940825466,0.3751207044091306,0.1308503052487749,6.112871282664199,3.4756218442134186
2543.0,-30.181771933928857,4.94719745083356,34.991612356737654,24.000470875203632,4.9085031919984585,-26.672791676205716,-40.187827160675056,1.399522934275314,-5.041226312033643,-5.097417007931554,39.98378658774082,42208.25033058801,25719.249336306624,25719.249336306624,67927.49966689464,77296.42914312525,77296.42914312525,25719.249336306624,103015.67847943187,103015.67847943187,103015.67847943187,127555.04668085485,127555.04668085485,0.0,0.0,91503.01321258204,56414.83440004468,38986.86534726373,24539.368201422985,63526.233548686716,20858.462971209537,1521.7751007050347,0.0,0.8864811993726882,2.8735749052701953,0.0014959128700940735,0.0,-5.041226312033643,353311.34668505896,1553834.2712679754,4.397917830397506,1553834.2712679754,4.397917830397506,0.85,0.09664904657818894,4.028046144702076,101325.0,128388.41545871286,1.2670951439300553,1.0,0.0,4.028046144701607,1.2852081657197445,1.2854977968813834,3.134158537225199,22716.475910518602,2316.4358787678366,19309.008329612734,1968.970885023197,0.85,0.850000167529151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.044469333524,4632.441516551485,5.575330892056727,4.94719745083356,-2.4159136908517236,7.363111141685284,3.4756086631729834,3.5,0.9930310466208524,0.6,0.0002253456612347185,0.9838086620015485,0.0002290543577612491,199.07361816097404,0.0,0.0,0.0,0.001609753656960304,7.719593857983014e-05,0.00014814972265488833,0.0005967539191787047,0.0966490465756063,0.07165677390786446,0.024992272667741844,0.09664904653045858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.1516360271,579.6362913056778,0.0,0.0966490465756063,0.07165677390977926,0.02499227266840968,0.37512074865855755,0.37512074865855755,0.13083363858210906,0.0,0.009468776190772132,5.008130981618365,-6.122036211309023e-11,0.0561906958978966,5.00987968597758,-6.122036211309023e-11,24539.368201422985,20858.462971209537,0.85,1.0692826549339618,0.6644223649469075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665981091336833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.14049777669,1521.7751007050347,0.37512074865855755,0.13083363858210906,6.112871282664199,3.4756086631729834
2544.0,-30.18152529017731,4.947459007127742,34.991630861434174,24.000910540949576,4.908971958525713,-26.672522820575676,-40.18754971968008,1.3999694889238579,-5.0293355047111845,-5.096932998642825,39.983763703790245,42208.097793855886,25718.613244698143,25718.613244698143,67926.71103855403,77296.31135031195,77296.31135031195,25718.613244698143,103014.92459501009,103014.92459501009,103014.92459501009,127554.41557793705,127554.41557793705,0.0,0.0,91502.98534758232,56414.77179112522,38986.903951619,24539.490982926956,63526.394934545955,20858.56733548791,1521.7733497609725,0.0,0.8864837522830133,2.873466508405826,0.0014959128700940735,0.0,-5.0293355047111845,353318.0175431596,1553833.2849135601,4.397832003355876,1553833.2849135601,4.397832003355876,0.8499999999999999,0.09664556791547525,4.028046144702076,101325.0,128388.35471609507,1.2670945444470276,1.0,0.0,4.028046144699821,1.2852060753327677,1.2854957060233225,3.1341636349323414,22716.468992772698,2316.4351733540707,19308.999825856197,1968.970017881356,0.85,0.8500000520327082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.035607789695,4632.441516551485,5.575203712121581,4.947459007127742,-2.4154936025955855,7.362952609723328,3.475597535583606,3.5,0.9930278673096017,0.6,0.0002253456612347185,0.983783369512157,0.00022906024661350388,199.07341607605716,0.0,0.0,0.0,0.001609753656960304,7.719836619306974e-05,0.00014814729504164875,0.0005967441406405542,0.09664556791349724,0.07165655786336582,0.024989010050131426,0.09664556786137576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.0385772173,579.6363282880016,0.0,0.09664556791349724,0.07165655786483235,0.024989010050642902,0.37512080201169146,0.37512080201169146,0.1308169719154388,0.0,0.02129662455331527,5.0083670936307385,-4.3996806198265404e-11,0.06759749393165748,5.010233188414077,-4.3996806198265404e-11,24539.490982926956,20858.56733548791,0.85,1.069267524287218,0.6644182758575353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665968941746006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.139364551535,1521.7733497609725,0.37512080201169146,0.1308169719154388,6.112871282664199,3.475597535583606
2545.0,-30.181277956312616,4.94772571900277,34.99164730726225,24.001352965738647,4.90944368309844,-26.67225304781848,-40.18727594576774,1.4004187746040906,-5.017376157547346,-5.096445907834246,39.98374074392622,42207.963173511525,25717.994574996632,25717.994574996632,67925.95774850815,77296.19264196782,77296.19264196782,25717.994574996632,103014.18721696445,103014.18721696445,103014.18721696445,127553.80636422471,127553.80636422471,0.0,0.0,91502.95748614782,56414.728017690475,38986.92163161927,24539.619147260266,63526.540778879535,20858.676275171227,1521.7718719684015,0.0,0.8864863211433599,2.873357542218615,0.0014959128700940735,0.0,-5.017376157547346,353324.73097237275,1553832.29528771,4.3977456404239295,1553832.29528771,4.3977456404239295,0.85,0.09664208917084122,4.028046144702076,101325.0,128388.2984275647,1.2670939889224249,1.0,0.0,4.0280461447003475,1.2852039721682984,1.2854936023848895,3.1341687638159588,22716.46207591189,2316.4344680305603,19308.99307030707,1968.9693290070588,0.85,0.8500000134608092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.028359782929,4632.441516551485,5.575078358331797,4.94772571900277,-2.4150690531825796,7.3627947721853495,3.475588434150407,3.5,0.9930252669001163,0.6,0.0002253456612347185,0.9837580069582798,0.0002290661520829433,199.07321342611542,0.0,0.0,0.0,0.001609753656960304,7.720076178846458e-05,0.00014814489944625392,0.0005967344910717598,0.09664208916882942,0.07165634219087236,0.024985746977957066,0.09664208911618768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.9251433634,579.6363653930019,0.0,0.09664208916882942,0.07165634219236403,0.02498574697847719,0.37512086443898174,0.37512086443898174,0.1308003052487703,0.0,0.03305152952430035,5.008623753195764,-7.332801033044234e-12,0.07906975028691932,5.010577902762975,-7.332801033044234e-12,24539.619147260266,20858.676275171227,0.85,1.0692532115819422,0.6644146313652934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665956540850598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13824658356,1521.7718719684015,0.37512086443898174,0.1308003052487703,6.112871282664199,3.475588434150407
2546.0,-30.181029589278204,4.947997451828636,34.991661832345685,24.001798359118425,4.909918614301754,-26.671982024692745,-40.18699819045139,1.4008710497160584,-5.005351702891744,-5.095955457491426,39.983717689529485,42207.816296302975,25717.392060896113,25717.392060896113,67925.2083571991,77296.07310012524,77296.07310012524,25717.392060896113,103013.46516102136,103013.46516102136,103013.46516102136,127553.21713400698,127553.21713400698,0.0,0.0,91502.92967057406,56414.672866750756,38986.95200424811,24539.751972985618,63526.70397723373,20858.789177037776,1521.7706173253328,0.0,0.8864889074385675,2.8732480884000444,0.0014959128700940735,0.0,-5.005351702891744,353331.4908053954,1553831.3015878603,4.39765869168923,1553831.3015878603,4.39765869168923,0.85,0.09663861008137214,4.028046144702076,101325.0,128388.24197200609,1.2670934317493816,1.0,0.0,4.028046144699572,1.285201855016864,1.2854914847563395,3.1341739268258535,22716.455170436442,2316.4337638680327,19308.983310045314,1968.968333737343,0.85,0.8499998421925589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.022697475857,4632.441516551485,5.57495458996291,4.947997451828636,-2.4146398890566623,7.362637340885298,3.475581323911253,3.5,0.9930232354032151,0.6,0.0002253456612347185,0.98373253916899,0.00022907208236202056,199.07300993007408,0.0,0.0,0.0,0.001609753656960304,7.720319229245237e-05,0.00014814246894226613,0.0005967247008895421,0.09663861007920632,0.07165612667539217,0.02498248340381415,0.0966386100269006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.8112424738,579.6364026507717,0.0,0.09663861007920632,0.0716561266769981,0.02498248340437404,0.37512093552955666,0.37512093552955666,0.13078363858210434,0.0,0.044760328128120364,5.00889529622026,-2.97859514830634e-11,0.09060375459966963,5.010915373730029,-2.97859514830634e-11,24539.751972985618,20858.789177037776,0.85,1.069238668222763,0.6644106124477845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665943895534932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13715066231,1521.7706173253328,0.37512093552955666,0.13078363858210434,6.112871282664199,3.475581323911253
2547.0,-30.180780835375018,4.948274070775272,34.991674568095526,24.00224661631512,4.910396641941697,-26.671710343694286,-40.18672410221768,1.4013261502607215,-4.993263142612648,-5.095461866856408,39.983694621316864,42207.68626521781,25716.805726403665,25716.805726403665,67924.49199162147,77295.95256802553,77295.95256802553,25716.805726403665,103012.7582944292,103012.7582944292,103012.7582944292,127552.64788824356,127552.64788824356,0.0,0.0,91502.90196193932,56414.63565913056,38986.9625586764,24539.889593814365,63526.85215249077,20858.90615474221,1521.7695964877544,0.0,0.8864915097562004,2.8731381350001004,0.0014959128700940735,0.0,-4.993263142612648,353338.29402285116,1553830.307292629,4.397571204643161,1553830.307292629,4.397571204643161,0.85,0.09663513077137433,4.028046144702076,101325.0,128388.18568347576,1.2670928762247793,1.0,0.0,4.0280461447006575,1.2851997246462974,1.2854893539056782,3.1341791220898707,22716.448291509605,2316.4330624127106,19308.98418950579,1968.9684234173537,0.85,0.8500001383016652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.018595372315,4632.441516551485,5.5748324431647065,4.948274070775272,-2.414206320025074,7.362480390800346,3.4755761728453938,3.5,0.9930217636701125,0.6,0.0002253456612347185,0.9837070324226256,0.00022907802202018238,199.07280611747422,0.0,0.0,0.0,0.001609753656960304,7.72055907769039e-05,0.0001481400704578146,0.0005967150396834941,0.09663513076963814,0.0716559113769491,0.024979219392689038,0.09663513071247455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.6972733303,579.6364399308638,0.0,0.09663513076963814,0.07165591137823649,0.024979219393137835,0.3751210146247956,0.3751210146247956,0.13076697191543687,0.0,0.05644450538716228,5.009177192073537,-8.191136657842435e-11,0.10219872424374898,5.011244657390932,-8.191136657842435e-11,24539.889593814365,20858.90615474221,0.85,1.0692248976633463,0.664407015853735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665931012182987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13608368336,1521.7695964877544,0.3751210146247956,0.13076697191543687,6.112871282664199,3.4755761728453938
2548.0,-30.180531347153888,4.948555444319566,34.991685638845496,24.00269763255494,4.910877652358231,-26.671437703581702,-40.18644610242916,1.401784008786038,-4.98111147243543,-5.094965188159836,39.98367159596172,42207.54294418628,25716.235174684785,25716.235174684785,67923.77811887107,77295.83113428831,77295.83113428831,25716.235174684785,103012.0663089731,103012.0663089731,103012.0663089731,127552.09826602346,127552.09826602346,0.0,0.0,91502.87426178425,56414.586071682,38986.98687789139,24540.03195705036,63527.018834941744,20859.027163492807,1521.7688057360058,0.0,0.8864941276239297,2.873027690021426,0.0014959128700940735,0.0,-4.98111147243543,353345.13990911155,1553829.3148457515,4.397483195171248,1553829.3148457515,4.397483195171248,0.8500000000000001,0.09663165121048231,4.028046144702076,101325.0,128388.12906088878,1.2670923174032942,1.0,0.0,4.02804614469967,1.2851975813724785,1.2854872101488566,3.1341843488380015,22716.44141468792,2316.432361172054,19308.977803688656,1968.9677722452273,0.85,0.8500001145075444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.016027748258,4632.441516551485,5.5747118631273445,4.948555444319566,-2.4137684327012603,7.362323877020826,3.475572948647344,3.5,0.9930208424706697,0.6,0.0002253456612347185,0.9836814510972429,0.00022908397935465563,199.07260170364174,0.0,0.0,0.0,0.001609753656960304,7.720802356086516e-05,0.00014813763767385335,0.0005967052403174379,0.09663165120853084,0.07165569623288712,0.02497595497564372,0.09663165115249642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.5835159337,579.6364771416906,0.0,0.09663165120853084,0.0716556962343342,0.024975954976148122,0.37512110093286594,0.37512110093286594,0.13075030524876638,0.0,0.0681210000379906,5.009465948736363,4.718003765447065e-12,0.11385371572441727,5.011566733878567,4.718003765447065e-12,24540.03195705036,20859.027163492807,0.85,1.0692108549175454,0.6644030165157204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266591789718822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.135032733575,1521.7688057360058,0.37512110093286594,0.13075030524876638,6.112871282664199,3.475572948647344
2549.0,-30.180280774749715,4.94884144497445,34.99169516236521,24.003151337988697,4.911361512977964,-26.671163802577663,-40.186164156161226,1.4022445408056723,-4.968897229182119,-5.094465433613641,39.983648670932,42207.3875663901,25715.679921413972,25715.679921413972,67923.06748780407,77295.7090518934,77295.7090518934,25715.679921413972,103011.38897330737,103011.38897330737,103011.38897330737,127551.56799422344,127551.56799422344,0.0,0.0,91502.84662840134,56414.525142897,38987.0238727826,24540.179020916075,63527.202893698675,20859.152167778662,1521.7682411865246,0.0,0.886496760768781,2.8729167597932563,0.0014959128700940735,0.0,-4.968897229182119,353352.02829467563,1553828.3267247993,4.397394672456767,1553828.3267247993,4.397394672456767,0.85,0.0966281713370129,4.028046144702076,101325.0,128388.07277235846,1.2670917618786919,1.0,0.0,4.028046144703404,1.2851954255910212,1.285485053881578,3.134189606105782,22716.434554443047,2316.4316616217616,19308.968730711225,1968.9668470590086,0.85,0.8499999718016767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.014969494066,4632.441516551485,5.57459277532636,4.94884144497445,-2.4133262829700692,7.362167727944519,3.4755716197844975,3.5,0.9930204627955707,0.6,0.0002253456612347185,0.9836557593271843,0.0002290899627211595,199.07239640192523,0.0,0.0,0.0,0.001609753656960304,7.721049095296845e-05,0.00014813517028175005,0.0005966953015481888,0.09662817133465781,0.07165548115628705,0.024972690178370775,0.09662817128162053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.470254204,579.6365141903796,0.0,0.09662817133465781,0.07165548115803348,0.02497269017897942,0.3751211936153545,0.3751211936153545,0.13073363858210185,0.0,0.07980324282863194,5.009759158797408,3.694822225952521e-12,0.12556820443154493,5.011883611239853,3.694822225952521e-12,24540.179020916075,20859.152167778662,0.85,1.0691965708211817,0.6643986456796556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665904556787269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.134004786425,1521.7682411865246,0.3751211936153545,0.13073363858210185,6.112871282664199,3.4755716197844975
