time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2550.0,-30.180029781869827,4.9491319468824715,34.99170324959835,24.003607837390177,4.911848389504454,-26.67088922165159,-40.185882105119504,1.4027078292859614,-4.956622161212408,-5.093962724242011,39.983625882941965,42207.23347745557,25715.13977103746,25715.13977103746,67922.37324849304,77295.58603756322,77295.58603756322,25715.13977103746,103010.72580860068,103010.72580860068,103010.72580860068,127551.05649425805,127551.05649425805,0.0,0.0,91502.81911348576,56414.466553377286,38987.05840012053,24540.330685657384,63527.38908577791,20859.281082808775,1521.7678981697534,0.0,0.8864994084399596,2.8728053545796377,0.0014959128700940735,0.0,-4.956622161212408,353358.9575146621,1553827.3445080556,4.397305661746474,1553827.3445080556,4.397305661746474,0.85,0.0966246911210662,4.028046144702076,101325.0,128388.01202974062,1.2670911623956638,1.0,0.0,4.028046144703402,1.285193256913683,1.2854828847155124,3.1341948948403253,22716.427723608795,2316.430965070518,19308.96587358144,1968.9665557128521,0.85,0.850000101623107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.015396294136,4632.441516551485,5.574475166871482,4.9491319468824715,-2.4128800056377266,7.362011952520199,3.475572155722587,3.5,0.9930206159207391,0.6,0.0002253456612347185,0.9836300251703788,0.00022909595627246677,199.07219075612448,0.0,0.0,0.0,0.001609753656960304,7.72129593349201e-05,0.00014813270189979839,0.0005966853587917848,0.09662469111857057,0.07165526608510178,0.024969425033468787,0.0966246910648856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.3576695259,579.636551017594,0.0,0.09662469111857057,0.07165526608695247,0.024969425034113726,0.3751212918600549,0.3751212918600549,0.13071697191543685,0.0,0.09150169107010697,5.010054728205034,1.3130829756846651e-11,0.13734056302962472,5.012194240968199,1.3130829756846651e-11,24540.330685657384,20859.281082808775,0.85,1.0691825089298224,0.6643942728460824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665890997025413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13300687535,1521.7678981697534,0.3751212918600549,0.13071697191543685,6.112871282664199,3.475572155722587
2551.0,-30.179778092038912,4.949426826044554,34.99171000623234,24.00406674658882,4.912337880356112,-26.670613752007323,-40.185599914379395,1.403173540324734,-4.944286431725288,-5.093457167829985,39.98360330077451,42207.0816699295,25714.61450055,25714.61450055,67921.6961704795,77295.46227543143,77295.46227543143,25714.61450055,103010.07677598143,103010.07677598143,103010.07677598143,127550.56383888816,127550.56383888816,0.0,0.0,91502.79162716249,56414.411021661464,38987.0895616678,24540.487062906734,63527.57662457453,20859.414003470723,1521.7677839840364,0.0,0.8865020698365565,2.87269346404403,0.0014959128700940735,0.0,-4.944286431725288,353365.9260849643,1553826.371165069,4.397216189971476,1553826.371165069,4.397216189971476,0.85,0.09662121058505886,4.028046144702076,101325.0,128387.95201091203,1.2670905700558799,1.0,0.0,4.0280461447017295,1.2851910769036,1.2854807042141478,3.1342002112299236,22716.420899872846,2316.4302692431,19308.960581509953,1968.9660160717426,0.85,0.8500001239903965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.017284054189,4632.441516551485,5.574359018648743,4.949426826044554,-2.4124297251950746,7.3618565512396295,3.475574526206464,3.5,0.9930212932018468,0.6,0.0002253456612347185,0.9836042202848091,0.0002291019666115993,199.07198453971807,0.0,0.0,0.0,0.001609753656960304,7.72154290124614e-05,0.00014813023222225708,0.0005966754108166859,0.0966212105825344,0.07165505099754131,0.02496615958499309,0.09662121052890035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.2461017258,579.6365875121814,0.0,0.0966212105825344,0.07165505099941347,0.0249661595856454,0.3751213948931318,0.3751213948931318,0.1307003052487721,0.0,0.10322469468724194,5.010351239593035,1.3699263945454732e-11,0.14917073610467924,5.0124999378909365,1.3699263945454732e-11,24540.487062906734,20859.414003470723,0.85,1.069168694594989,0.6643899218658756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665877223870643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13202574022,1521.7677839840364,0.3751213948931318,0.1307003052487721,6.112871282664199,3.475574526206464
2552.0,-30.1795256379475,4.9497259629496275,34.99171553131512,24.0045283100568,4.912830180480156,-26.670337313661857,-40.1853175839409,1.4036418561944897,-4.9318916764190135,-5.09294874360736,39.98358094241229,42206.93236775002,25714.103571391202,25714.103571391202,67921.03593914122,77295.33775000385,77295.33775000385,25714.103571391202,103009.44132139505,103009.44132139505,103009.44132139505,127550.08923914364,127550.08923914364,0.0,0.0,91502.76420525221,56414.35882299829,38987.117091393244,24540.647917748585,63527.76500914183,20859.550730086296,1521.7678831470707,0.0,0.8865047449985841,2.8725811138477306,0.0014959128700940735,0.0,-4.9318916764190135,353372.9342935381,1553825.4074684775,4.397126255792283,1553825.4074684775,4.397126255792283,0.8499999999999999,0.09661772961206029,4.028046144702076,101325.0,128387.89193640732,1.2670899771666155,1.0,0.0,4.028046144702397,1.2851888847076671,1.2854785115241876,3.1342055573553353,22716.41409212803,2316.429575046324,19308.94817809335,1968.964751275242,0.85,0.8499998327105915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.020608958438,4632.441516551485,5.574244242797155,4.9497259629496275,-2.4119754705547862,7.361701433504414,3.47557870133183,3.5,0.9930224860948086,0.6,0.0002253456612347185,0.9835783377758042,0.00022910799534717237,199.07177769756115,0.0,0.0,0.0,0.001609753656960304,7.721789998570199e-05,0.0001481277612490165,0.0005966654576224505,0.0966177296093562,0.07165483577187816,0.02496289383747804,0.09661772955626587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.1356396498,579.6366236450756,0.0,0.0966177296093562,0.0716548357738836,0.024962893838176695,0.37512150201110295,0.37512150201110295,0.130683638582107,0.0,0.11497855735603935,5.010647641066555,-7.787548383930698e-12,0.1610570671883238,5.012801356779676,-7.787548383930698e-12,24540.647917748585,20859.550730086296,0.85,1.0691551312936507,0.6643856015031588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665863243202828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13106693377,1521.7678831470707,0.37512150201110295,0.130683638582107,6.112871282664199,3.47557870133183
2553.0,-30.17927243239723,4.950029239017658,34.99171991919626,24.004992353171133,4.913325170181798,-26.67005992999637,-40.18503511380402,1.4041126677809257,-4.919438295323744,-5.092437593889566,39.983558869096655,42206.78553328744,25713.606871836386,25713.606871836386,67920.39240512383,77295.21251951352,77295.21251951352,25713.606871836386,103008.8193913499,103008.8193913499,103008.8193913499,127549.6327564549,127549.6327564549,0.0,0.0,91502.73686315144,56414.30987692523,38987.141095806895,24540.813365105,63527.9544609119,20859.69136033925,1521.7682040810278,0.0,0.8865074329771626,2.872468292829214,0.0014959128700940735,0.0,-4.919438295323744,353379.98018125613,1553824.4560581434,4.397035891114017,1553824.4560581434,4.397035891114017,0.85,0.09661424825894395,4.028046144702076,101325.0,128387.83253001576,1.2670893908711154,1.0,0.0,4.028046144703872,1.2851866808367736,1.2854763071566353,3.13421093197095,22716.407304196662,2316.428882869957,19308.946745800407,1968.9646052220085,0.85,0.8500000236495691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.025348103832,4632.441516551485,5.574130842876437,4.950029239017658,-2.41151738946149,7.361546628479148,3.4755846523416016,3.5,0.9930241863833148,0.6,0.0002253456612347185,0.9835523789624256,0.00022911404217479636,199.07157024014634,0.0,0.0,0.0,0.001609753656960304,7.72203722547533e-05,0.00014812528897996518,0.0005966554992086296,0.09661424825638623,0.07165462041966328,0.024959627836722946,0.0966142482010799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.0265858572,579.6366593173072,0.0,0.09661424825638623,0.07165462042156023,0.024959627837383716,0.3751216125879957,0.3751216125879957,0.1306669719154403,0.0,0.1267683283037968,5.010943240733411,5.5138116294983774e-12,0.17299929856579865,5.013098935067035,5.5138116294983774e-12,24540.813365105,20859.69136033925,0.85,1.0691418129465282,0.6643813088497418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665849060689027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.130131827664,1521.7682040810278,0.3751216125879957,0.1306669719154403,6.112871282664199,3.4755846523416016
2554.0,-30.17901811827907,4.950336539332787,34.99172325912536,24.005458771158033,4.913822662036556,-26.6697812983489,-40.184752469044156,1.4045858421063844,-4.906926916573298,-5.091923729038532,39.98353712097772,42206.64242854087,25713.123962184553,25713.123962184553,67919.76639072542,77295.08680825007,77295.08680825007,25713.123962184553,103008.21077043461,103008.21077043461,103008.21077043461,127549.19412183919,127549.19412183919,0.0,0.0,91502.70960471456,56414.26522500511,38987.16042189939,24540.983351404568,63528.14377330396,20859.83584869388,1521.7687425958006,0.0,0.8865101335725738,2.872355008818029,0.0014959128700940735,0.0,-4.906926916573298,353387.0636063597,1553823.518666005,4.3969451026561055,1553823.518666005,4.3969451026561055,0.85,0.09661076649289002,4.028046144702076,101325.0,128387.77395876555,1.2670888128178195,1.0,0.0,4.02804614470041,1.2851844659135045,1.2854740917342171,3.134216333558743,22716.400537035635,2316.4281928115756,19308.938445491756,1968.963758826078,0.85,0.8499999114741559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.031478651549,4632.441516551485,5.574018751266107,4.950336539332787,-2.4110555319202778,7.361392071253065,3.4755923505603734,3.5,0.9930263858743924,0.6,0.0002253456612347185,0.9835263072417335,0.0002291201156242509,199.07136187489039,0.0,0.0,0.0,0.001609753656960304,7.72228461254106e-05,0.0001481228151093079,0.0005966455343434661,0.09661076649001406,0.0716544048891037,0.024956361600910363,0.09661076643706067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.9191387134,579.6366944639927,0.0,0.09661076649001406,0.07165440489123674,0.024956361601653276,0.3751217260809837,0.3751217260809837,0.1306503052487744,0.0,0.13859787732451423,5.011237755906166,3.410605131648481e-12,0.18499681246521504,5.01339427838019,3.410605131648481e-12,24540.983351404568,20859.83584869388,0.85,1.0691287728017471,0.6643770763892067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665834681952148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.129220190924,1521.7687425958006,0.3751217260809837,0.1306503052487744,6.112871282664199,3.4755923505603734
2555.0,-30.178762999625118,4.950647751210856,34.99172563496722,24.005927773565077,4.914322860571565,-26.669501672046888,-40.18446587780488,1.4050615329930916,-4.8943591469325725,-5.0914072221940465,39.983515719707015,42206.48629645186,25712.65457463172,25712.65457463172,67919.14087108358,77294.96046069927,77294.96046069927,25712.65457463172,103007.615035331,103007.615035331,103007.615035331,127548.77278506644,127548.77278506644,0.0,0.0,91502.68247971276,56414.208315464304,38987.19351583162,24541.15774973544,63528.351265567064,20859.984087275123,1521.7694917504436,0.0,0.8865128463328031,2.8722412758071956,0.0014959128700940735,0.0,-4.8943591469325725,353394.18356345495,1553822.5962241953,4.396853905619511,1553822.5962241953,4.396853905619511,0.8499999999999999,0.0966072843016744,4.028046144702076,101325.0,128387.71549886762,1.267088235863485,1.0,0.0,4.028046144704757,1.2851822392179384,1.2854718645368486,3.134221763874694,22716.393803001112,2316.4275061311573,19308.93210895725,1968.963112679381,0.85,0.8499998845065939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.03897848488,4632.441516551485,5.573907936732166,4.950647751210856,-2.410589992988799,7.361237744199656,3.475601768220467,3.5,0.9930290766344191,0.6,0.0002253456612347185,0.9835001537907987,0.00022912620843641677,199.07115285089841,0.0,0.0,0.0,0.001609753656960304,7.722535461275662e-05,0.00014812030662196188,0.000596635430040683,0.09660728429904084,0.07165418914952083,0.024953095149520006,0.09660728424313873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.8134051901,579.6367290501388,0.0,0.09660728429904084,0.07165418915147416,0.024953095150200243,0.37512184203812177,0.37512184203812177,0.13063363858210822,0.0,0.1504700163506527,5.011530867194722,6.355094228638336e-11,0.1970480752614776,5.013686800702601,6.355094228638336e-11,24541.15774973544,20859.984087275123,0.85,1.069115434574427,0.6643724487672664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665820112441344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.128339202678,1521.7694917504436,0.37512184203812177,0.13063363858210822,6.112871282664199,3.475601768220467
2556.0,-30.178507176514803,4.95096276266267,34.99172712668278,24.0063990111463,4.91482543623913,-26.669221174019597,-40.184179216716416,1.4055394337439384,-4.881735446939615,-5.090888216690646,39.98349471930487,42206.33248645909,25712.198625782232,25712.198625782232,67918.53111224133,77294.83353494239,77294.83353494239,25712.198625782232,103007.03216072462,103007.03216072462,103007.03216072462,127548.36883800759,127548.36883800759,0.0,0.0,91502.65545371402,56414.15440523076,38987.22338720362,24541.336677282983,63528.560064486606,20860.136175690535,1521.7704603275265,0.0,0.8865155703293667,2.8721270833294232,0.0014959128700940735,0.0,-4.881735446939615,353401.33807669533,1553821.6910593186,4.3967623312227175,1553821.6910593186,4.3967623312227175,0.85,0.09660380177940499,4.028046144702076,101325.0,128387.65820816757,1.2670876704482366,1.0,0.0,4.0280461447032385,1.2851800021858308,1.2854696270006092,3.134227219417658,22716.38709354502,2316.4268219570417,19308.932537661,1968.9631563949974,0.85,0.8500001544324683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.047825869991,4632.441516551485,5.573798407549151,4.95096276266267,-2.410120918797899,7.36108368146057,3.4756128780359052,3.5,0.9930322508674015,0.6,0.0002253456612347185,0.9834739288758928,0.00022913231822249501,199.0709432501716,0.0,0.0,0.0,0.001609753656960304,7.722786378684648e-05,0.00014811779744787202,0.0005966253229716639,0.09660380177648722,0.07165397325101346,0.024949828525473765,0.09660380172181615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.7096521684,579.6367629884451,0.0,0.09660380177648722,0.07165397325317764,0.024949828526227347,0.37512196007775434,0.37512196007775434,0.1306169719154456,0.0,0.16238695660513258,5.011822383662718,6.286882126005366e-11,0.2091527697510287,5.0139766916859685,6.286882126005366e-11,24541.336677282983,20860.136175690535,0.85,1.0691023225349126,0.6643678440628319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665805357499944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1274828091,1521.7704603275265,0.37512196007775434,0.1306169719154456,6.112871282664199,3.4756128780359052
2557.0,-30.17825125105611,4.95128146435674,34.9917278088636,24.006872379127913,4.915330354287828,-26.668940349633935,-40.18389245085416,1.4060194528654117,-4.869057916699319,-5.090366761161913,39.983474123295686,42206.17889204545,25711.755796711597,25711.755796711597,67917.93468875704,77294.70578957968,77294.70578957968,25711.755796711597,103006.46158629128,103006.46158629128,103006.46158629128,127547.98150164324,127547.98150164324,0.0,0.0,91502.62851504638,56414.10161751101,38987.25210837263,24541.519915351968,63528.772023724596,20860.291928049173,1521.7716356733933,0.0,0.8865183053002883,2.8720124551842705,0.0014959128700940735,0.0,-4.869057916699319,353408.5264772328,1553820.8033272077,4.396670388277425,1553820.8033272077,4.396670388277425,0.85,0.09660031889735599,4.028046144702076,101325.0,128387.59740987359,1.2670870704157275,1.0,0.0,4.028046144702593,1.2851777552455639,1.2854673795539777,3.1342326991431793,22716.38040576969,2316.426139993748,19308.92634396654,1968.9625248139316,0.85,0.8500001320220145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.057999089763,4632.441516551485,5.573690120910029,4.95128146435674,-2.409648385339711,7.3609298496964515,3.475625652742554,3.5,0.9930359007835869,0.6,0.0002253456612347185,0.9834476942237902,0.00022913843060314254,199.07073356603047,0.0,0.0,0.0,0.001609753656960304,7.72303739534485e-05,0.00014811528728127,0.00059661521190476,0.09660031889441038,0.0716537571571205,0.02494656173728989,0.09660031883995777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.6078970693,579.636796273218,0.0,0.09660031889441038,0.07165375715930539,0.024946561738050592,0.37512207988203755,0.37512207988203755,0.13060030524878216,0.0,0.17435002397951394,5.012111902991194,-2.6147972675971687e-12,0.22130884446261234,5.014262883537867,-2.6147972675971687e-12,24541.519915351968,20860.291928049173,0.85,1.069089367308931,0.6643632097324925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665790422438306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.126649032092,1521.7716356733933,0.37512207988203755,0.13060030524878216,6.112871282664199,3.475625652742554
2558.0,-30.177993879322127,4.951603750689381,34.991727752423,24.007348052132897,4.915837683384758,-26.668657982397562,-40.1836017035879,1.4065017864599616,-4.856326634185166,-5.0898428489215,39.98345397372528,42206.014535496135,25711.325640083058,25711.325640083058,67917.34017557919,77294.5776377653,77294.5776377653,25711.325640083058,103005.90327784835,103005.90327784835,103005.90327784835,127547.6107483158,127547.6107483158,0.0,0.0,91502.6015609247,56414.038458654395,38987.29233585589,24541.70747046744,63528.999806323336,20860.451349897325,1521.7730169185163,0.0,0.8865210511276518,2.8718973935642453,0.0014959128700940735,0.0,-4.856326634185166,353415.74886155507,1553819.934837368,4.396578080752287,1553819.934837368,4.396578080752287,0.85,0.09659683566497787,4.028046144702076,101325.0,128387.53276992927,1.2670864324690774,1.0,0.0,4.028046144704539,1.2851754974793035,1.285465121278913,3.1342382052898916,22716.373714157748,2316.4254576392295,19308.913330769057,1968.9611978370858,0.85,0.8499998095530087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.069476916259,4632.441516551485,5.573583005576268,4.951603750689381,-2.4091724268083166,7.360776177497698,3.47564006569137,3.5,0.9930400187689629,0.6,0.0002253456612347185,0.983421312076788,0.00022914457767732712,199.07052269737648,0.0,0.0,0.0,0.001609753656960304,7.723291904774857e-05,0.00014811274218696992,0.0005966049601474766,0.09659683566269668,0.07165354086132424,0.024943294801372442,0.09659683560150596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.5083476147,579.6368288365068,0.0,0.09659683566269668,0.07165354086301641,0.024943294801961467,0.3751222011712258,0.3751222011712258,0.13058363858211416,0.0,0.18636024307932075,5.012399556279945,6.343725544866174e-11,0.23351621473631212,5.014547745970788,6.343725544866174e-11,24541.70747046744,20860.451349897325,0.85,1.0690761759611247,0.664358240554185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665775312440766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.125825832896,1521.7730169185163,0.3751222011712258,0.13058363858211416,6.112871282664199,3.47564006569137
2559.0,-30.177736059417523,4.9519295167699635,34.99172702452557,24.007825820613675,4.916347213124666,-26.66837499185977,-40.18331462340427,1.4069861455666788,-4.843542671166574,-5.089316611653603,39.98343430322857,42205.86729430807,25710.908070330046,25710.908070330046,67916.77536463812,77294.44898504489,77294.44898504489,25710.908070330046,103005.35705537493,103005.35705537493,103005.35705537493,127547.2564210786,127547.2564210786,0.0,0.0,91502.57481493772,56413.9931242001,38987.312989708465,24541.899365703663,63529.21235541213,20860.61446084811,1521.774607345368,0.0,0.8865238070191636,2.871781897906763,0.0014959128700940735,0.0,-4.843542671166574,353423.00341219135,1553819.0869969388,4.396485435286581,1553819.0869969388,4.396485435286581,0.85,0.09659335216804923,4.028046144702076,101325.0,128387.47854141443,1.2670858972752472,1.0,0.0,4.028046144699498,1.2851732302397598,1.28546285352843,3.1342437345591225,22716.36707421719,2316.424780553725,19308.911761303254,1968.9610377961133,0.85,0.8499999889163018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.082238871373,4632.441516551485,5.573477067822754,4.9519295167699635,-2.408693178254084,7.360622695024047,3.4756560911756442,3.5,0.9930445974787555,0.6,0.0002253456612347185,0.983394884754991,0.00022915073560796737,199.07031146197724,0.0,0.0,0.0,0.001609753656960304,7.72354321178426e-05,0.00014811022911687588,0.000596594837385173,0.0965933521652649,0.07165332441511509,0.024940027750149824,0.09659335210780022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.4111650406,579.6368606255718,0.0,0.0965933521652649,0.07165332441718049,0.024940027750868746,0.3751223237281446,0.3751223237281446,0.1305669719154504,0.0,0.19841829466309946,5.012685360906346,-1.0913936421275139e-11,0.24577394048702672,5.014830578976898,-1.0913936421275139e-11,24541.899365703663,20860.61446084811,0.85,1.0690637085925119,0.66435370012442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665760032514894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.125040138268,1521.774607345368,0.3751223237281446,0.1305669719154504,6.112871282664199,3.4756560911756442
2560.0,-30.177477421236308,4.952258660340176,34.99172568813393,24.008305684570246,4.9168590181081155,-26.668091037324803,-40.18302363166583,1.4074726341968653,-4.830707450862576,-5.088788088365781,39.9834151237428,42205.70709996288,25710.50277157454,25710.50277157454,67916.20987153742,77294.31978950925,77294.31978950925,25710.50277157454,103004.82256108378,103004.82256108378,103004.82256108378,127546.91802655658,127546.91802655658,0.0,0.0,91502.54811610337,56413.93542655805,38987.34743282813,24542.09546547279,63529.44289830092,20860.781145651872,1521.7763990267697,0.0,0.886526572732993,2.8716659837129344,0.0014959128700940735,0.0,-4.830707450862576,353430.28959585394,1553818.2603198525,4.396392460014214,1553818.2603198525,4.396392460014214,0.85,0.09658986841199291,4.028046144702076,101325.0,128387.41189713067,1.267085239547305,1.0,0.0,4.028046144703092,1.285170953040169,1.2854605758156554,3.1342492881382267,22716.360445982707,2316.424104661909,19308.90355822944,1968.9602013153767,0.85,0.8499998758227195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.096264507564,4632.441516551485,5.5733722639579595,4.952258660340176,-2.4082107060724964,7.360469366412673,3.475673703527769,3.5,0.9930496295793626,0.6,0.0002253456612347185,0.9833683743270418,0.00022915691323603071,199.07009955660317,0.0,0.0,0.0,0.001609753656960304,7.723797950643612e-05,0.00014810768172828236,0.0005965845763863699,0.09658986840946115,0.0716531078153272,0.02493676059413396,0.09658986834893843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.3164083235,579.6368916211203,0.0,0.09658986840946115,0.07165310781720531,0.024936760594787593,0.37512244737886447,0.37512244737886447,0.1305503052487816,0.0,0.2105244144261178,5.012969263747266,-1.3528733688872308e-11,0.25808063750321253,5.015111222881899,-1.3528733688872308e-11,24542.09546547279,20860.781145651872,0.85,1.069050927776258,0.6643487676655143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665744587634433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.124272001045,1521.7763990267697,0.37512244737886447,0.1305503052487816,6.112871282664199,3.475673703527769
2561.0,-30.17721759108909,4.952591081217505,34.9917238032119,24.008787713851802,4.917373048470663,-26.667805787477562,-40.18273246530441,1.4079612448591343,-4.817821290447853,-5.088257340620995,39.9833964738451,42205.55094420212,25710.10949472062,25710.10949472062,67915.66043892274,77294.19028135385,77294.19028135385,25710.10949472062,103004.29977607446,103004.29977607446,103004.29977607446,127546.59559833766,127546.59559833766,0.0,0.0,91502.52152306376,56413.8821859119,38987.37704127984,24542.295822263204,63529.67286354305,20860.951448923723,1521.7783954523538,0.0,0.8865293478140521,2.8715496482976453,0.0014959128700940735,0.0,-4.817821290447853,353437.60656452435,1553817.4564705272,4.396299170238012,1553817.4564705272,4.396299170238012,0.85,0.096586384466523,4.028046144702076,101325.0,128387.35070910412,1.2670846356684344,1.0,0.0,4.028046144703811,1.2851686659157031,1.2854582881757692,3.134254865941685,22716.353844012752,2316.4234314483288,19308.89771547572,1968.9596055203072,0.85,0.8499998656503089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.111533869905,4632.441516551485,5.5732685641685755,4.952591081217505,-2.4077250923860487,7.360316173603554,3.4756928776993994,3.5,0.9930551079141141,0.6,0.0002253456612347185,0.9833417424987219,0.00022916311948896178,199.06988667509125,0.0,0.0,0.0,0.001609753656960304,7.724052850145546e-05,0.000148105132733263,0.0005965743089168093,0.0965863844637849,0.07165289110565916,0.02493349335812573,0.09658638440477402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.2242680509,579.6369217608118,0.0,0.0965863844637849,0.07165289110769046,0.02493349335883253,0.37512257197978666,0.37512257197978666,0.1305336385821131,0.0,0.22267874788047948,5.0132514499701415,-2.5011104298755527e-12,0.27043605017314576,5.0153907736513474,-2.5011104298755527e-12,24542.295822263204,20860.951448923723,0.85,1.0690384095759546,0.6643439048530356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665728982648303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12352885063,1521.7783954523538,0.37512257197978666,0.1305336385821131,6.112871282664199,3.4756928776993994
2562.0,-30.1769569751994,4.952926680823662,34.9917214263095,24.00927176875996,4.917889133049814,-26.66751962511558,-40.182441159244604,1.4084517829657321,-4.804885294035216,-5.087724449409484,39.98337837402923,42205.39741484557,25709.728047261127,25709.728047261127,67915.12546210669,77294.06043297682,77294.06043297682,25709.728047261127,103003.78848023796,103003.78848023796,103003.78848023796,127546.28887395613,127546.28887395613,0.0,0.0,91502.49510305694,56413.83208492478,38987.40335348017,24542.500393718172,63529.90374719835,20861.125334660446,1521.7805951220716,0.0,0.8865321317741626,2.871432897633264,0.0014959128700940735,0.0,-4.804885294035216,353444.9532022851,1553816.6763294362,4.396205582372962,1553816.6763294362,4.396205582372962,0.85,0.09658290038857015,4.028046144702076,101325.0,128387.29531139124,1.2670840889355168,1.0,0.0,4.02804614470153,1.2851663697773035,1.285455991519918,3.134260465748154,22716.347284999807,2316.4227626151446,19308.898921823526,1968.9597285335487,0.85,0.850000164180167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.12802736592,4632.441516551485,5.573165950467084,4.952926680823662,-2.407236432943659,7.360163113767321,3.4757135890979605,3.5,0.9930610254565602,0.6,0.0002253456612347185,0.9833150309156055,0.00022916934466555422,199.06967315026984,0.0,0.0,0.0,0.001609753656960304,7.724307879728481e-05,0.00014810258243743368,0.0005965640362075261,0.09658290038578672,0.07165267432360432,0.024930226062182398,0.09658290032603797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.1348454754,579.6369510115226,0.0,0.09658290038578672,0.0716526743256693,0.024930226062900854,0.3751226974259978,0.3751226974259978,0.1305169719154456,0.0,0.23488121402886009,5.013532017095656,-4.1154635255225e-11,0.2828391553742904,5.015668941230842,-4.1154635255225e-11,24542.500393718172,20861.125334660446,0.85,1.0690261035552369,0.6643390738130438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266571322230699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.122818200532,1521.7805951220716,0.3751226974259978,0.1305169719154456,6.112871282664199,3.4757135890979605
2563.0,-30.17669597778372,4.953265362154376,34.99171861024581,24.009757639747136,4.918407210759734,-26.66723291996897,-40.18214597655458,1.4089441529449265,-4.79190117246003,-5.087189494818343,39.983360828721636,42205.22941984141,25709.35824031429,25709.35824031429,67914.5876601557,77293.93004524263,77293.93004524263,25709.35824031429,103003.28828555692,103003.28828555692,103003.28828555692,127545.99733762916,127545.99733762916,0.0,0.0,91502.46879656894,56413.76817116749,38987.445139334945,24542.70905207224,63530.154191407186,20861.302694261405,1521.7829916459152,0.0,0.8865349241886138,2.8713157462855063,0.0014959128700940735,0.0,-4.79190117246003,353452.3284083087,1553815.920090022,4.396111710700209,1553815.920090022,4.396111710700209,0.85,0.09657941621432042,4.028046144702076,101325.0,128387.23267578625,1.267083470770158,1.0,0.0,4.028046144701166,1.2851640650724225,1.2854536862956547,3.134266086466621,22716.340754168963,2316.422096655735,19308.889300536583,1968.9587474353202,0.85,0.8499999850104804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.145725655083,4632.441516551485,5.573064405344245,4.953265362154376,-2.4067448222822727,7.360010184436648,3.4757358134478475,3.5,0.9930673752708136,0.6,0.0002253456612347185,0.9832882810127225,0.00022917557911157776,199.0694593133199,0.0,0.0,0.0,0.001609753656960304,7.724566311124258e-05,0.0001480999981234759,0.0005965536264716518,0.09657941621184529,0.07165245749222644,0.024926958719618843,0.0965794161490962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.0481624651,579.6369793661034,0.0,0.09657941621184529,0.07165245749406275,0.024926958720257665,0.37512282363833893,0.37512282363833893,0.1305003052487759,0.0,0.2471314219925489,5.013810808240635,6.480149750132114e-12,0.29528832235831715,5.01594455242406,6.480149750132114e-12,24542.70905207224,20861.302694261405,0.85,1.0690134240118299,0.6643338105662886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665697311284891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12213195249,1521.7829916459152,0.37512282363833893,0.1305003052487759,6.112871282664199,3.4757358134478475
2564.0,-30.17643374495011,4.9536070313179215,34.9917154050696,24.010245396662526,4.918927256559939,-26.666944906196953,-40.18185061924157,1.4094384178068162,-4.77886931949422,-5.086652480990268,39.983343862869454,42205.06563123868,25708.999700374527,25708.999700374527,67914.06533161321,77293.79940863301,77293.79940863301,25708.999700374527,103002.79910900754,103002.79910900754,103002.79910900754,127545.7208834966,127545.7208834966,0.0,0.0,91502.44253759629,56413.70876020215,38987.48197488238,24542.92177448906,63530.40374937144,20861.4835083157,1521.7855830233698,0.0,0.886537724944565,2.8711981994943048,0.0014959128700940735,0.0,-4.77886931949422,353459.7321251555,1553815.1888275219,4.396017559016697,1553815.1888275219,4.396017559016697,0.8500000000000001,0.09657593197279904,4.028046144702076,101325.0,128387.17120937926,1.267082864143886,1.0,0.0,4.028046144705051,1.2851617515062133,1.285451372208066,3.1342717288163877,22716.334235134247,2316.421431899196,19308.886761079288,1968.9584884827427,0.85,0.8500001171498512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.164609643715,4632.441516551485,5.572963870968412,4.9536070313179215,-2.406250298310919,7.3598573296288405,3.4757595267839854,3.5,0.9930741505097102,0.6,0.0002253456612347185,0.9832614052810514,0.00022918184322541025,199.06924446464646,0.0,0.0,0.0,0.001609753656960304,7.724824903402837e-05,0.00014809741220069011,0.000596543210255344,0.09657593197007151,0.07165224062871715,0.02492369134135436,0.09657593190923942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.9643422727,579.6370067842388,0.0,0.09657593197007151,0.07165224063074078,0.02492369134205826,0.3751229505428861,0.3751229505428861,0.13048363858210968,0.0,0.2594289542909678,5.014087974460722,1.5973000699887052e-11,0.30778316149604734,5.016219135197218,1.5973000699887052e-11,24542.92177448906,20861.4835083157,0.85,1.0690010030399837,0.6643286228392062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665681254181762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.121462034876,1521.7855830233698,0.3751229505428861,0.13048363858210968,6.112871282664199,3.4757595267839854
2565.0,-30.176171161215226,4.953951594940354,34.99171185779758,24.010735004581534,4.919449241797501,-26.66665638258538,-40.1815589639358,1.4099344631679047,-4.765791160858782,-5.086113531334181,39.98332748825501,42204.91863313145,25708.65236530815,25708.65236530815,67913.5709984396,77293.66831526742,77293.66831526742,25708.65236530815,103002.32068057558,103002.32068057558,103002.32068057558,127545.45919637715,127545.45919637715,0.0,0.0,91502.41646535044,56413.666783215514,38987.499646816585,24543.138515801573,63530.638162618154,20861.667738431337,1521.7883686901691,0.0,0.8865405333695063,2.8710802626293495,0.0014959128700940735,0.0,-4.765791160858782,353467.1626531141,1553814.4830480781,4.395923149933341,1553814.4830480781,4.395923149933341,0.85,0.09657244774059764,4.028046144702076,101325.0,128387.11152460716,1.2670822751009836,1.0,0.0,4.028046144701146,1.2851594296141777,1.285449049792775,3.134277391491692,22716.327762456203,2316.4207718697216,19308.882432021517,1968.9580470417031,0.85,0.8500001687743628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.184660856709,4632.441516551485,5.5728643562544535,4.953951594940354,-2.405752985909596,7.35970458084995,3.475784705918579,3.5,0.9930813445481654,0.6,0.0002253456612347185,0.9832344943801337,0.00022918811587950287,199.06902932894252,0.0,0.0,0.0,0.001609753656960304,7.72508026234072e-05,0.0001480948586113113,0.0005965329242794915,0.09657244773786061,0.07165202378796205,0.02492042394989856,0.09657244767631537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.8834431069,579.6370332468829,0.0,0.09657244773786061,0.07165202378999277,0.02492042395060487,0.37512307808847994,0.37512307808847994,0.13046697191544396,0.0,0.27177325891534565,5.014363407980113,1.1254996934439987e-11,0.32032237047542367,5.016491319044803,1.1254996934439987e-11,24543.138515801573,20861.667738431337,0.85,1.0689892776553342,0.6643238578070053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266566505544977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.120825566715,1521.7883686901691,0.37512307808847994,0.13046697191544396,6.112871282664199,3.475784705918579
2566.0,-30.175907761587986,4.954298961599814,34.99170801286066,24.01122635873037,4.919973054407293,-26.66636694206503,-40.18126339707521,1.4104322348843126,-4.752667431864495,-5.08557270008479,39.983311723593516,42204.758700735605,25708.31600086487,25708.31600086487,67913.07470160048,77293.5368631997,77293.5368631997,25708.31600086487,103001.85286406457,103001.85286406457,103001.85286406457,127545.21211858997,127545.21211858997,0.0,0.0,91502.3904433834,56413.61228091908,38987.53129162702,24543.35925452541,63530.89054615243,20861.855366346597,1521.7913479311824,0.0,0.8865433491184695,2.87096193970423,0.0014959128700940735,0.0,-4.752667431864495,353474.6192459991,1553813.8035585037,4.395828495049977,1553813.8035585037,4.395828495049977,0.85,0.09656896356829592,4.028046144702076,101325.0,128387.04900035438,1.2670816580345856,1.0,0.0,4.028046144701395,1.285157099649842,1.2854467193033647,3.134283073874447,22716.321302260338,2316.4201131130753,19308.871874584795,1968.9569704827638,0.85,0.8499999457510538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.205860818349,4632.441516551485,5.57276583280513,4.954298961599814,-2.4052529587295637,7.359551920329377,3.4758113276635427,3.5,0.9930889507610122,0.6,0.0002253456612347185,0.9832075006606198,0.0002291944081827164,199.0688135252424,0.0,0.0,0.0,0.001609753656960304,7.725339054004337e-05,0.00014809227069467512,0.0005965225000318623,0.09656896356590268,0.07165180700516918,0.024917156560733497,0.09656896350067258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.8055574297,579.6370587237949,0.0,0.09656896356590268,0.07165180700694491,0.02491715656135101,0.3751232062265715,0.3751232062265715,0.13045030524877776,0.0,0.28416373369503845,5.014637074189068,1.1254996934439987e-11,0.3329052682203155,5.016761493745264,1.1254996934439987e-11,24543.35925452541,20861.855366346597,0.85,1.0689772190784037,0.6643187013107534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665648719516505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.120204869374,1521.7913479311824,0.3751232062265715,0.13045030524877776,6.112871282664199,3.4758113276635427
2567.0,-30.175643162066784,4.9546490428591135,34.99170391213084,24.011719528958224,4.920498730928905,-26.666076235041317,-40.18096384881062,1.4109318039031966,-4.739498754806959,-5.0850299890866,39.98329658321333,42204.587176398374,25707.990248884045,25707.990248884045,67912.57742528242,77293.40526190182,77293.40526190182,25707.990248884045,103001.39551078586,103001.39551078586,103001.39551078586,127544.97944133989,127544.97944133989,0.0,0.0,91502.3645418627,56413.546456358454,38987.57565056027,24543.583930554032,63531.159581114305,20862.046340970926,1521.7945166698864,0.0,0.886546172129278,2.870843239420917,0.0014959128700940735,0.0,-4.739498754806959,353482.10187934415,1553813.1509783,4.395733596459916,1553813.1509783,4.395733596459916,0.85,0.0965654794728816,4.028046144702076,101325.0,128386.98358094472,1.2670810123952108,1.0,0.0,4.028046144703602,1.2851547612812069,1.2854443804077609,3.1342887767745604,22716.314871966402,2316.4194574055773,19308.868497056705,1968.9566260707486,0.85,0.8500000376771174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.228191397578,4632.441516551485,5.572668244944503,4.9546490428591135,-2.4047502510446197,7.359399293903733,3.4758393692640466,3.5,0.9930969626468704,0.6,0.0002253456612347185,0.9831803847784214,0.0002292007293102216,199.06859673893862,0.0,0.0,0.0,0.001609753656960304,7.725601339873393e-05,0.00014808964783598458,0.0005965119350360258,0.09656547947013888,0.07165159029008668,0.024913889180052207,0.0965654794078719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.7307560317,579.6370831918177,0.0,0.09656547947013888,0.07165159029212176,0.02491388918075985,0.3751233349150668,0.3751233349150668,0.1304336385821115,0.0,0.29659975438437414,5.014909147060678,-8.469669410260394e-12,0.3455312342796333,5.017030767457868,-8.469669410260394e-12,24543.583930554032,20862.046340970926,0.85,1.0689648650057155,0.6643131882791006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665632250716985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.119609269866,1521.7945166698864,0.3751233349150668,0.1304336385821115,6.112871282664199,3.4758393692640466
2568.0,-30.175377786566003,4.955001750938973,34.99169959515911,24.012214445415907,4.921026193085929,-26.665784651303397,-40.18066419577224,1.4114330578235708,-4.726286086931509,-5.084485506817639,39.98328208325401,42204.41826064267,25707.675030416834,25707.675030416834,67912.0932910595,77293.27343860746,77293.27343860746,25707.675030416834,103000.9484690243,103000.9484690243,103000.9484690243,127544.76101395875,127544.76101395875,0.0,0.0,91502.338826181,56413.48364821714,38987.61686440429,24543.812544934455,63531.42940933874,20862.240663194287,1521.7978767820687,0.0,0.886549001789782,2.870724162382121,0.0014959128700940735,0.0,-4.726286086931509,353489.6090587692,1553812.5260010397,4.395638474744279,1553812.5260010397,4.395638474744279,0.85,0.09656199553452005,4.028046144702076,101325.0,128386.9201101983,1.2670803859876467,1.0,0.0,4.028046144702438,1.2851524150344846,1.2854420336322945,3.1342944989089023,22716.308487808732,2316.418806402669,19308.8634260146,1968.9561089683634,0.85,0.8500000533263218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.251635058681,4632.441516551485,5.572571596799493,4.955001750938973,-2.4042449748135635,7.359246725752537,3.4758688087132685,3.5,0.9931053739180767,0.6,0.0002253456612347185,0.9831531901848399,0.00022920706913675566,199.0683793173492,0.0,0.0,0.0,0.001609753656960304,7.725863725720263e-05,0.00014808702397751586,0.0005965013660130367,0.09656199553176704,0.07165137370176416,0.02491062183000288,0.09656199546886486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.6591186526,579.6371066248697,0.0,0.09656199553176704,0.07165137370380696,0.02491062183071309,0.3751234641296667,0.3751234641296667,0.13041697191544396,0.0,0.3090806897230891,5.015179675111199,-4.632738637155853e-11,0.358199419886148,5.017298483782554,-4.632738637155853e-11,24543.812544934455,20862.240663194287,0.85,1.068952704550306,0.6643077080591999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266561565324471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11904648822,1521.7978767820687,0.3751234641296667,0.13041697191544396,6.112871282664199,3.4758688087132685
2569.0,-30.175111956387347,4.955356999168528,34.99169509892491,24.01271086363124,4.92155530679727,-26.665492493134064,-40.18036824474109,1.411935843543749,-4.713030740715453,-5.083939339410844,39.983268227915076,42204.26651632853,25707.37021245345,25707.37021245345,67911.63672878197,77293.14125647588,77293.14125647588,25707.37021245345,103000.51146892933,103000.51146892933,103000.51146892933,127544.55649562868,127544.55649562868,0.0,0.0,91502.31323650417,56413.43849635601,38987.638600164624,24544.045026699354,63531.683626863974,20862.43827269445,1521.80142553348,0.0,0.8865518376452981,2.8706047168235003,0.0014959128700940735,0.0,-4.713030740715453,353497.1395988944,1553811.928808364,4.3955431451904845,1553811.928808364,4.3955431451904845,0.85,0.09655851180431674,4.028046144702076,101325.0,128386.85830973474,1.267079776064493,1.0,0.0,4.028046144699133,1.2851500616263891,1.2854396796938412,3.13430023852972,22716.30213493294,2316.4181585896245,19308.85232214344,1968.9549766886187,0.85,0.8499998022323558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.276174306306,4632.441516551485,5.572475880726791,4.955356999168528,-2.4037372252981415,7.359094224466669,3.475899624055458,3.5,0.9931141783015595,0.6,0.0002253456612347185,0.9831259498111754,0.00022921341998754038,199.06816152371928,0.0,0.0,0.0,0.001609753656960304,7.726122878057351e-05,0.00014808443245414496,0.0005964909272373136,0.0965585118018501,0.07165115727723025,0.02490735452461985,0.09655851173597844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.5906660352,579.6371290161632,0.0,0.0965585118018501,0.07165115727906064,0.0249073545252561,0.375123593852813,0.375123593852813,0.1304003052487743,0.0,0.321605781723008,5.015448505784434,-3.035438567167148e-11,0.3709085986953937,5.017563728266396,-3.035438567167148e-11,24544.045026699354,20862.43827269445,0.85,1.0689412408404357,0.6643026613965369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266559893126195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.118508072017,1521.80142553348,0.375123593852813,0.1304003052487743,6.112871282664199,3.475899624055458
2570.0,-30.17484488513959,4.955714704302093,34.99169045825294,24.013208923302614,4.922086012298027,-26.66519905868497,-40.180068312305934,1.4124401858434017,-4.699733142225227,-5.083391460561273,39.98325502839444,42204.10334081051,25707.075383972104,25707.075383972104,67911.17872478261,77293.0090064029,77293.0090064029,25707.075383972104,103000.084390375,103000.084390375,103000.084390375,127544.36569929228,127544.36569929228,0.0,0.0,91502.28772143842,56413.382055845905,38987.67296176946,24544.28130891727,63531.95427068673,20862.63911257968,1521.8051579278883,0.0,0.8865546797887196,2.8704849120629508,0.0014959128700940735,0.0,-4.699733142225227,353504.69386303506,1553811.3598829154,4.395447604678589,1553811.3598829154,4.395447604678589,0.85,0.0965550282816501,4.028046144702076,101325.0,128386.79873631487,1.2670791881205514,1.0,0.0,4.028046144704468,1.2851477009410126,1.2854373184764667,3.1343059959198887,22716.29580058005,2316.4175126653904,19308.84864013448,1968.9546012281955,0.85,0.8499998771648959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.301791794591,4632.441516551485,5.57238102863675,4.955714704302093,-2.4032270143483485,7.358941718650441,3.475931793522939,3.5,0.9931233695779825,0.6,0.0002253456612347185,0.9830985830814539,0.00022921980065151578,199.06794271376623,0.0,0.0,0.0,0.001609753656960304,7.726385524948612e-05,0.00014808180598523238,0.000596480347699336,0.09655502827902632,0.07165094101428159,0.02490408726474474,0.09655502821409351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.5254535053,579.6371503476016,0.0,0.09655502827902632,0.07165094101622861,0.02490408726542148,0.37512372406017436,0.37512372406017436,0.13038363858210616,0.0,0.3341742937278127,5.015715794976359,-5.684341886080802e-14,0.38365831833607444,5.01782810493944,-5.684341886080802e-14,24544.28130891727,20862.63911257968,0.85,1.068929478155789,0.6642972630905395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665582088878415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11798761038,1521.8051579278883,0.37512372406017436,0.13038363858210616,6.112871282664199,3.475931793522939
