time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2571.0,-30.17457708091277,4.956074784238586,34.9916857057388,24.013708519656234,4.922618331038724,-26.66490480340657,-40.17976824017239,1.4129460535325082,-4.6863944088893845,-5.082841947617184,39.98324248941349,42203.94263371888,25706.79040762079,25706.79040762079,67910.73304133967,77292.87660038161,77292.87660038161,25706.79040762079,102999.6670080024,102999.6670080024,102999.6670080024,127544.1883429832,127544.1883429832,0.0,0.0,91502.26240609898,56413.32843943612,38987.70440740317,24544.521334980782,63532.225742383955,20862.843134733663,1521.8090719284291,0.0,0.8865575278078341,2.870364754643086,0.0014959128700940735,0.0,-4.6863944088893845,353512.27078541834,1553810.8194281557,4.395351867068053,1553810.8194281557,4.395351867068053,0.85,0.09655154501435337,4.028046144702076,101325.0,128386.73665747083,1.2670785754499958,1.0,0.0,4.028046144702354,1.2851453331244265,1.2854349501262756,3.134311770723354,22716.289515811073,2316.4168717973084,19308.843424938877,1968.9540694262444,0.85,0.8499998827493137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.328470885206,4632.441516551485,5.572287030905514,4.956074784238586,-2.402714429127022,7.358789213365608,3.4759652962368452,3.5,0.9931329417819558,0.6,0.0002253456612347185,0.9830711420686266,0.00022922619899159595,199.0677233037706,0.0,0.0,0.0,0.001609753656960304,7.726648302432566e-05,0.00014807917821039283,0.0005964697629010244,0.09655154501157401,0.07165072494820322,0.024900820063370785,0.09655154494753174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4635043875,579.6371706115573,0.0,0.09655154501157401,0.07165072495026578,0.024900820064087593,0.3751238547406116,0.3751238547406116,0.13036697191544014,0.0,0.3467854652179767,5.015981579040272,1.2164491636212915e-11,0.3964475387277844,5.018090974617451,1.2164491636212915e-11,24544.521334980782,20862.843134733663,0.85,1.0689178955686216,0.6642918950274327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26655651300414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.117500872497,1521.8090719284291,0.3751238547406116,0.13036697191544014,6.112871282664199,3.4759652962368452
2572.0,-30.17430846994198,4.95643715764504,34.99168087209871,24.014209722541295,4.923152273425481,-26.66460965963234,-40.179464291408635,1.4134534631155478,-4.673015430999726,-5.08229089431512,39.983230621422855,42203.768972459686,25706.515191225517,25706.515191225517,67910.2841636852,77292.74398283682,77292.74398283682,25706.515191225517,102999.25917406235,102999.25917406235,102999.25917406235,127544.02427183598,127544.02427183598,0.0,0.0,91502.23721022053,56413.26219984221,38987.75001153146,24544.765097773634,63532.515109305095,20863.05033310759,1521.8131687516213,0.0,0.8865603811863482,2.8702442459763144,0.0014959128700940735,0.0,-4.673015430999726,353519.86907472194,1553810.3078937808,4.395255949716814,1553810.3078937808,4.395255949716814,0.85,0.09654806206953531,4.028046144702076,101325.0,128386.67207320256,1.2670779380528256,1.0,0.0,4.02804614470181,1.285142958099457,1.2854325745660766,3.1343175631285267,22716.2832606994,2316.41623395343,19308.841153166853,1968.9538377699678,0.85,0.8500000167973061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.35619510406,4632.441516551485,5.572193887501389,4.95643715764504,-2.4021995685202353,7.358636726165276,3.4760001115248573,3.5,0.9931428890071021,0.6,0.0002253456612347185,0.9830436192213439,0.00022923261677158525,199.06750323330152,0.0,0.0,0.0,0.001609753656960304,7.726914483160967e-05,0.00014807651640310883,0.0005964590410184562,0.09654806206661852,0.07165050912844007,0.02489755293817846,0.0965480620031397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4048703145,579.6371897911388,0.0,0.09654806206661852,0.0716505091306047,0.024897552938930617,0.37512398588639123,0.37512398588639123,0.13035030524877472,0.0,0.3594385343825479,5.016245787578043,1.0629719326971099e-11,0.4092754633153959,5.018351808613147,1.0629719326971099e-11,24544.765097773634,20863.05033310759,0.85,1.0689059617244545,0.6642861360021688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665548058643907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.117037721,1521.8131687516213,0.37512398588639123,0.13035030524877472,6.112871282664199,3.4760001115248573
2573.0,-30.174039386172883,4.9568017442239904,34.99167598627903,24.014712252561026,4.9236875902266695,-26.66431395293043,-40.17916404465211,1.4139621569842433,-4.65959700487366,-5.0817383805998455,39.98321943430387,42203.61256301057,25706.249610525985,25706.249610525985,67909.86217353656,77292.61114258746,77292.61114258746,25706.249610525985,102998.86075311343,102998.86075311343,102998.86075311343,127543.8733405979,127543.8733405979,0.0,0.0,91502.21215653604,56413.21357695941,38987.776199529595,24545.012587484463,63532.788787014055,20863.260699361792,1521.8174491745197,0.0,0.8865632394801239,2.8701233878118804,0.0014959128700940735,0.0,-4.65959700487366,353527.48762970424,1553809.8257083273,4.395159867556993,1553809.8257083273,4.395159867556993,0.8499999999999999,0.09654457950508327,4.028046144702076,101325.0,128386.61010571069,1.2670773264812305,1.0,0.0,4.02804614469922,1.2851405770719615,1.2854301930019991,3.134323370194641,22716.277040888708,2316.4155997092494,19308.837590544375,1968.9534744835776,0.85,0.8500000926995638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.3849480524,4632.441516551485,5.572101591344162,4.9568017442239904,-2.401682520988558,7.358484265212549,3.4760362188095355,3.5,0.993153205374153,0.6,0.0002253456612347185,0.9830160487627889,0.00022923904601388306,199.06728277596105,0.0,0.0,0.0,0.001609753656960304,7.727177430209453e-05,0.00014807388693262395,0.0005964484493900069,0.09654457950214705,0.07165029359747821,0.024894285904668842,0.09654457943906176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.3496001062,579.6372078703804,0.0,0.09654457950214705,0.07165029359965733,0.024894285905425945,0.3751241174860523,0.3751241174860523,0.13033363858210897,0.0,0.3721327436631441,5.016508308387699,-2.5011104298755527e-12,0.4221413757261985,5.018610353771294,-2.5011104298755527e-12,24545.012587484463,20863.260699361792,0.85,1.0688947151556043,0.6642808126130437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665530878542506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.116599658086,1521.8174491745197,0.3751241174860523,0.13033363858210897,6.112871282664199,3.4760362188095355
2574.0,-30.17376911996038,4.95716846731384,34.991671075095894,24.015216179564618,4.924224356434934,-26.664017037072185,-40.17885981649158,1.4144722735467308,-4.646139893724694,-5.081184360508182,39.98320892390235,42203.444525709245,25705.993229218024,25705.993229218024,67909.43775492726,77292.4782781903,77292.4782781903,25705.993229218024,102998.47150740834,102998.47150740834,102998.47150740834,127543.73516919122,127543.73516919122,0.0,0.0,91502.18718685636,56413.1534343752,38987.815280534625,24545.26366178288,63533.0789423175,20863.474112515447,1521.8219035332843,0.0,0.8865661029387026,2.8700021965075937,0.0014959128700940735,0.0,-4.646139893724694,353535.1270855688,1553809.3726891472,4.395063612202436,1553809.3726891472,4.395063612202436,0.85,0.09654109728542963,4.028046144702076,101325.0,128386.54997552991,1.2670767330424861,1.0,0.0,4.028046144703351,1.2851381893941674,1.285427804786124,3.1343291935017157,22716.27084193299,2316.414967591684,19308.828104756667,1968.9525072024257,0.85,0.8499999070760166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.41471347209,4632.441516551485,5.572010067543115,4.95716846731384,-2.4011632816559323,7.358331748969773,3.4760735976902604,3.5,0.9931638850543602,0.6,0.0002253456612347185,0.9829883579900481,0.00022924550367563957,199.06706135034935,0.0,0.0,0.0,0.001609753656960304,7.727443872489584e-05,0.00014807122250982263,0.0005964377169720143,0.09654109728255211,0.07165007832807226,0.02489101895447986,0.09654109721802698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2976732366,579.6372248559907,0.0,0.09654109728255211,0.07165007833020788,0.024891018955221746,0.3751242495225686,0.3751242495225686,0.13031697191544225,0.0,0.3848672806785203,5.016769246202955,1.1368683772161603e-12,0.43504446678349495,5.018867822247728,1.1368683772161603e-12,24545.26366178288,20863.474112515447,0.85,1.068883153240269,0.6642751339664539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665513593544646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1161800206,1521.8219035332843,0.3751242495225686,0.13031697191544225,6.112871282664199,3.4760735976902604
2575.0,-30.173498410897114,4.9575372500199935,34.99166616378345,24.01572153847667,4.924762575432175,-26.663719577285665,-40.17855551848186,1.4149837418204503,-4.63264513201392,-5.080628967360425,39.9831990977712,42203.27795035186,25705.746075261693,25705.746075261693,67909.02402561356,77292.34520331376,77292.34520331376,25705.746075261693,102998.09127857545,102998.09127857545,102998.09127857545,127543.60961162223,127543.60961162223,0.0,0.0,91502.1624159242,56413.095162961145,38987.85250329229,24545.518333046777,63533.37083633907,20863.69058308976,1521.8265351497114,0.0,0.886568970854049,2.8698806707241307,0.0014959128700940735,0.0,-4.63264513201392,353542.78560424125,1553808.949163264,4.394967207455934,1553808.949163264,4.394967207455934,0.85,0.0965376154951119,4.028046144702076,101325.0,128386.48349827448,1.2670760769629852,1.0,0.0,4.028046144700407,1.2851357953983917,1.2854254102508438,3.1343350322394397,22716.264692318196,2316.4143405054933,19308.8262467466,1968.9523177381268,0.85,0.8500000553909787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.445475871662,4632.441516551485,5.57191934091404,4.9575372500199935,-2.4006419767348426,7.358179226754836,3.4761122287294053,3.5,0.9931749224941158,0.6,0.0002253456612347185,0.9829606226874174,0.00022925197208675842,199.06683956240957,0.0,0.0,0.0,0.001609753656960304,7.727710384440368e-05,0.0001480685573903148,0.0005964269817476556,0.09653761549226438,0.07164986338249037,0.024887752109774005,0.0965376154270405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2491270187,579.6372407357674,0.0,0.09653761549226438,0.07164986338460382,0.024887752110508088,0.37512438198754805,0.37512438198754805,0.13030030524877578,0.0,0.3976413788221862,5.017028492254326,-3.029754225281067e-11,0.44798383534651975,5.019122910077499,-3.029754225281067e-11,24545.518333046777,20863.69058308976,0.85,1.0688717304256703,0.664269460203313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665496207285378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.115793040848,1521.8265351497114,0.37512438198754805,0.13030030524877578,6.112871282664199,3.4761122287294053
2576.0,-30.173226868091003,4.95790801717956,34.9916612762248,24.016228084825002,4.925302016259784,-26.663421245007466,-40.17825108077375,1.4154963931762772,-4.619113122270164,-5.0800722411347765,39.98318996702708,42203.11421998314,25705.507940852112,25705.507940852112,67908.62216083525,77292.21206147688,77292.21206147688,25705.507940852112,102997.72000232899,102997.72000232899,102997.72000232899,127543.49660254331,127543.49660254331,0.0,0.0,91502.13773490913,56413.03989341564,38987.88649054833,24545.776600214314,63533.66309076264,20863.910110182165,1521.8313444819191,0.0,0.8865718429820706,2.869758811506285,0.0014959128700940735,0.0,-4.619113122270164,353550.4626368809,1553808.5556112572,4.394870661524544,1553808.5556112572,4.394870661524544,0.8499999999999999,0.0965341341711334,4.028046144702076,101325.0,128386.4239805307,1.2670754895685241,1.0,0.0,4.02804614470099,1.285133395873992,1.2854230101856934,3.134340884482803,22716.258565026164,2316.413715695591,19308.81870640772,1968.9515488375462,0.85,0.8499999527270516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.4772196017775,4632.441516551485,5.571829385356962,4.95790801717956,-2.4001186636336382,7.358026680813198,3.4761520922912843,3.5,0.993186312083224,0.6,0.0002253456612347185,0.9829328028122619,0.00022925846058854038,199.06661709189308,0.0,0.0,0.0,0.001609753656960304,7.727977027246642e-05,0.00014806589096225207,0.0005964162412523773,0.09653413416841272,0.07164964878760711,0.024884485380805604,0.09653413410214073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.204016377,579.6372554917477,0.0,0.09653413416841272,0.07164964878962647,0.024884485381506942,0.37512451486662285,0.37512451486662285,0.13028363858210734,0.0,0.41045431935162924,5.017286057088484,1.0629719326971099e-11,0.4609591188645936,5.0193762824572445,1.0629719326971099e-11,24545.776600214314,20863.910110182165,0.85,1.068860488396878,0.664263827503426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665478723410781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11542394175,1521.8313444819191,0.37512451486662285,0.13028363858210734,6.112871282664199,3.4761520922912843
2577.0,-30.17295450533848,4.958280696139463,34.991656434265636,24.0167359932326,4.925842826784838,-26.66312203787014,-40.17794650336725,1.4160103593167732,-4.605545021257569,-5.079514181915621,39.98318152009224,42202.95327730861,25705.27852481161,25705.27852481161,67908.23180212022,77292.07884321951,77292.07884321951,25705.27852481161,102997.35736803112,102997.35736803112,102997.35736803112,127543.39568159162,127543.39568159162,0.0,0.0,91502.11319979574,56412.98763388589,38987.917295455394,24546.038313560493,63533.95560901589,20864.13256652642,1521.8363225630815,0.0,0.8865747193633295,2.8696366351420632,0.0014959128700940735,0.0,-4.605545021257569,353558.158180985,1553808.1915321106,4.39477397304667,1553808.1915321106,4.39477397304667,0.85,0.09653065329313087,4.028046144702076,101325.0,128386.36234709539,1.2670748812938109,1.0,0.0,4.02804614470325,1.2851309902045842,1.2854206039741503,3.1343467517352748,22716.252473955574,2316.413094579247,19308.818830961864,1968.951561538534,0.85,0.8500001861266347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.509929326896,4632.441516551485,5.571740154152431,4.958280696139463,-2.399593369686777,7.357874065826239,3.476193169134454,3.5,0.9931980483241297,0.6,0.0002253456612347185,0.9829048997857874,0.00022926496885286655,199.06639395010757,0.0,0.0,0.0,0.001609753656960304,7.728243800920217e-05,0.00014806322322551631,0.0005964054954857038,0.09653065329018923,0.07164943452741407,0.02488121876277516,0.09653065322528498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1622841145,579.6372691426367,0.0,0.09653065329018923,0.0716494345295975,0.024881218763533372,0.3751246481478108,0.3751246481478108,0.13026697191544173,0.0,0.42330528179809335,5.017541937480473,-4.212097337585874e-11,0.4739691606580436,5.019627957608691,-4.212097337585874e-11,24546.038313560493,20864.13256652642,0.85,1.0688494231340382,0.6642582359742092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665461145484807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.115080568936,1521.8363225630815,0.3751246481478108,0.13026697191544173,6.112871282664199,3.476193169134454
2578.0,-30.172681336884924,4.958655214570192,34.991651658855,24.01724512400108,4.9263848739240945,-26.66282198193985,-40.17764182118697,1.4165255189789991,-4.591941136413823,-5.078954890434428,39.98317377454133,42202.79508048379,25705.057788312424,25705.057788312424,67907.85286879621,77291.94559961087,77291.94559961087,25705.057788312424,102997.0033879233,102997.0033879233,102997.0033879233,127543.30693540571,127543.30693540571,0.0,0.0,91502.08881379684,56412.938294669424,38987.945021252686,24546.30354748242,63534.24856873511,20864.358015360056,1521.841475612258,0.0,0.8865775994207712,2.869514134077822,0.0014959128700940735,0.0,-4.591941136413823,353565.87085052015,1553807.8576849033,4.394677161421553,1553807.8576849033,4.394677161421553,0.85,0.096527172942096,4.028046144702076,101325.0,128386.29870932072,1.2670742532378063,1.0,0.0,4.028046144702132,1.2851285789578182,1.285418192183992,3.1343526326125604,22716.24641990405,2316.412477237798,19308.808769495066,1968.950535554452,0.85,0.8499999697386899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.543590214504,4632.441516551485,5.571651656837881,4.958655214570192,-2.399066195660737,7.357721410230929,3.4762354406493237,3.5,0.9932101258998067,0.6,0.0002253456612347185,0.982876915075017,0.00022927149654086568,199.06617014872853,0.0,0.0,0.0,0.001609753656960304,7.728510674881895e-05,0.00014806055448589954,0.0005963947456793793,0.09652717293937464,0.07164922066210423,0.024877952277270406,0.0965271728724852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1240170525,579.6372816600368,0.0,0.09652717293937464,0.07164922066412423,0.024877952277971786,0.3751247818202097,0.3751247818202097,0.1302503052487727,0.0,0.43619360426282583,5.0177961712696515,-3.3935521059902385e-11,0.48701375402060876,5.019877945334429,-3.3935521059902385e-11,24546.30354748242,20864.358015360056,0.85,1.0688385303767225,0.6642526830993571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665443476952396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114762673806,1521.841475612258,0.3751247818202097,0.1302503052487727,6.112871282664199,3.4762354406493237
2579.0,-30.172406972518605,4.959031502612545,34.991646969445284,24.017755581904225,4.926928218971102,-26.66252071978668,-40.17733322745187,1.4170419662389495,-4.578302111512016,-5.078394364408836,39.98316672867924,42202.625312052296,25704.845434917726,25704.845434917726,67907.47074697002,77291.81245734122,77291.81245734122,25704.845434917726,102996.65789225895,102996.65789225895,102996.65789225895,127543.23011281819,127543.23011281819,0.0,0.0,91502.06457087806,56412.87742558831,38987.985716988616,24546.57222055924,63534.557937547856,20864.586387475352,1521.8467985809223,0.0,0.8865804831719445,2.869391317746845,0.0014959128700940735,0.0,-4.578302111512016,353573.60067734326,1553807.5539938186,4.394580226060937,1553807.5539938186,4.394580226060937,0.85,0.09652369311294698,4.028046144702076,101325.0,128386.23301153062,1.26707360485103,1.0,0.0,4.028046144703408,1.2851261616934275,1.2854157743748529,3.1343585281885997,22716.240401373496,2316.4118635184795,19308.806400247093,1968.950293958395,0.85,0.8500000906435037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.5781874132845,4632.441516551485,5.5715638471339695,4.959031502612545,-2.3985371661606787,7.357568668773224,3.476278888202826,3.5,0.9932225394865217,0.6,0.0002253456612347185,0.9828488087141863,0.00022927805297900025,199.06594536806892,0.0,0.0,0.0,0.001609753656960304,7.728780983696072e-05,0.00014805785139775776,0.0005963838575156111,0.09652369311038936,0.07164900718719529,0.024874685923194077,0.09652369304119636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.0892068179,579.6372930466856,0.0,0.09652369311038936,0.0716490071890938,0.024874685923853185,0.37512491587627034,0.37512491587627034,0.13023363858210463,0.0,0.44911859154865397,5.018048891461262,3.410605131648481e-13,0.5000922528968204,5.020126955837782,3.410605131648481e-13,24546.57222055924,20864.586387475352,0.85,1.0688273114880342,0.6642467765894575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665425721243133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114469998316,1521.8467985809223,0.37512491587627034,0.13023363858210463,6.112871282664199,3.476278888202826
2580.0,-30.172131757926948,4.959409491058793,34.9916423844453,24.01826719231906,4.927472676157328,-26.662218581344828,-40.177028230950214,1.4175594995751768,-4.564628501350853,-5.077832684674227,39.98316039101452,42202.474133241536,25704.641386450363,25704.641386450363,67907.1155196919,77291.67942275252,77291.67942275252,25704.641386450363,102996.32080920288,102996.32080920288,102996.32080920288,127543.16516292348,127543.16516292348,0.0,0.0,91502.04054115977,56412.83525164867,38988.00587723456,24546.84435372061,63534.85023095517,20864.81770066252,1521.8522942092407,0.0,0.8865833701728689,2.8692681843870584,0.0014959128700940735,0.0,-4.564628501350853,353581.3465463528,1553807.2808281346,4.3944831818904735,1553807.2808281346,4.3944831818904735,0.85,0.09652021386486026,4.028046144702076,101325.0,128386.17444028042,1.2670730267977341,1.0,0.0,4.028046144703341,1.2851237393547101,1.2854133514902437,3.134364436162894,22716.23443577196,2316.411255196419,19308.798446172084,1968.9494828684703,0.85,0.8499999637160779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.613706569248,4632.441516551485,5.571476725467924,4.959409491058793,-2.398006366289636,7.357415857348428,3.476323493786553,3.5,0.9932352839390151,0.6,0.0002253456612347185,0.9828206161257667,0.000229284629908376,199.06571989134846,0.0,0.0,0.0,0.001609753656960304,7.729048150147202e-05,0.00014805517973324648,0.0005963730959276764,0.09652021386191598,0.07164879414632538,0.024871419715590586,0.0965202137960564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.0578954499,579.6373032888317,0.0,0.09652021386191598,0.07164879414851098,0.024871419716349274,0.3751250503169246,0.3751250503169246,0.13021697191543888,0.0,0.46207962223542154,5.018300202226385,-2.779643182293512e-11,0.5132041833233529,5.020374819815856,-2.779643182293512e-11,24546.84435372061,20864.81770066252,0.85,1.06881680326377,0.6642413412454986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665407881669455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11421038656,1521.8522942092407,0.3751250503169246,0.13021697191543888,6.112871282664199,3.476323493786553
2581.0,-30.171855696854152,4.9597891125421745,34.99163792057555,24.01877992032098,4.9280182717029115,-26.661915567177658,-40.17671555103732,1.4180781420267135,-4.550921447832877,-5.07726987429731,39.98315474918924,42202.294488556734,25704.445421994176,25704.445421994176,67906.73991055091,77291.54642796426,77291.54642796426,25704.445421994176,102995.99184995843,102995.99184995843,102995.99184995843,127543.1116680822,127543.1116680822,0.0,0.0,91502.0166696405,56412.76473023424,38988.05771045141,24547.11981812377,63535.17752857518,20865.051845405203,1521.8579553136135,0.0,0.886586260351059,2.869144747342778,0.0014959128700940735,0.0,-4.550921447832877,353589.1081420572,1553807.037656305,4.394386031348145,1553807.037656305,4.394386031348145,0.85,0.09651673519081609,4.028046144702076,101325.0,128386.10985601219,1.2670723894005644,1.0,0.0,4.028046144701718,1.285121311833888,1.2854109234223616,3.13437035679845,22716.228509444798,2316.4106508792297,19308.79387051154,1968.9490162809464,0.85,0.8499999840415174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.650133392103,4632.441516551485,5.571390261249708,4.9597891125421745,-2.3974738382808085,7.357262950822983,3.476369239472192,3.5,0.993248354134912,0.6,0.0002253456612347185,0.9827923377013565,0.0002292912272411253,199.06549372163948,0.0,0.0,0.0,0.001609753656960304,7.729322055866297e-05,0.0001480524406760555,0.0005963620628789182,0.09651673518804488,0.07164858153544183,0.02486815365260304,0.09651673512092016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.0300218902,579.6373124064526,0.0,0.09651673518804488,0.07164858153749902,0.024868153653317075,0.3751251851482288,0.3751251851482288,0.13020030524877124,0.0,0.4750759551852184,5.0185500941834675,1.2562395568238571e-11,0.5263484264644376,5.020621183205435,1.2562395568238571e-11,24547.11981812377,20865.051845405203,0.85,1.0688053854891584,0.6642350919626548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665389961512905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11397695313,1521.8579553136135,0.3751251851482288,0.13020030524877124,6.112871282664199,3.476369239472192
2582.0,-30.171579231702548,4.960170299935253,34.99163359342844,24.019293661136203,4.928564888495136,-26.661612087214937,-40.176406608056254,1.418597744007488,-4.537181842820814,-5.076706030126036,39.983149803786006,42202.13187649822,25704.257512830583,25704.257512830583,67906.3893893288,77291.41334748175,77291.41334748175,25704.257512830583,102995.67086031233,102995.67086031233,102995.67086031233,127543.06946293755,127543.06946293755,0.0,0.0,91501.99296229827,56412.71149131464,38988.09052331514,24547.398602625224,63535.48912594037,20865.28881223144,1521.8637831958154,0.0,0.8865891532098771,2.8690210076074893,0.0014959128700940735,0.0,-4.537181842820814,353596.88412734,1553806.8244990006,4.394288791129257,1553806.8244990006,4.394288791129257,0.85,0.09651325714671295,4.028046144702076,101325.0,128386.04794419638,1.2670717783784493,1.0,0.0,4.028046144701524,1.2851188798311588,1.2854084908715628,3.1343762883876454,22716.222623876118,2316.4100507182493,19308.792823616164,1968.9489095273275,0.85,0.8500001581830537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.687453941876,4632.441516551485,5.571304465123488,4.960170299935253,-2.396939678206297,7.35710997814155,3.4764161077714433,3.5,0.9932617450775553,0.6,0.0002253456612347185,0.9827640187645412,0.00022929783440586937,199.06526722139424,0.0,0.0,0.0,0.001609753656960304,7.729592696869749e-05,0.000148049734266021,0.0005963511613344128,0.09651325714388626,0.07164836939565528,0.024864887748230983,0.09651325707619371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.0055890215,579.6373203985984,0.0,0.09651325714388626,0.07164836939775371,0.024864887748959247,0.37512532037351903,0.37512532037351903,0.13018363858210624,0.0,0.4881068645398159,5.01879841141664,-4.4224179873708636e-11,0.5395241873052328,5.020865164099462,-4.4224179873708636e-11,24547.398602625224,20865.28881223144,0.85,1.0687946268065147,0.6642292749622961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665371963967713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.113769651358,1521.8637831958154,0.37512532037351903,0.13018363858210624,6.112871282664199,3.4764161077714433
2583.0,-30.171301953065033,4.960552988240964,34.991629417380494,24.01980844968932,4.929112535198012,-26.661307772080615,-40.176097525376804,1.4191183542135768,-4.523410320407436,-5.076141158358359,39.983145550574974,42201.97205005991,25704.077403314783,25704.077403314783,67906.0494533747,77291.28027198988,77291.28027198988,25704.077403314783,102995.35767530467,102995.35767530467,102995.35767530467,127543.03830686148,127543.03830686148,0.0,0.0,91501.96934774263,56412.66112581277,38988.12024658874,24547.68063155681,63535.80087814555,20865.528536823287,1521.869773398281,0.0,0.8865920487335612,2.868896973473072,0.0014959128700940735,0.0,-4.523410320407436,353604.67442036147,1553806.6411780824,4.394191461764823,1553806.6411780824,4.394191461764823,0.85,0.09650977972718346,4.028046144702076,101325.0,128385.98013071471,1.2670711091114208,1.0,0.0,4.028046144702357,1.285116443118651,1.2854060536099239,3.134382231486379,22716.216761342574,2316.409452906199,19308.781776943433,1968.947783080199,0.85,0.8499998912584001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.725654246623,4632.441516551485,5.571219298584846,4.960552988240964,-2.3964039151378977,7.356956903378862,3.4764640811559255,3.5,0.9932754517588359,0.6,0.0002253456612347185,0.9827356173846293,0.00022930446118808094,199.0650400552002,0.0,0.0,0.0,0.001609753656960304,7.729863469019498e-05,0.00014804702654452352,0.0005963402545072739,0.0965097797246133,0.07164815772304173,0.024861622001571583,0.09650977965490629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.9845759416,579.6373272721102,0.0,0.0965097797246133,0.07164815772494977,0.024861622002233682,0.3751254559850595,0.3751254559850595,0.13016697191543747,0.0,0.5011716120564529,5.019045097734818,1.2278178473934531e-11,0.5527308379509464,5.021107277005456,1.2278178473934531e-11,24547.68063155681,20865.528536823287,0.85,1.0687840322279212,0.6642235002435634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665353892216749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.113579646662,1521.869773398281,0.3751254559850595,0.13016697191543747,6.112871282664199,3.4764640811559255
2584.0,-30.171023377328144,4.960937114505895,34.99162540613484,24.02032435582953,4.929661235080892,-26.661002184281333,-40.17578446129335,1.4196400420343733,-4.509606921001591,-5.075575265973325,39.98314199869479,42201.801021263476,25703.904848208287,25703.904848208287,67905.70586947177,77291.14744973468,77291.14744973468,25703.904848208287,102995.05229794297,102995.05229794297,102995.05229794297,127543.01821373233,127543.01821373233,0.0,0.0,91501.94588749684,56412.599459026686,38988.16269830017,24547.965915789362,63536.12861408953,20865.771028420957,1521.8759264964401,0.0,0.8865949468526914,2.8687726448345114,0.0014959128700940735,0.0,-4.509606921001591,353612.4789238997,1553806.488085649,4.394094045589497,1553806.488085649,4.394094045589497,0.85,0.09650630294966259,4.028046144702076,101325.0,128385.91949944907,1.2670705107273532,1.0,0.0,4.028046144702816,1.2851140013716447,1.2854036113126517,3.1343881868867736,22716.21093711789,2316.408859000565,19308.778633546008,1968.9474625428672,0.85,0.8499999708136098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.764720757025,4632.441516551485,5.571134724874049,4.960937114505895,-2.3958665779580373,7.356803692463933,3.4765131426280407,3.5,0.9932894693222973,0.6,0.0002253456612347185,0.9827070840356538,0.00022931111914783214,199.06481182685306,0.0,0.0,0.0,0.001609753656960304,7.730137738021372e-05,0.00014804428385450477,0.0005963292068253178,0.09650630294659143,0.0716479465292651,0.024858356417326335,0.0965063028809756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.9670278023,579.6373330122177,0.0,0.09650630294659143,0.07164794653154519,0.024858356418117403,0.37512559197220274,0.37512559197220274,0.13015030524877252,0.0,0.5142696005780181,5.019290368437225,5.843503458891064e-11,0.5659683449717363,5.021348822410175,5.843503458891064e-11,24547.965915789362,20865.771028420957,0.85,1.0687731114673749,0.6642173821699449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665335749341864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.113415154312,1521.8759264964401,0.37512559197220274,0.13015030524877252,6.112871282664199,3.4765131426280407
2585.0,-30.17074444403316,4.961322615546348,34.991621572336165,24.020841100160055,4.930210793705277,-26.660696188862737,-40.17547136228529,1.4201625385346057,-4.4957726839641055,-5.07500846554108,39.98313914472296,42201.631191832035,25703.739875145628,25703.739875145628,67905.37106697766,77291.01466676862,77291.01466676862,25703.739875145628,102994.75454191424,102994.75454191424,102994.75454191424,127543.00897697109,127543.00897697109,0.0,0.0,91501.9226692228,56412.53919428529,38988.20386104168,24548.254435056842,63536.45829609852,20866.016269798314,1521.8822436551065,0.0,0.886597847005102,2.868648022853915,0.0014959128700940735,0.0,-4.4957726839641055,353620.2960848619,1553806.3650737475,4.393996561500714,1553806.3650737475,4.393996561500714,0.85,0.09650282687083324,4.028046144702076,101325.0,128385.85285516536,1.2670698529994113,1.0,0.0,4.028046144702698,1.285111555848934,1.2854011652388244,3.134394151518762,22716.205172964943,2316.4082712205436,19308.774677335412,1968.9470591216586,0.85,0.8500000123398784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.80464032838,4632.441516551485,5.571050765885095,4.961322615546348,-2.3953277728020685,7.356650388348417,3.476563275698363,3.5,0.9933037930566752,0.6,0.0002253456612347185,0.9826785149588397,0.0002293177858316738,199.06458330609414,0.0,0.0,0.0,0.001609753656960304,7.730412046618724e-05,0.00014804154076853126,0.0005963181575484375,0.09650282686738498,0.07164773585727403,0.02485509101011095,0.09650282680467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.9529276941,579.6373376244518,0.0,0.09650282686738498,0.07164773585983412,0.024855091010999118,0.37512572833840513,0.37512572833840513,0.13013363858211002,0.0,0.5274002046564306,5.019534162449418,1.4779288903810084e-12,0.5792357815769833,5.021588432640328,1.4779288903810084e-12,24548.254435056842,20866.016269798314,0.85,1.0687622962948096,0.6642112626920447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665317538327987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.113285889805,1521.8822436551065,0.37512572833840513,0.13013363858211002,6.112871282664199,3.476563275698363
2586.0,-30.17046466144549,4.96170943033351,34.99161792728661,24.021358822379284,4.930761313204738,-26.66038933280328,-40.17515812357885,1.4206859845627924,-4.481908536200081,-5.074440756120723,39.983136974843646,42201.464277502244,25703.58222554051,25703.58222554051,67905.04650304276,77290.88192649264,77290.88192649264,25703.58222554051,102994.46415203315,102994.46415203315,102994.46415203315,127543.01021341083,127543.01021341083,0.0,0.0,91501.8995395795,56412.48189059012,38988.24183221043,24548.54606137769,63536.787893588116,20866.264152171036,1521.888717287572,0.0,0.8866007492459963,2.8685231207245185,0.0014959128700940735,0.0,-4.481908536200081,353628.1259183652,1553806.2715476546,4.393899007643837,1553806.2715476546,4.393899007643837,0.85,0.09649935146649014,4.028046144702076,101325.0,128385.78938441901,1.2670692265918482,1.0,0.0,4.028046144702289,1.285109105891331,1.2853987147291055,3.1344001269902195,22716.19943081541,2316.407685684246,19308.769766743237,1968.946558380613,0.85,0.85000001102958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.845399677107,4632.441516551485,5.570967381642075,4.96170943033351,-2.3947875220964177,7.356496952429928,3.476614463703076,3.5,0.9933184182008788,0.6,0.0002253456612347185,0.9826498597952115,0.00022932447299354574,199.0643540900651,0.0,0.0,0.0,0.001609753656960304,7.730686486612423e-05,0.00014803879636859425,0.0005963071029788517,0.09649935146392241,0.0716475256898914,0.02485182577403101,0.09649935139328664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.9422073577,579.637341131141,0.0,0.09649935146392241,0.07164752569179782,0.024851825774692325,0.37512586508178275,0.37512586508178275,0.13011697191544327,0.0,0.5405626982408194,5.019776407253232,-5.121592039358802e-11,0.5925322199206562,5.021826205096318,-5.121592039358802e-11,24548.54606137769,20866.264152171036,0.85,1.0687516437999767,0.6642051900417373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665299262170961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.113173074238,1521.888717287572,0.37512586508178275,0.13011697191544327,6.112871282664199,3.476614463703076
2587.0,-30.17018404420008,4.962097498528379,34.991614481846504,24.021877522487216,4.93131275733661,-26.660081633269307,-40.17484855195505,1.4212103464058357,-4.468014686896595,-5.073872203456215,39.98313549879318,42201.31590974305,25703.431816615786,25703.431816615786,67904.74772635884,77290.74931797435,77290.74931797435,25703.431816615786,102994.18113459014,102994.18113459014,102994.18113459014,127543.02198103834,127543.02198103834,0.0,0.0,91501.87657739292,56412.44316916151,38988.259342479345,24548.8408464482,63537.10018892755,20866.514719480972,1521.8953516927072,0.0,0.886603653205376,2.8683979336807073,0.0014959128700940735,0.0,-4.468014686896595,353635.9675201847,1553806.2079274592,4.393801396456574,1553806.2079274592,4.393801396456574,0.8500000000000001,0.09649587678947522,4.028046144702076,101325.0,128385.72908720988,1.267068631504662,1.0,0.0,4.028046144702357,1.2851066516566776,1.285396259941372,3.1344061129162903,22716.193730238567,2316.407104387183,19308.763935654904,1968.9459637750817,0.85,0.8499999676421197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.886985953397,4632.441516551485,5.570884569749496,4.962097498528379,-2.3942458967413183,7.356343395269697,3.476666690523114,3.5,0.9933333401494612,0.6,0.0002253456612347185,0.9826211200517926,0.00022933118028527704,199.06412419076054,0.0,0.0,0.0,0.001609753656960304,7.730957722589951e-05,0.000148036084008819,0.000596296177468516,0.09649587678676627,0.07164731606436313,0.02484856072240315,0.0964958767173541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.9349148999,579.6373435165507,0.0,0.09649587678676627,0.07164731606637448,0.024848560723100738,0.37512600219544456,0.37512600219544456,0.13010030524877336,0.0,0.5537564954552181,5.02001713155704,3.83124643121846e-11,0.605857516559638,5.022062446379891,3.83124643121846e-11,24548.8408464482,20866.514719480972,0.85,1.0687416883119325,0.6641995902277165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266528092376445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11308657061,1521.8953516927072,0.37512600219544456,0.13010030524877336,6.112871282664199,3.476666690523114
2588.0,-30.169902183814617,4.962486761823381,34.99161124623379,24.02239713063466,4.931865031783488,-26.659772731789754,-40.174531227070815,1.4217355797583509,-4.454091303305347,-5.07330280814854,39.983134719580924,42201.140483765805,25703.28840459966,25703.28840459966,67904.42888836547,77290.61704349484,77290.61704349484,25703.28840459966,102993.9054480945,102993.9054480945,102993.9054480945,127543.04421931428,127543.04421931428,0.0,0.0,91501.85378246345,56412.37722273337,38988.307288588985,24549.138771219772,63537.44605980876,20866.767955536805,1521.902145626279,0.0,0.8866065588679042,2.8682724641177146,0.0014959128700940735,0.0,-4.454091303305347,353643.82087909215,1553806.174341622,4.393703728455233,1553806.174341622,4.393703728455233,0.85,0.09649240284344221,4.028046144702076,101325.0,128385.66266563059,1.267067975974642,1.0,0.0,4.028046144704044,1.2851041933523895,1.2853938010830868,3.134412108791199,22716.188071184857,2316.4065273243014,19308.757228602186,1968.945279846042,0.85,0.8499998841396745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.929386392151,4632.441516551485,5.570802292814948,4.962486761823381,-2.393702919301154,7.356189681124535,3.4767199401457884,3.5,0.9933485543273681,0.6,0.0002253456612347185,0.9825922539034229,0.00022933791747239572,199.06389327353205,0.0,0.0,0.0,0.001609753656960304,7.731235760838432e-05,0.00014803330362633417,0.0005962849779595672,0.09649240284015662,0.07164710698364656,0.024845295856510064,0.09649240277542241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.9310651858,579.6373447758172,0.0,0.09649240284015662,0.07164710698608615,0.024845295857356058,0.37512613967458663,0.37512613967458663,0.1300836385821095,0.0,0.5669810710350021,5.020256552053468,1.1368683772161603e-11,0.6192115048431788,5.022298249968401,1.1368683772161603e-11,24549.138771219772,20866.767955536805,0.85,1.0687308524243482,0.6641932136214798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665262525969372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.113026114042,1521.902145626279,0.37512613967458663,0.1300836385821095,6.112871282664199,3.4767199401457884
2589.0,-30.16961953656044,4.962877162828326,34.99160822959826,24.022917611897014,4.932418122315169,-26.659463040553884,-40.174217604193814,1.4222616263086059,-4.440139352510585,-5.072732620883617,39.98313462653124,42200.98344350165,25703.151879406603,25703.151879406603,67904.13532290826,77290.48499151973,77290.48499151973,25703.151879406603,102993.63687092633,102993.63687092633,102993.63687092633,127543.07662730124,127543.07662730124,0.0,0.0,91501.8312217271,56412.329673709246,38988.33505335317,24549.43975637491,63537.774809728086,20867.023792918673,1521.909095500106,0.0,0.8866094660142858,2.8681467196051895,0.0014959128700940735,0.0,-4.440139352510585,353651.68529860984,1553806.170332385,4.393606011011685,1553806.170332385,4.393606011011685,0.85,0.09648892963960484,4.028046144702076,101325.0,128385.60387167605,1.267067395723425,1.0,0.0,4.028046144702276,1.2851017312514341,1.2853913384272788,3.134418113949281,22716.182470271775,2316.4059561901136,19308.75419739419,1968.9449707488482,0.85,0.8499999602777968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4613.972588636173,4632.441516551485,5.570720541927645,4.962877162828326,-2.393158648598667,7.356035811426993,3.476774197070662,3.5,0.9933640563059034,0.6,0.0002253456612347185,0.9825633080880404,0.0002293446736508167,199.0636617121906,0.0,0.0,0.0,0.001609753656960304,7.731510564493181e-05,0.0001480305555897867,0.0005962739087415467,0.09648892963665184,0.07164689845752256,0.02484203117912929,0.09648892956931941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.9306054725,579.637344926193,0.0,0.09648892963665184,0.07164689845971525,0.024842031179889597,0.3751262775274981,0.3751262775274981,0.13006697191544345,0.0,0.5802358396109071,5.020494730160635,1.4154011296341196e-11,0.6325932683730571,5.022532959992645,1.4154011296341196e-11,24549.43975637491,20867.023792918673,0.85,1.0687207023893392,0.6641873054238655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266524407155034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.112999915626,1521.909095500106,0.3751262775274981,0.13006697191544345,6.112871282664199,3.476774197070662
2590.0,-30.169336515678882,4.963268644230493,34.991605440188515,24.0234387916513,4.932971924419518,-26.65915294200956,-40.173900104686595,1.4227883507504417,-4.426159852920421,-5.072161731200304,39.98313521169385,42200.811987523986,25703.022231739917,25703.022231739917,67903.8342192639,77290.352971689,77290.352971689,25703.022231739917,102993.37520342892,102993.37520342892,102993.37520342892,127543.11896572783,127543.11896572783,0.0,0.0,91501.80882949784,56412.267845333845,38988.378871293324,24549.743762298916,63538.12263359224,20867.28219795408,1521.9162009263323,0.0,0.8866123742167129,2.868020703746102,0.0014959128700940735,0.0,-4.426159852920421,353659.55954319116,1553806.1955527267,4.393508258506345,1553806.1955527267,4.393508258506345,0.85,0.09648545721787899,4.028046144702076,101325.0,128385.53500034857,1.26706671601627,1.0,0.0,4.028046144700925,1.285099265987137,1.285388872607416,3.134424126845929,22716.176911192146,2316.4053893217506,19308.745991630276,1968.9441339937978,0.85,0.849999807058949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.016580471271,4632.441516551485,5.570639329847107,4.963268644230493,-2.392613171841172,7.3558818160716655,3.476829445976859,3.5,0.993379841707674,0.6,0.0002253456612347185,0.9825343249311903,0.00022935143894387618,199.06342984529132,0.0,0.0,0.0,0.001609753656960304,7.731788774140273e-05,0.00014802777349331574,0.0005962627023285826,0.09648545721479375,0.07164669051512491,0.02483876669966883,0.09648545714767018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.9334964803,579.6373439805247,0.0,0.09648545721479375,0.07164669051741596,0.02483876670046304,0.3751264157636671,0.3751264157636671,0.13005030524877745,0.0,0.5935201608887155,5.0207314922215005,-3.228706191293895e-11,0.6460018782798898,5.022765388989569,-3.228706191293895e-11,24549.743762298916,20867.28219795408,0.85,1.0687101129954306,0.6641809710193209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665225563228444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.112998876157,1521.9162009263323,0.3751264157636671,0.13005030524877745,6.112871282664199,3.476829445976859
2591.0,-30.16905263789075,4.963661150685335,34.991602885468275,24.023960809595906,4.9335264978069775,-26.65884199500893,-40.17358250040559,1.4233158549251077,-4.412153291502193,-5.071590138250064,39.98313646870543,42200.64348485293,25702.899225418965,25702.899225418965,67903.5427102719,77290.22108551415,77290.22108551415,25702.899225418965,102993.12031093311,102993.12031093311,102993.12031093311,127543.17103267535,127543.17103267535,0.0,0.0,91501.78653671438,56412.20893605316,38988.419556290246,24550.050721742246,63538.47027803249,20867.543113480908,1521.9234578825995,0.0,0.8866152835029606,2.867894423588681,0.0014959128700940735,0.0,-4.412153291502193,353667.4436271938,1553806.2497320098,4.3934104700061125,1553806.2497320098,4.3934104700061125,0.85,0.09648198556605479,4.028046144702076,101325.0,128385.46963661502,1.2670660709263757,1.0,0.0,4.028046144700985,1.2850967970828826,1.2853864031467759,3.134430148643726,22716.171376800867,2316.404824970899,19308.745988546183,1968.944133679308,0.85,0.8500000140105232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.061349625738,4632.441516551485,5.570558620228101,4.963661150685335,-2.3920665094860594,7.355727660171395,3.4768856714712264,3.5,0.9933959061346361,0.6,0.0002253456612347185,0.9825052549479518,0.00022935822490502219,199.06319727690777,0.0,0.0,0.0,0.001609753656960304,7.732067084855834e-05,0.00014802499038616014,0.0005962514918445342,0.09648198556320178,0.07164648314786799,0.024835502415333784,0.09648198549418355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.9397067718,579.6373419490978,0.0,0.09648198556320178,0.07164648314998658,0.024835502416068217,0.3751265543793208,0.3751265543793208,0.1300336385821085,0.0,0.6068333930416543,5.020966783928827,2.6545876607997343e-11,0.6594368467478944,5.022996131642515,2.6545876607997343e-11,24550.050721742246,20867.543113480908,0.85,1.068699677740724,0.6641746850402723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665207003721088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.113014743267,1521.9234578825995,0.3751265543793208,0.1300336385821085,6.112871282664199,3.4768856714712264
