time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2592.0,-30.168767918370136,4.9640546279724616,34.99160057262031,24.024483456183248,4.934081671201833,-26.658530230432504,-40.173268563207216,1.4238439832644423,-4.398119752709306,-5.07101787844197,39.98313840430974,42200.49357315418,25702.78272554496,25702.78272554496,67903.27629869914,77290.08947925255,77290.08947925255,25702.78272554496,102992.87220479752,102992.87220479752,102992.87220479752,127543.23287150453,127543.23287150453,0.0,0.0,91501.76442604071,56412.168519943014,38988.43989566411,24550.36066670701,63538.80056237112,20867.806566700958,1521.9308689287216,0.0,0.8866181936618984,2.8677678760868774,0.0014959128700940735,0.0,-4.398119752709306,353675.33704600466,1553806.3331596297,4.393312652608053,1553806.3331596297,4.393312652608053,0.85,0.09647851471452823,4.028046144702076,101325.0,128385.41212321058,1.2670655033132059,1.0,0.0,4.028046144703345,1.2850943252668223,1.2853839307736736,3.134436177566762,22716.165887620034,2316.40426523023,19308.74086490779,1968.943611213594,0.85,0.8499999938559509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.106884224614,4632.441516551485,5.570478398196931,4.9640546279724616,-2.3915187087970096,7.355573336769471,3.4769428586588216,3.5,0.9934122453310918,0.6,0.0002253456612347185,0.982476099700513,0.00022936503117318614,199.06296401947625,0.0,0.0,0.0,0.001609753656960304,7.732342191277373e-05,0.00014802223932194476,0.0005962404104309276,0.09647851471144073,0.07164627637739902,0.024832238334041704,0.09647851464427748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.9492696654,579.6373388210151,0.0,0.09647851471144073,0.07164627637969186,0.02483223833483638,0.37512669336720217,0.37512669336720217,0.1300169719154436,0.0,0.6201750260559038,5.021200715142925,-2.063416104647331e-11,0.6728981257326723,5.023225884323551,-2.063416104647331e-11,24550.36066670701,20867.806566700958,0.85,1.068689929581591,0.6641688731868525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665188395652354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1130572111,1521.9308689287216,0.37512669336720217,0.1300169719154436,6.112871282664199,3.4769428586588216
2593.0,-30.168481944195403,4.964449024230088,34.991598507940644,24.025006975885503,4.934637575689515,-26.65821726353514,-40.17295064460484,1.4243728950289642,-4.384059803732498,-5.070444927414073,39.9831410070445,42200.332329860496,25702.672449084777,25702.672449084777,67903.00477894527,77289.95825807037,77289.95825807037,25702.672449084777,102992.63070715516,102992.63070715516,102992.63070715516,127543.30419926324,127543.30419926324,0.0,0.0,91501.7424885712,56412.11656036018,38988.4732535678,24550.67349210808,63539.14674567588,20868.072468291866,1521.9384273470052,0.0,0.8866211048602145,2.8676410722190324,0.0014959128700940735,0.0,-4.384059803732498,353683.24013941345,1553806.4453434767,4.39321480070982,1553806.4453434767,4.39321480070982,0.85,0.09647504463032883,4.028046144702076,101325.0,128385.3486524642,1.2670648769056423,1.0,0.0,4.028046144701452,1.2850918497936017,1.2853814547425868,3.134442215433099,22716.16044143876,2316.4037098742956,19308.739447038723,1968.9434666311863,0.85,0.8500001352260117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.1531725895675,4632.441516551485,5.570398616537443,4.964449024230088,-2.3909697717628315,7.35541879599292,3.4770009928915804,3.5,0.9934288551118801,0.6,0.0002253456612347185,0.9824468169160185,0.00022937186762139153,199.0627297347154,0.0,0.0,0.0,0.001609753656960304,7.732620795867143e-05,0.00014801945327604706,0.0005962291881094904,0.09647504462752879,0.07164607018001418,0.02482897444751461,0.09647504455816991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.9621285329,579.637334614799,0.0,0.09647504462752879,0.0716460701820936,0.024828974448235223,0.37512683272719016,0.37512683272719016,0.13000030524877546,0.0,0.6335445123344243,5.021433487438117,6.218670023372397e-11,0.686385123681589,5.023455330228842,6.218670023372397e-11,24550.67349210808,20868.072468291866,0.85,1.068679833721034,0.664162716864504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665169741592992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11312600423,1521.9384273470052,0.37512683272719016,0.13000030524877546,6.112871282664199,3.4770009928915804
2594.0,-30.168195163162622,4.9648442869306635,34.991596697406656,24.02553129885348,4.935194259205796,-26.657903492546016,-40.17262881444765,1.424902588589216,-4.369974028228569,-5.069871401716009,39.983144280220024,42200.15818382095,25702.568475930944,25702.568475930944,67902.7266597519,77289.82728647998,77289.82728647998,25702.568475930944,102992.39576241092,102992.39576241092,102992.39576241092,127543.38501002245,127543.38501002245,0.0,0.0,91501.7207894906,56412.05168683166,38988.5212251766,24550.98924761153,63539.510472788126,20868.3408604698,1521.9461385433322,0.0,0.8866240164905651,2.8675140062807647,0.0014959128700940735,0.0,-4.369974028228569,353691.1512965115,1553806.5864234169,4.393116934725933,1553806.5864234169,4.393116934725933,0.85,0.09647157538690214,4.028046144702076,101325.0,128385.27966978459,1.2670641960995273,1.0,0.0,4.028046144702851,1.2850893706708897,1.2853789750611861,3.134448262224134,22716.155054439747,2316.4031605532723,19308.732750178533,1968.9427837414953,0.85,0.8500000419923507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.200203536901,4632.441516551485,5.57031930609107,4.9648442869306635,-2.3904198035830806,7.355264090513744,3.477060060142585,3.5,0.99344573146931,0.6,0.0002253456612347185,0.9824174524574011,0.0002293787235467397,199.0624947894887,0.0,0.0,0.0,0.001609753656960304,7.732902837759219e-05,0.0001480166328571263,0.0005962178273319302,0.09647157538347577,0.07164586460979265,0.024825710773683122,0.09647157531915315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.9782997256,579.6373293250992,0.0,0.09647157538347577,0.0716458646123373,0.024825710774564847,0.3751269724705099,0.3751269724705099,0.12998363858211265,0.0,0.6469413703364353,5.021665115339829,6.366462912410498e-12,0.6998973734874312,5.023683468483398,6.366462912410498e-12,24550.98924761153,20868.3408604698,0.85,1.0686693390379896,0.6641561741633796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665151044001939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11322942292,1521.9461385433322,0.3751269724705099,0.12998363858211265,6.112871282664199,3.477060060142585
2595.0,-30.16790792697733,4.9652403639636,34.991595146626054,24.026056005992018,4.935751257990844,-26.657589280545892,-40.172310756146885,1.4254326115593987,-4.355862833406832,-5.069297367418095,39.9831482250238,42200.00129232823,25702.4707560475,25702.4707560475,67902.47204837573,77289.69655970151,77289.69655970151,25702.4707560475,102992.16731574901,102992.16731574901,102992.16731574901,127543.47526128421,127543.47526128421,0.0,0.0,91501.69927796924,56412.004010596065,38988.5502970813,24551.307945535194,63539.858242616494,20868.611753704914,1521.9540046082516,0.0,0.8866269282129425,2.867386676211642,0.0014959128700940735,0.0,-4.355862833406832,353699.0696096817,1553806.7564518172,4.393019066084887,1553806.7564518172,4.393019066084887,0.85,0.09646810702246111,4.028046144702076,101325.0,128385.21909419505,1.26706359826494,1.0,0.0,4.0280461447023415,1.2850868900160153,1.2853764938472778,3.134454312775595,22716.149714004066,2316.4026159803875,19308.730215423704,1968.9425252684357,0.85,0.8500001302386313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.247965654247,4632.441516551485,5.570240469814714,4.9652403639636,-2.3898688724614443,7.3551092364250445,3.477120046097642,3.5,0.993462870313612,0.6,0.0002253456612347185,0.9823880423431653,0.00022938559054243995,199.06225947193442,0.0,0.0,0.0,0.001609753656960304,7.733181583458753e-05,0.00014801384540013096,0.0005962065993265266,0.09646810701937426,0.07164565969701353,0.024822447322360736,0.09646810695200289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.9977891133,579.6373229499978,0.0,0.09646810701937426,0.07164565969930611,0.024822447323155007,0.37512711260625003,0.37512711260625003,0.1299669719154457,0.0,0.6603651289349841,5.02189555906034,5.417177817435004e-11,0.7134345340112418,5.023910137074722,5.417177817435004e-11,24551.307945535194,20868.611753704914,0.85,1.0686594828257456,0.6641500698851808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665132305369655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.113358538136,1521.9540046082516,0.37512711260625003,0.1299669719154457,6.112871282664199,3.477120046097642
2596.0,-30.167619491010257,4.965637207065675,34.99159385955669,24.02658158624547,4.936309073432145,-26.6572739069495,-40.171988716442115,1.4259634893716713,-4.341727509660302,-5.068722725940879,39.98315280461586,42199.832871763305,25702.378827750992,25702.378827750992,67902.2116995143,77289.5660976649,77289.5660976649,25702.378827750992,102991.94492541588,102991.94492541588,102991.94492541588,127543.57423006125,127543.57423006125,0.0,0.0,91501.67787658949,56411.944650689045,38988.59247322271,24551.629304645365,63540.22177786807,20868.88490894856,1521.962007061429,0.0,0.8866298406622893,2.8672591118374284,0.0014959128700940735,0.0,-4.341727509660302,353706.99643633526,1553806.9538408893,4.392921173445218,1553806.9538408893,4.392921173445218,0.85,0.09646463942577876,4.028046144702076,101325.0,128385.15712670318,1.267062986693345,1.0,0.0,4.028046144703837,1.285084405369843,1.285374008641172,3.1344603730856244,22716.144400912064,2316.402074195782,19308.7268214572,1968.9421791801685,0.85,0.8500001796379647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.296447559763,4632.441516551485,5.570162021415748,4.965637207065675,-2.389316924873526,7.354954131939201,3.4771809364807953,3.5,0.9934802675659415,0.6,0.0002253456612347185,0.9823585103389157,0.00022939248641208775,199.06202317202167,0.0,0.0,0.0,0.001609753656960304,7.733463827918094e-05,0.00014801102295553757,0.0005961952303894636,0.09646463942252488,0.07164545535823146,0.024819184064293426,0.09646463935648947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.0204146844,579.6373155490303,0.0,0.09646463942252488,0.07164545536064816,0.024819184065130607,0.37512725313850476,0.37512725313850476,0.12995030524878173,0.0,0.6738150747778491,5.0221248188224195,1.8189894035458565e-12,0.7269952162805566,5.024135810652865,1.8189894035458565e-12,24551.629304645365,20868.88490894856,0.85,1.068649271274114,0.6641436194429854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665113528166836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11350633094,1521.962007061429,0.37512725313850476,0.12995030524878173,6.112871282664199,3.4771809364807953
2597.0,-30.16733072196647,4.966034765454278,34.991592841044834,24.027107550669484,4.936867208603497,-26.656958201665155,-40.17166664181275,1.4264946883021878,-4.32756763135626,-5.068147676997013,39.98315805278907,42199.66559751917,25702.29299336759,25702.29299336759,67901.95859088676,77289.43589126563,77289.43589126563,25702.29299336759,102991.72888463322,102991.72888463322,102991.72888463322,127543.68248414599,127543.68248414599,0.0,0.0,91501.65672522667,56411.88643148021,38988.63365971828,24551.95359951277,63540.58725923105,20869.160559585853,1521.970166139844,0.0,0.8866327526992167,2.8671312835489955,0.0014959128700940735,0.0,-4.32756763135626,353714.9290249821,1553807.180046964,4.3928232951039,1553807.180046964,4.3928232951039,0.85,0.09646117276139338,4.028046144702076,101325.0,128385.08986998246,1.2670623229211198,1.0,0.0,4.028046144701321,1.2850819192303702,1.2853715219414295,3.1344664370614246,22716.139149889095,2316.4015387404565,19308.718611531818,1968.9413420007668,0.85,0.8500000147087533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.345638726644,4632.441516551485,5.570084039144559,4.966034765454278,-2.388764126172035,7.354798891626313,3.477242718089861,3.5,0.9934979194542459,0.6,0.0002253456612347185,0.9823289451912888,0.00022939939043620155,199.06178659979923,0.0,0.0,0.0,0.001609753656960304,7.733746112511862e-05,0.00014800820010959988,0.0005961838598357672,0.09646117275790934,0.07164525171615746,0.02481592104175188,0.09646117269381187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.0463433972,579.6373070675833,0.0,0.09646117275790934,0.07164525171874521,0.024815921042648174,0.37512739406977347,0.37512739406977347,0.12993363858211407,0.0,0.6872908684318304,5.022352886800036,7.037215254968032e-11,0.7405800456407405,5.024359880444422,7.037215254968032e-11,24551.95359951277,20869.160559585853,0.85,1.0686391410558154,0.6641371667742728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665094714681748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11368773392,1521.970166139844,0.37512739406977347,0.12993363858211407,6.112871282664199,3.477242718089861
2598.0,-30.167041117233822,4.9664329919362356,34.99159209415765,24.02763421358543,4.937425973553651,-26.65664168126552,-40.171344427484996,1.4270265375853595,-4.313384726647996,-5.0675721324750205,39.983163927415355,42199.50121090597,25702.212822165067,25702.212822165067,67901.71403307104,77289.30586821545,77289.30586821545,25702.212822165067,102991.51869038052,102991.51869038052,102991.51869038052,127543.79921209603,127543.79921209603,0.0,0.0,91501.63567391713,56411.83101660752,38988.67184145513,24552.280521715504,63540.95236317063,20869.438443458177,1521.9784620374987,0.0,0.8866356649241525,2.867003223202191,0.0014959128700940735,0.0,-4.313384726647996,353722.8685877123,1553807.433254443,4.392725410879526,1553807.433254443,4.392725410879526,0.85,0.09645770691294978,4.028046144702076,101325.0,128385.02628788391,1.2670616954145957,1.0,0.0,4.028046144704227,1.2850794300567268,1.2853690322068323,3.1344725084614167,22716.13392370529,2316.4010058180206,19308.709747929406,1968.9404381648583,0.85,0.8499998200741331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.395527958993,4632.441516551485,5.570006443191375,4.9664329919362356,-2.3882104301242313,7.354643422060467,3.4773053768821987,3.5,0.9935158219663425,0.6,0.0002253456612347185,0.982299295446979,0.000229406314632628,199.0615493435087,0.0,0.0,0.0,0.001609753656960304,7.734028529077796e-05,0.00014800537594394052,0.000596172483966171,0.09645770690958519,0.07164504868477041,0.024812658224814786,0.09645770684436128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.0753671151,579.6372975737406,0.0,0.09645770690958519,0.07164504868726947,0.024812658225680302,0.37512753540079163,0.37512753540079163,0.12991697191545076,0.0,0.700791812664022,5.0225796449829545,-8.355982572538778e-12,0.7541874058269968,5.024582336657716,-8.355982572538778e-12,24552.280521715504,20869.438443458177,0.85,1.0686291518732094,0.6641307635698184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665075867322089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.113885424063,1521.9784620374987,0.37512753540079163,0.12991697191545076,6.112871282664199,3.4773053768821987
2599.0,-30.166750691830643,4.966831838877184,34.99159162259606,24.028161365445726,4.937985131319242,-26.656324383035233,-40.171022108383454,1.4275588225235842,-4.299178271724486,-5.0669961912050345,39.98317045308898,42199.33967376287,25702.13836708625,25702.13836708625,67901.47804084912,77289.17620693817,77289.17620693817,25702.13836708625,102991.3145740244,102991.3145740244,102991.3145740244,127543.92482538492,127543.92482538492,0.0,0.0,91501.61481093809,56411.778277761776,38988.70725908479,24552.610251360507,63541.3175104453,20869.71871365643,1521.9869072962945,0.0,0.8866385767453987,2.8668749118840413,0.0014959128700940735,0.0,-4.299178271724486,353730.81376480113,1553807.7145233045,4.392627540659903,1553807.7145233045,4.392627540659903,0.85,0.09645424197295203,4.028046144702076,101325.0,128384.96203767216,1.267061061314307,1.0,0.0,4.028046144701226,1.285076938853775,1.2853665404424697,3.1344785848346897,22716.128744276284,2316.4004776632473,19308.709432843378,1968.940406035025,0.85,0.8500000000091801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.446104855764,4632.441516551485,5.569929257606887,4.966831838877184,-2.387655927232233,7.354487766109417,3.4773688998133463,3.5,0.9935339713752418,0.6,0.0002253456612347185,0.9822695626517912,0.0002294132586439535,199.06131141545856,0.0,0.0,0.0,0.001609753656960304,7.734311047016112e-05,0.00014800255076455738,0.0005961611040132486,0.0964542419700139,0.07164484633244181,0.02480939563757209,0.09645424190099888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1076073435,579.6372870277565,0.0,0.0964542419700139,0.07164484633462423,0.024809395638327805,0.3751276771241938,0.3751276771241938,0.12990030524878207,0.0,0.7143175408286311,5.022805203308735,4.433786671143025e-12,0.7678179194805352,5.02480384408841,4.433786671143025e-12,24552.610251360507,20869.71871365643,0.85,1.0686192968801296,0.6641244048303829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266505698832536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114109481474,1521.9869072962945,0.3751276771241938,0.12990030524878207,6.112871282664199,3.4773688998133463
2600.0,-30.16645945979146,4.967231260714727,34.991591429043,24.028689006250374,4.93854474595773,-26.656006312995913,-40.170699649583526,1.4280915991622374,-4.2849492297283405,-5.066419832701621,39.983177607560634,42199.18093292612,25702.06937949479,25702.06937949479,67901.25031242092,77289.04687043268,77289.04687043268,25702.06937949479,102991.11624992747,102991.11624992747,102991.11624992747,127544.0588840744,127544.0588840744,0.0,0.0,91501.59413172696,56411.728194220654,38988.739930562566,24552.942634146937,63541.6825647095,20870.001239024896,1521.9954925249892,0.0,0.8866414883475655,2.8667463655378302,0.0014959128700940735,0.0,-4.2849492297283405,353738.76483798126,1553808.022894758,4.392529678239901,1553808.022894758,4.392529678239901,0.85,0.09645077789524109,4.028046144702076,101325.0,128384.90168478704,1.2670604656776416,1.0,0.0,4.028046144700687,1.285074445359236,1.2853640463860032,3.134484666821039,22716.123610469374,2316.3999541606336,19308.70862354349,1968.9403235094035,0.85,0.8500001564811226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.497358847421,4632.441516551485,5.569852441288316,4.967231260714727,-2.3871006200756586,7.354331880790386,3.477433273627093,3.5,0.9935523638934551,0.6,0.0002253456612347185,0.9822397482506697,0.00022942022213624547,199.0610728271512,0.0,0.0,0.0,0.001609753656960304,7.734593696949963e-05,0.00014799972426521887,0.0005961497187434851,0.09645077789224762,0.0716446446243525,0.024806133267895138,0.0964507778236821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1429541674,579.6372754655863,0.0,0.09645077789224762,0.07164464462657606,0.02480613326866503,0.375127819239884,0.375127819239884,0.12988363858211455,0.0,0.7278675204350407,5.023029593540855,2.4215296434704214e-11,0.7814706029732861,5.025024349619343,2.4215296434704214e-11,24552.942634146937,20870.001239024896,0.85,1.0686095736176284,0.6641180911435792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665038079949984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114359633146,1521.9954925249892,0.375127819239884,0.12988363858211455,6.112871282664199,3.477433273627093
2601.0,-30.166167435193362,4.96763121223785,34.991591516046725,24.029217205848568,4.939104767582803,-26.6556874890989,-40.17037334907798,1.4286248214883532,-4.270697876869576,-5.065843115459367,39.98318539227349,42199.009261865554,25702.005817225152,25702.005817225152,67901.0150790907,77288.91787434844,77288.91787434844,25702.005817225152,102990.92369157358,102990.92369157358,102990.92369157358,127544.2013857378,127544.2013857378,0.0,0.0,91501.57363625134,56411.66502376844,38988.78734720323,24553.27769416423,63542.06504136746,20870.286040039595,1522.0042203874082,0.0,0.8866443994270227,2.8666175811352006,0.0014959128700940735,0.0,-4.270697876869576,353746.7209998134,1553808.358430698,4.3924318338247375,1553808.358430698,4.3924318338247375,0.85,0.09644731471443722,4.028046144702076,101325.0,128384.83587564467,1.267059816191904,1.0,0.0,4.028046144704411,1.2850719497884848,1.2853615502528566,3.134490753895195,22716.118522276516,2316.399435309358,19308.70287307881,1968.9397371251969,0.85,0.8500000937283264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.549279798977,4632.441516551485,5.569775997352618,4.96763121223785,-2.386544568807912,7.354175781045763,3.4774984856128808,3.5,0.9935709958893945,0.6,0.0002253456612347185,0.9822098536927273,0.00022942720477452593,199.06083359012388,0.0,0.0,0.0,0.001609753656960304,7.734879724036368e-05,0.0001479968639943548,0.0005961381974404584,0.09644731471115958,0.07164444358651542,0.024802871124644164,0.09644731464498131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.181414709,579.6372628848984,0.0,0.09644731471115958,0.07164444358895018,0.024802871125487038,0.3751279617489124,0.3751279617489124,0.1298669719154484,0.0,0.7414413100917159,5.02325286397712,-5.002220859751105e-12,0.7951452385897824,5.025243817274827,-5.002220859751105e-12,24553.27769416423,20870.286040039595,0.85,1.068599439361712,0.6641113919478845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665019144356104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11463562527,1522.0042203874082,0.3751279617489124,0.1298669719154484,6.112871282664199,3.4774984856128808
2602.0,-30.165874553756467,4.968031649474846,34.99159188578137,24.029745754692726,4.939665122857971,-26.655367860524738,-40.17005068073047,1.4291584296262516,-4.256424594325097,-5.065266055065659,39.98319380142671,42198.856250831894,25701.947531560516,25701.947531560516,67900.80378239241,77288.78927375296,77288.78927375296,25701.947531560516,102990.73680531347,102990.73680531347,102990.73680531347,127544.35219833997,127544.35219833997,0.0,0.0,91501.55332508081,56411.62030215974,38988.8144699123,24553.615393026503,63542.42986293881,20870.573084072526,1522.0130889785405,0.0,0.8866473099258262,2.8664885622475516,0.0014959128700940735,0.0,-4.256424594325097,353754.6820368304,1553808.7208813138,4.392334009361726,1553808.7208813138,4.392334009361726,0.85,0.09644385242943061,4.028046144702076,101325.0,128384.76939838928,1.2670591601124035,1.0,0.0,4.028046144703237,1.2850694524217727,1.2853590523233445,3.1344968453736386,22716.113479839114,2316.398921123841,19308.69224163107,1968.938653019234,0.85,0.8499998143946507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.601857599491,4632.441516551485,5.5696999057965595,4.968031649474846,-2.385987801789243,7.354019451264089,3.477564523090214,3.5,0.9935898637400611,0.6,0.0002253456612347185,0.98217987240593,0.00022943420809745963,199.06059365172104,0.0,0.0,0.0,0.001609753656960304,7.7351625768779e-05,0.0001479940354659395,0.0005961268039974798,0.0964438524265697,0.07164424321900315,0.02479960920756656,0.09644385235670207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2229603132,579.6372492950661,0.0,0.0964438524265697,0.07164424322112836,0.024799609208302247,0.3751281046542706,0.3751281046542706,0.1298503052487804,0.0,0.7550384684246296,5.023475096981144,1.2221335055073723e-11,0.8088414607405525,5.025462547052257,1.2221335055073723e-11,24553.615393026503,20870.573084072526,0.85,1.0685899788354747,0.6641051710149414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665000183687232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11493720272,1522.0130889785405,0.3751281046542706,0.1298503052487804,6.112871282664199,3.477564523090214
2603.0,-30.165580474523022,4.968432529919219,34.99159254001104,24.030275002028816,4.940225994173411,-26.655047102417516,-40.16972406590355,1.4296926220678778,-4.242129790726324,-5.064688654364141,39.98320282742624,42198.69172206732,25701.894346675366,25701.894346675366,67900.58606874269,77288.66113569206,77288.66113569206,25701.894346675366,102990.55548236743,102990.55548236743,102990.55548236743,127544.51116273948,127544.51116273948,0.0,0.0,91501.53320007105,56411.563786446066,38988.85490402776,24553.955680372044,63542.810584399806,20870.862328316238,1522.022095439071,0.0,0.8866502198567074,2.8663593143279926,0.0014959128700940735,0.0,-4.242129790726324,353762.6479092212,1553809.1099193215,4.3922362044227,1553809.1099193215,4.3922362044227,0.85,0.09644039103223043,4.028046144702076,101325.0,128384.71093849129,1.2670585831580685,1.0,0.0,4.028046144700643,1.2850669523301528,1.2853565516683105,3.134502943522285,22716.108483617863,2316.3984116510596,19308.69000929115,1968.938425383913,0.85,0.8499999030738897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.6550823758025,4632.441516551485,5.569624140455376,4.968432529919219,-2.3854303375263064,7.353862867445525,3.477631373677104,3.5,0.993608963907744,0.6,0.0002253456612347185,0.9821497694979353,0.0002294412402600398,199.06035273262466,0.0,0.0,0.0,0.001609753656960304,7.735448898964038e-05,0.0001479911722450781,0.0005961152708117277,0.09644039102914706,0.07164404351526853,0.02479634751387854,0.09644039096120159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2675534616,579.6372347083627,0.0,0.09644039102914706,0.07164404351755913,0.0247963475146713,0.3751282479626021,0.3751282479626021,0.12983363858211372,0.0,0.7686585566378881,5.023696430460575,1.5631940186722204e-11,0.8225588636378234,5.025680923624407,1.5631940186722204e-11,24553.955680372044,20870.862328316238,0.85,1.0685801500478915,0.6640986027210353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266498120002808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11526567967,1522.022095439071,0.3751282479626021,0.12983363858211372,6.112871282664199,3.477631373677104
2604.0,-30.16528600792536,4.968833809930419,34.991593480576306,24.030804528761678,4.940787067406334,-26.654725975570454,-40.16940122293306,1.4302270350514354,-4.227813841205943,-5.06411103823105,39.98321247602668,42198.54421736138,25701.846398655918,25701.846398655918,67900.39061601729,77288.53332847373,77288.53332847373,25701.846398655918,102990.37972712965,102990.37972712965,102990.37972712965,127544.67836376648,127544.67836376648,0.0,0.0,91501.5133305002,56411.52421938783,38988.87679012485,24554.29863663683,63543.17542676168,20871.153841141306,1522.031247179283,0.0,0.8866531285626393,2.8662298277950202,0.0014959128700940735,0.0,-4.227813841205943,353770.61689492693,1553809.5257924846,4.392138441090432,1553809.5257924846,4.392138441090432,0.85,0.09643693060289783,4.028046144702076,101325.0,128384.64791315359,1.2670579611463468,1.0,0.0,4.028046144704875,1.2850644512161016,1.2853540499906146,3.1345090441885577,22716.1035508117,2316.3979086448176,19308.687555282002,1968.9381751446215,0.85,0.849999979622036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.708944548433,4632.441516551485,5.569548742400902,4.968833809930419,-2.3848722841230012,7.35370609405342,3.4776990253602813,3.5,0.9936282929600804,0.6,0.0002253456612347185,0.9821196279352247,0.00022944828188443565,199.06011149677147,0.0,0.0,0.0,0.001609753656960304,7.735731924137194e-05,0.00014798834199334656,0.000596103870427152,0.09643693059967809,0.07164384453602457,0.024793086063653515,0.0964369305328587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.3152225845,579.6372191154862,0.0,0.09643693059967809,0.07164384453841652,0.02479308606448132,0.3751283916868963,0.3751283916868963,0.12981697191544725,0.0,0.7823012172107724,5.02391682105781,4.3655745685100555e-11,0.8362971970250896,5.02589794605808,4.3655745685100555e-11,24554.29863663683,20871.153841141306,0.85,1.0685709387356261,0.6640924683721291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664962195393887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.115627915184,1522.031247179283,0.3751283916868963,0.12981697191544725,6.112871282664199,3.4776990253602813
2605.0,-30.164990292394467,4.969235449306566,34.99159470841888,24.031334439665102,4.941348453695563,-26.654403693351817,-40.16907062670214,1.430761854652625,-4.213477339918256,-5.063533114861839,39.98322272472844,42198.36970576546,25701.803274862366,25701.803274862366,67900.17298062783,77288.4060205205,77288.4060205205,25701.803274862366,102990.20929538287,102990.20929538287,102990.20929538287,127544.85337610838,127544.85337610838,0.0,0.0,91501.4935813985,56411.45726664231,38988.929238617995,24554.64408072551,63543.5733193435,20871.447468616683,1522.0405316791348,0.0,0.8866560365929088,2.8661001219794078,0.0014959128700940735,0.0,-4.213477339918256,353778.59026030864,1553809.9675312352,4.392040700902644,1553809.9675312352,4.392040700902644,0.85,0.09643347105602224,4.028046144702076,101325.0,128384.57948723498,1.2670572858350355,1.0,0.0,4.028046144701113,1.2850619482087797,1.2853515464192216,3.1345151494966315,22716.098647913128,2316.3974086883013,19308.680199377504,1968.937425051114,0.85,0.8499998392616307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.76343420925,4632.441516551485,5.569473634192134,4.969235449306566,-2.3843135901147012,7.353549039421267,3.477767465713525,3.5,0.9936478473467215,0.6,0.0002253456612347185,0.9820893595360075,0.0002294553535751411,199.05986923834314,0.0,0.0,0.0,0.001609753656960304,7.736021756245012e-05,0.00014798544367226836,0.0005960921958561067,0.09643347105264087,0.07164364621814949,0.024789824834491384,0.09643347098721139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.3658565208,579.6372025528016,0.0,0.09643347105264087,0.0716436462206616,0.024789824835360637,0.37512853583431494,0.37512853583431494,0.12980030524878244,0.0,0.7959659497732332,5.024136391831917,6.838263288955204e-11,0.8500557749435984,5.0261148157009075,6.838263288955204e-11,24554.64408072551,20871.447468616683,0.85,1.0685608226561305,0.6640855636760313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266494317185366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.116007713543,1522.0405316791348,0.37512853583431494,0.12980030524878244,6.112871282664199,3.477767465713525
2606.0,-30.164694218632736,4.969637406792579,34.9915962243431,24.031864734739088,4.94191012261443,-26.654081060476468,-40.16874373247845,1.431296964458132,-4.199120942953073,-5.062955001669863,39.98323357141343,42198.21211125942,25701.76510167837,25701.76510167837,67899.97721293778,77288.27900416583,77288.27900416583,25701.76510167837,102990.0441058442,102990.0441058442,102990.0441058442,127545.03615125877,127545.03615125877,0.0,0.0,91501.47409322852,56411.40720032189,38988.9632143407,24554.992045414572,63543.95525975527,20871.743238602387,1522.0499534537473,0.0,0.8866589433563606,2.8659701920635268,0.0014959128700940735,0.0,-4.199120942953073,353786.56638435036,1553810.4350446619,4.391943003727895,1553810.4350446619,4.391943003727895,0.85,0.09643001245504079,4.028046144702076,101325.0,128384.51952408244,1.2670566940447316,1.0,0.0,4.028046144700524,1.2850594438530327,1.2853490414990996,3.134521258117572,22716.093809793285,2316.396915337377,19308.677044984528,1968.937103392548,0.85,0.8499998814347314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.818542218228,4632.441516551485,5.569398854266581,4.969637406792579,-2.3837543572728466,7.353391764065425,3.4778366832752132,3.5,0.9936676237929181,0.6,0.0002253456612347185,0.982059055477602,0.00022946243403369136,199.05962668703287,0.0,0.0,0.0,0.001609753656960304,7.73630835269273e-05,0.00014798257770779117,0.0005960806516189436,0.09643001245212822,0.07164344860993598,0.024786563842192244,0.09643001238266935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4194448091,579.637185023729,0.0,0.09643001245212822,0.0716434486120999,0.024786563842940892,0.37512868041742414,0.37512868041742414,0.1297836385821188,0.0,0.8096523208497501,5.024355048642576,-4.376943252282217e-12,0.8638340587168045,5.026330171482812,-4.376943252282217e-12,24554.992045414572,20871.743238602387,0.85,1.0685513190889038,0.6640790920042886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266492413131334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11642234775,1522.0499534537473,0.37512868041742414,0.1297836385821188,6.112871282664199,3.4778366832752132
2607.0,-30.164397358366053,4.9700396421382,34.99159802889642,24.032395413983636,4.942472066067177,-26.653757692141525,-40.16841673348097,1.43183239984239,-4.184745024931317,-5.062376719553539,39.983245010208584,42198.057253610394,25701.7317585255,25701.7317585255,67899.7890121359,77288.15231421939,77288.15231421939,25701.7317585255,102989.8840727449,102989.8840727449,102989.8840727449,127545.22657539533,127545.22657539533,0.0,0.0,91501.45472480441,56411.35966419428,38988.99451178904,24555.34250265043,63544.33701443947,20872.041127252865,1522.0595113488607,0.0,0.8866618487688269,2.8658400408877998,0.0014959128700940735,0.0,-4.184745024931317,353794.54498136014,1553810.9280789173,4.391845352394511,1553810.9280789173,4.391845352394511,0.85,0.09642655480376505,4.028046144702076,101325.0,128384.45482846195,1.2670560555486006,1.0,0.0,4.028046144700321,1.285056937983321,1.2853465350646716,3.1345273704552046,22716.08900140147,2316.3964250178674,19308.673563348497,1968.936748364477,0.85,0.8499999080896913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.874259129174,4632.441516551485,5.569324387914182,4.9700396421382,-2.3831946165153357,7.353234258653536,3.477906666199005,3.5,0.9936876189140014,0.6,0.0002253456612347185,0.9820286719306328,0.00022946953350322968,199.0593834919908,0.0,0.0,0.0,0.001609753656960304,7.736595050819296e-05,0.00014797971072652553,0.0005960691032861096,0.09642655480085843,0.0716432517136529,0.024783303087205534,0.0964265547312292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4759584308,579.6371665377594,0.0,0.09642655480085843,0.07164325171581248,0.02478330308795257,0.37512882544001924,0.37512882544001924,0.12976697191545017,0.0,0.8233598786438847,5.024572713603106,5.9685589803848416e-12,0.8776316946222096,5.026544183679846,5.9685589803848416e-12,24555.34250265043,20872.041127252865,0.85,1.0685419378395073,0.6640726654213346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664905075728814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.116854015694,1522.0595113488607,0.37512882544001924,0.12976697191545017,6.112871282664199,3.477906666199005
2608.0,-30.164099211365897,4.970442117119458,34.991600122713486,24.032926407549553,4.943034223017988,-26.65343314444059,-40.168085822928674,1.4323681560927042,-4.170349301391525,-5.061798238992309,39.98325704474768,42197.891207966844,25701.703002249003,25701.703002249003,67899.59421021584,77288.02624632238,77288.02624632238,25701.703002249003,102989.72924857138,102989.72924857138,102989.72924857138,127545.42470817371,127545.42470817371,0.0,0.0,91501.43554373598,56411.30050538054,38989.03893150604,24555.695459602328,63544.734391108366,20872.341140661978,1522.0692051016522,0.0,0.8866647529670406,2.865709668146847,0.0014959128700940735,0.0,-4.170349301391525,353802.52645742154,1553811.4467916472,4.391747742306303,1553811.4467916472,4.391747742306303,0.85,0.09642309809088537,4.028046144702076,101325.0,128384.39380746373,1.2670554533181715,1.0,0.0,4.028046144700975,1.285054430621719,1.2853440271380172,3.1345334864557266,22716.084239522446,2316.395939441343,19308.669759206277,1968.9363604499272,0.85,0.8499999188069659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.930575682623,4632.441516551485,5.569250193638569,4.970442117119458,-2.3826343611689778,7.353076478288436,3.477977402872922,3.5,0.9937078293922633,0.6,0.0002253456612347185,0.9819981577075073,0.00022947666394893454,199.0591392434239,0.0,0.0,0.0,0.001609753656960304,7.736885188422434e-05,0.00014797680935049414,0.0005960574164095721,0.09642309808784967,0.07164305552108921,0.024780042566760457,0.09642309801954851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.5354153443,579.63714708902,0.0,0.09642309808784967,0.07164305552334473,0.02478004256754065,0.375128970899802,0.375128970899802,0.12975030524878256,0.0,0.8370882945694689,5.024789635845082,3.637978807091713e-12,0.891448937600785,5.026758506068802,3.637978807091713e-12,24555.695459602328,20872.341140661978,0.85,1.0685321901308764,0.6640658995951595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26648860070083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11731130908,1522.0692051016522,0.375128970899802,0.12975030524878256,6.112871282664199,3.477977402872922
2609.0,-30.16380075006381,4.970844793162245,34.9916025057936,24.033457680512242,4.943596541696671,-26.653108297902218,-40.167758614383615,1.4329040895350562,-4.155934899229862,-5.0612196408605765,39.98326965779477,42197.74193306232,25701.67887486566,25701.67887486566,67899.42080792799,77287.90051335361,77287.90051335361,25701.67887486566,102989.57938821928,102989.57938821928,102989.57938821928,127545.63023149605,127545.63023149605,0.0,0.0,91501.41663498688,56411.25805469557,38989.065089212556,24556.05084327677,63545.11593248932,20872.643216785254,1522.079032318133,0.0,0.8866676556019522,2.8655790799258893,0.0014959128700940735,0.0,-4.155934899229862,353810.5096980035,1553811.9904388972,4.391650185194217,1553811.9904388972,4.391650185194217,0.85,0.09641964233536499,4.028046144702076,101325.0,128384.32833237796,1.2670548071293162,1.0,0.0,4.028046144705662,1.28505192244064,1.285341518391701,3.1345396044790106,22716.07954524924,2316.3954607586934,19308.67027016548,1968.9364125532654,0.85,0.8500001169525587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.987483052491,4632.441516551485,5.5691762912140765,4.970844793162245,-2.3820736653460526,7.352918458508297,3.478048882229165,3.5,0.9937282520654758,0.6,0.0002253456612347185,0.9819676123411055,0.0002294838021159096,199.0588947379743,0.0,0.0,0.0,0.001609753656960304,7.737172090050468e-05,0.0001479739403342138,0.0005960458598796048,0.09641964233264194,0.07164286004744438,0.024776782285197564,0.0964196422614793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.597730388,579.6371267053672,0.0,0.09641964233264194,0.07164286004946767,0.024776782285897317,0.37512911680938665,0.37512911680938665,0.129733638582115,0.0,0.8508371361572813,5.025005727514667,7.349854058702476e-11,0.9052847416307372,5.02697149231841,7.349854058702476e-11,24556.05084327677,20872.643216785254,0.85,1.0685230455801624,0.6640595632541364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266486692696395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.117804275375,1522.079032318133,0.37512911680938665,0.129733638582115,6.112871282664199,3.478048882229165
2610.0,-30.163501029192044,4.971247633666211,34.9916051780599,24.033989232871704,4.9441590285969035,-26.652782300746637,-40.167427459359146,1.4334403001514981,-4.141501787340815,-5.060640895600405,39.98328284712986,42197.581377625036,25701.659139524032,25701.659139524032,67899.24051714907,77287.77533703839,77287.77533703839,25701.659139524032,102989.43447656243,102989.43447656243,102989.43447656243,127545.84310625552,127545.84310625552,0.0,0.0,91501.39784178219,56411.20388236884,38989.104399348165,24556.408629693095,63545.51302904126,20872.94733523913,1522.0889909634352,0.0,0.8866705568311695,2.865448279415741,0.0014959128700940735,0.0,-4.141501787340815,353818.4951081125,1553812.5589255535,4.391552675760411,1553812.5589255535,4.391552675760411,0.85,0.096416187519623,4.028046144702076,101325.0,128384.26653191436,1.267054197206162,1.0,0.0,4.028046144699994,1.2850494129721786,1.2853390083577123,3.1345457256664133,22716.074879661006,2316.3949850010968,19308.661516135362,1968.9355198906214,0.85,0.849999906164401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.044972278025,4632.441516551485,5.569102640149893,4.971247633666211,-2.3815125217594937,7.352760155425704,3.4781210930306043,3.5,0.9937488837230298,0.6,0.0002253456612347185,0.9819369390981537,0.0002294909706133309,199.05864920126456,0.0,0.0,0.0,0.001609753656960304,7.737462462028926e-05,0.00014797103661442923,0.0005960341635623214,0.09641618751618244,0.07164266527883253,0.024773522237349913,0.09641618745136077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.6628925976,579.6371053903872,0.0,0.09641618751618244,0.071642665281389,0.024773522238233994,0.3751292631730396,0.3751292631730396,0.12971697191545187,0.0,0.8646060182060751,5.025221129176373,5.172751116333529e-12,0.9191391082595715,5.0271844075123795,5.172751116333529e-12,24556.408629693095,20872.94733523913,0.85,1.0685135311775371,0.6640528869180756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664847837424489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11831347641,1522.0889909634352,0.3751292631730396,0.12971697191545187,6.112871282664199,3.4781210930306043
2611.0,-30.163200602643393,4.971650602102988,34.99160813921972,24.03452113447713,4.944721723988185,-26.652455647522828,-40.16709619956089,1.4339767688676304,-4.127050493028378,-5.060062061422217,39.983296606313566,42197.42327999399,25701.64378758675,25701.64378758675,67899.06706758073,77287.65062659011,77287.65062659011,25701.64378758675,102989.29441417687,102989.29441417687,102989.29441417687,127546.06321572806,127546.06321572806,0.0,0.0,91501.37931359724,56411.151967001126,38989.141496217904,24556.7688015512,63545.91029776911,20873.25348131852,1522.0990813346882,0.0,0.8866734563825268,2.86531726710921,0.0014959128700940735,0.0,-4.127050493028378,353826.4818875383,1553813.1519743877,4.391455223151608,1553813.1519743877,4.391455223151608,0.85,0.09641273366542799,4.028046144702076,101325.0,128384.20016601114,1.267053542225622,1.0,0.0,4.028046144699939,1.2850469023056172,1.2853364971253536,3.1345518498001894,22716.070279866395,2316.394515952583,19308.661489084647,1968.935517132216,0.85,0.8500000770907199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.103034821461,4632.441516551485,5.569029248895423,4.971650602102988,-2.3809509872158126,7.352601589318801,3.478194024571238,3.5,0.993769721306068,0.6,0.0002253456612347185,0.9819061946738146,0.0002294981561956409,199.05840308705962,0.0,0.0,0.0,0.001609753656960304,7.737752935957786e-05,0.00014796813187514064,0.0005960224631384286,0.0964127336624456,0.07164247123368987,0.024770262428755723,0.09641273359375045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.7308701598,579.6370831544866,0.0,0.0964127336624456,0.07164247123590606,0.024770262429521933,0.3751294100021477,0.3751294100021477,0.12970030524878393,0.0,0.8783945703022482,5.025435871241086,6.821210263296962e-12,0.9330115683938516,5.027396673495161,6.821210263296962e-12,24556.7688015512,20873.25348131852,0.85,1.0685041216565034,0.6640462475438865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664828740125078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.118857859543,1522.0990813346882,0.3751294100021477,0.12970030524878393,6.112871282664199,3.478194024571238
2612.0,-30.162899291170156,4.9720536623306995,34.99161138894671,24.03505331547933,4.945284572885397,-26.652128182659887,-40.16676483498884,1.434513464375145,-4.11258128746033,-5.059483181507001,39.98331093377933,42197.26827140042,25701.63277267461,25701.63277267461,67898.90104407503,77287.52639246182,77287.52639246182,25701.63277267461,102989.15916513643,102989.15916513643,102989.15916513643,127546.29053563981,127546.29053563981,0.0,0.0,91501.360965026,56411.102843964705,38989.17569006811,24557.131370503383,63546.30706057149,20873.561664927875,1522.1093050890036,0.0,0.886676354041496,2.8651860417105937,0.0014959128700940735,0.0,-4.11258128746033,353834.4694394955,1553813.7695165998,4.391357834577213,1553813.7695165998,4.391357834577213,0.85,0.09640928079771373,4.028046144702076,101325.0,128384.13758608226,1.2670529246097435,1.0,0.0,4.0280461447002045,1.285044390587492,1.2853339848411942,3.134557976522934,22716.065724662563,2316.3940514510628,19308.652247684924,1968.9345747717034,0.85,0.8499998407172131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.161662113902,4632.441516551485,5.568956117758697,4.9720536623306995,-2.3803891074179875,7.352442769748687,3.4782676661057765,3.5,0.9937907617445075,0.6,0.0002253456612347185,0.9818753607328242,0.0002295053631517257,199.0581562485216,0.0,0.0,0.0,0.001609753656960304,7.738043511846943e-05,0.00014796522611624905,0.0005960107586075279,0.09640928079478145,0.07164227792994494,0.02476700286483651,0.09640928072543066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.801655334,579.6370600001962,0.0,0.09640928079478145,0.07164227793212392,0.024767002865589808,0.3751295573072056,0.3751295573072056,0.12968363858211635,0.0,0.8922024450627077,5.025649964618992,4.831690603168681e-12,0.9469018940466754,5.027608252374932,4.831690603168681e-12,24557.131370503383,20873.561664927875,0.85,1.0684948376206143,0.6640396621502891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664809636797438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.119426370427,1522.1093050890036,0.3751295573072056,0.12968363858211635,6.112871282664199,3.4782676661057765
