time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2613.0,-30.16259772258536,4.972456778527545,34.99161492650293,24.03558549648153,4.945847365838547,-26.65180049210421,-40.16643347041679,1.4350501353574245,-4.098094916173636,-5.058904301694102,39.98332581688623,42197.11416590043,25701.626056378584,25701.626056378584,67898.74022227901,77287.40250418945,77287.40250418945,25701.626056378584,102989.02856056803,102989.02856056803,102989.02856056803,127546.5248414767,127546.5248414767,0.0,0.0,91501.34283510747,56411.05449681844,38989.20926476559,24557.496280908665,63546.70554567425,20873.871838772364,1522.1196600610888,0.0,0.8866792496203536,2.865054608181317,0.0014959128700940735,0.0,-4.098094916173636,353842.4571315146,1553814.4110083359,4.391260516345614,1553814.4110083359,4.391260516345614,0.85,0.09640582892338104,4.028046144702076,101325.0,128384.07984997344,1.2670523547986523,1.0,0.0,4.028046144700127,1.285041878993962,1.285331472681658,3.1345641029657076,22716.0612237413,2316.3935924848242,19308.656510533314,1968.935009461265,0.85,0.8500001967926202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.2208456309545,4632.441516551485,5.568883248720217,4.972456778527545,-2.379826929908679,7.352283708436223,3.478342006944641,3.5,0.9938120019841831,0.6,0.0002253456612347185,0.9818445015267091,0.00022951257646635444,199.05790919996718,0.0,0.0,0.0,0.001609753656960304,7.738334097824728e-05,0.0001479623202564712,0.0005959990536702528,0.09640582892001685,0.0716420853731582,0.024763743546858643,0.09640582885452582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.8751856702,579.6370359479438,0.0,0.09640582892001685,0.07164208537565821,0.024763743547722823,0.37512970509683097,0.37512970509683097,0.12966697191544882,0.0,0.9060292256652929,5.025863269758531,-2.8421709430404007e-13,0.9608093855204629,5.027818397539534,-2.8421709430404007e-13,24557.496280908665,20873.871838772364,0.85,1.068485606598075,0.6640330730531926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664790529154957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12002262352,1522.1196600610888,0.37512970509683097,0.12966697191544882,6.112871282664199,3.478342006944641
2614.0,-30.162295385144272,4.972859916759247,34.99161875050652,24.036117956880503,4.946410335252709,-26.651472091770128,-40.16609819428993,1.435587041878302,-4.083592072295517,-5.058325392436068,39.98334123540194,42196.94706080341,25701.623412195735,25701.623412195735,67898.57047299914,77287.27896423588,77287.27896423588,25701.623412195735,102988.90237643162,102988.90237643162,102988.90237643162,127546.76577495036,127546.76577495036,0.0,0.0,91501.32481432385,56410.9929108902,38989.25767048183,24557.863398518726,63547.121069000554,20874.183888740918,1522.1301378605121,0.0,0.8866821433429309,2.8649229797495597,0.0014959128700940735,0.0,-4.083592072295517,353850.44537106616,1553815.0755782516,4.391163260933131,1553815.0755782516,4.391163260933131,0.85,0.09640237799172499,4.028046144702076,101325.0,128384.0127046049,1.2670516921253876,1.0,0.0,4.028046144702073,1.2850393663079471,1.2853289594293908,3.1345702320973055,22716.056749913798,2316.3931362813805,19308.647057041566,1968.9340454733847,0.85,0.8499999480374092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.280576877293,4632.441516551485,5.568810602969994,4.972859916759247,-2.3792644464580484,7.352124363217295,3.478417036434574,3.5,0.9938334389813068,0.6,0.0002253456612347185,0.9818135646944636,0.00022951980838118198,199.05766152217214,0.0,0.0,0.0,0.001609753656960304,7.738628124259305e-05,0.00014795937999212544,0.0005959872101497903,0.09640237798904182,0.07164189352679988,0.024760484462241935,0.0964023779178427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.9513612079,579.6370110304296,0.0,0.09640237798904182,0.07164189352879391,0.02476048446293108,0.3751298533690195,0.3751298533690195,0.12965030524878118,0.0,0.9198744071892406,5.026075682719068,-2.6943780540023e-11,0.9747333201405581,5.028027291022795,-2.6943780540023e-11,24557.863398518726,20874.183888740918,0.85,1.0684759487258866,0.664026101434009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664771418895844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12063407113,1522.1301378605121,0.3751298533690195,0.12965030524878118,6.112871282664199,3.478417036434574
2615.0,-30.161992214526485,4.973263043050274,34.9916228602748,24.036650522053264,4.946973294984809,-26.65114294262346,-40.16576655032111,1.4361240230817873,-4.069072236367958,-5.057746513375417,39.9833572069293,42196.79855395471,25701.624845076803,25701.624845076803,67898.42339903151,77287.15596234117,77287.15596234117,25701.624845076803,102988.78080741798,102988.78080741798,102988.78080741798,127547.01366913943,127547.01366913943,0.0,0.0,91501.3069900372,56410.94958165086,38989.286009318166,24558.23286172145,63547.51887103962,20874.497932463233,1522.1407478226904,0.0,0.8866850348419941,2.8647911422187278,0.0014959128700940735,0.0,-4.069072236367958,353858.4333360127,1553815.763984779,4.391066080681267,1553815.763984779,4.391066080681267,0.85,0.09639892806369038,4.028046144702076,101325.0,128383.94967926729,1.2670510701136668,1.0,0.0,4.02804614470079,1.285036853282251,1.2853264458373657,3.134576362081453,22716.052324868502,2316.392685052337,19308.64202168466,1968.9335320098771,0.85,0.8499998919506994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.340847763527,4632.441516551485,5.568738191358313,4.973263043050274,-2.378701714009707,7.351964757059981,3.4784927444320166,3.5,0.993855069837719,0.6,0.0002253456612347185,0.981782543662804,0.00022952706043642397,199.05741316244948,0.0,0.0,0.0,0.001609753656960304,7.738918975569083e-05,0.00014795647147902767,0.0005959754945248201,0.09639892806129363,0.07164170243469024,0.024757225626603385,0.09639892798779734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.0302689156,579.6369852192041,0.0,0.09639892806129363,0.07164170243647146,0.02475722562721892,0.3751300021153364,0.3751300021153364,0.1296336385821121,0.0,0.9337377333104087,5.026287320769541,-1.2505552149377763e-11,0.9886742770074761,5.028235765003899,-1.2505552149377763e-11,24558.23286172145,20874.497932463233,0.85,1.0684669457641836,0.6640196077456136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26647523076288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.121270973777,1522.1407478226904,0.3751300021153364,0.1296336385821121,6.112871282664199,3.4784927444320166
2616.0,-30.16168788322309,4.973666125594231,34.99162725463094,24.0371833666228,4.9475363477914565,-26.650812739407243,-40.165430994797475,1.4366612039759004,-4.054535852250069,-5.0571676186217225,39.98337371570838,42196.63842477546,25701.630094725235,25701.630094725235,67898.26851950069,77287.03359357361,77287.03359357361,25701.630094725235,102988.66368829884,102988.66368829884,102988.66368829884,127547.26824711084,127547.26824711084,0.0,0.0,91501.28936722824,56410.894198431364,38989.32796532986,24558.604558812,63547.932524141856,20874.8138749902,1522.151482499749,0.0,0.8866879244083676,2.864659107308115,0.0014959128700940735,0.0,-4.054535852250069,353866.4216585586,1553816.47554666,4.3909689658147855,1553816.47554666,4.3909689658147855,0.85,0.09639547908901451,4.028046144702076,101325.0,128383.88214416604,1.2670504035940393,1.0,0.0,4.0280461447049785,1.2850343393318544,1.2853239313204319,3.1345824943451968,22716.04794984192,2316.392238923783,19308.636785616356,1968.932998079503,0.85,0.8499998251566785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.401650145483,4632.441516551485,5.568665967330296,4.973666125594231,-2.378138711607942,7.351804837202173,3.4785691207244085,3.5,0.9938768916355453,0.6,0.0002253456612347185,0.9817514049307198,0.000229534340468421,199.05716385250753,0.0,0.0,0.0,0.001609753656960304,7.739213267593218e-05,0.0001479535285587863,0.0005959636403062876,0.0963954790860104,0.07164151205915702,0.02475396702685339,0.09639547901743524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.1118309303,579.6369585397321,0.0,0.0963954790860104,0.07164151206138966,0.024753967027624845,0.3751301513355535,0.3751301513355535,0.12961697191544438,0.0,0.9476188633922789,5.026498374511789,-3.291233952040784e-11,1.0026317663716782,5.02844450458997,-3.291233952040784e-11,24558.604558812,20874.8138749902,0.85,1.0684575535751089,0.6640127656197935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664733196964484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.121934645653,1522.151482499749,0.3751301513355535,0.12961697191544438,6.112871282664199,3.4785691207244085
2617.0,-30.16138273463843,4.974069132269347,34.99163193255807,24.037716315966122,4.948099369221872,-26.65048180393467,-40.16509536942465,1.4371984385181333,-4.039983096046797,-5.056588777568225,39.98339076404556,42196.48115895781,25701.639198986035,25701.639198986035,67898.12035794384,77286.9118284654,77286.9118284654,25701.639198986035,102988.55102745144,102988.55102745144,102988.55102745144,127547.52956182734,127547.52956182734,0.0,0.0,91501.272003846,56410.84133433842,38989.367410563966,24558.978534375907,63548.34594493987,20875.13175421952,1522.1623460226351,0.0,0.886690811680385,2.864526869283761,0.0014959128700940735,0.0,-4.039983096046797,353874.40938197693,1553817.210365569,4.390871928487932,1553817.210365569,4.390871928487932,0.85,0.09639203110991933,4.028046144702076,101325.0,128383.8234615637,1.2670498244417834,1.0,0.0,4.028046144703328,1.285031825140228,1.2853214165622138,3.1345886272213677,22716.043639220436,2316.391799362722,19308.640482024108,1968.9333750081944,0.85,0.8500001491759213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.462976354995,4632.441516551485,5.568593948354795,4.974069132269347,-2.3775755026320975,7.351644634901444,3.478646155696919,3.5,0.9938989016276911,0.6,0.0002253456612347185,0.9817201836452124,0.00022954164026453084,199.05691387367105,0.0,0.0,0.0,0.001609753656960304,7.739507631227093e-05,0.00014795058492244755,0.0005959517832032819,0.09639203110739339,0.07164132243364695,0.02475070867374645,0.09639203103488947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.1960586483,579.6369309882919,0.0,0.09639203110739339,0.0716413224355243,0.02475070867439502,0.37513030104053474,0.37513030104053474,0.1296003052487756,0.0,0.9615175448969921,5.026708978151987,-2.4556356947869062e-11,1.016605681521412,5.028653198675499,-2.4556356947869062e-11,24558.978534375907,20875.13175421952,0.85,1.068448271128453,0.6640059710683589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664714088410705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12263167561,1522.1623460226351,0.37513030104053474,0.1296003052487756,6.112871282664199,3.478646155696919
2618.0,-30.16107724067931,4.974472031009448,34.9916368923387,24.038249370083236,4.948662438410675,-26.650150552737575,-40.16475967420263,1.4377357504686745,-4.025415163329171,-5.056010042519819,39.98340832949957,42196.325098880756,25701.652151187867,25701.652151187867,67897.97725006862,77286.7903881097,77286.7903881097,25701.652151187867,102988.44253929757,102988.44253929757,102988.44253929757,127547.7972201822,127547.7972201822,0.0,0.0,91501.25484517429,56410.7895559442,38989.40587692233,24559.354680884633,63548.76055780696,20875.451478751937,1522.1733334063454,0.0,0.8866936964731433,2.8643944385463973,0.0014959128700940735,0.0,-4.025415163329171,353882.3957846409,1553817.967473807,4.390774974913984,1553817.967473807,4.390774974913984,0.85,0.09638858412460312,4.028046144702076,101325.0,128383.7598794651,1.2670491969352589,1.0,0.0,4.028046144701853,1.2850293105961803,1.285318901451495,3.1345947609812046,22716.039379420254,2316.391364983991,19308.630621030286,1968.9323694666668,0.85,0.8499998744729712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.52481860611,4632.441516551485,5.568522142396318,4.974472031009448,-2.377012137981711,7.351484168991159,3.478723839586569,3.5,0.9939210970247341,0.6,0.0002253456612347185,0.9816889280954996,0.00022954894853698162,199.0566636125315,0.0,0.0,0.0,0.001609753656960304,7.739802066477395e-05,0.00014794764056994453,0.0005959399232155335,0.09638858412163688,0.07164113355620252,0.024747450565434356,0.09638858405315064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.2828411986,579.6369026011494,0.0,0.09638858412163688,0.07164113355840716,0.02474745056619596,0.37513045124672356,0.37513045124672356,0.12958363858210775,0.0,0.9754333411450489,5.026918925400821,2.6943780540023e-11,1.0305948791906303,5.02886031160574,2.6943780540023e-11,24559.354680884633,20875.451478751937,0.85,1.0684390482849058,0.6639991831232802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664694983490212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.123355222815,1522.1733334063454,0.37513045124672356,0.12958363858210775,6.112871282664199,3.478723839586569
2619.0,-30.160770969008496,4.974874790628015,34.991642132601285,24.03878242420035,4.94922534549527,-26.649818617910434,-40.164427646063245,1.4382729943971968,-4.010831767978516,-5.055431426392241,39.98342641871241,42196.18745212223,25701.668845771877,25701.668845771877,67897.8562978941,77286.66946556652,77286.66946556652,25701.668845771877,102988.33831133839,102988.33831133839,102988.33831133839,127548.07135947757,127548.07135947757,0.0,0.0,91501.23782341066,56410.75580996635,38989.424459382564,24559.733048139184,63549.15750752175,20875.773090918305,1522.1844478268777,0.0,0.8866965786965584,2.8642618096872328,0.0014959128700940735,0.0,-4.010831767978516,353890.38068716193,1553818.747157171,4.390678108119424,1553818.747157171,4.390678108119424,0.85,0.09638513814974312,4.028046144702076,101325.0,128383.70119686273,1.2670486177830025,1.0,0.0,4.02804614470495,1.2850267963803053,1.2853163866690227,3.1346008939645262,22716.035153608776,2316.3909340711434,19308.634308003733,1968.9327454333268,0.85,0.8500001949035667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.58716908377,4632.441516551485,5.568450536028736,4.974874790628015,-2.3764486394668634,7.351323430094879,3.478802162593616,3.5,0.9939434750267474,0.6,0.0002253456612347185,0.9816575940543919,0.00022955627562967998,199.05641271492098,0.0,0.0,0.0,0.001609753656960304,7.740093295549525e-05,0.00014794472827922323,0.0005959281923741213,0.0963851381465187,0.07164094544011858,0.024744192706400117,0.09638513808033644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.3722113954,579.6368733675664,0.0,0.0963851381465187,0.07164094544251522,0.024744192707227903,0.3751306019544598,0.3751306019544598,0.12956697191544322,0.0,0.9893659483745978,5.027128235726195,4.4281023292569444e-11,1.0445996584137447,5.029066841061081,4.4281023292569444e-11,24559.733048139184,20875.773090918305,0.85,1.068430471164903,0.6639928695691653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664675883723107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.124095860643,1522.1844478268777,0.3751306019544598,0.12956697191544322,6.112871282664199,3.478802162593616
2620.0,-30.160463590665447,4.9752773822231315,34.99164765146328,24.039315652940445,4.949788324665994,-26.649485679888475,-40.16408793451262,1.4388104138890334,-3.996233369354627,-5.054852873528828,39.98344501405614,42196.02231456559,25701.689008586014,25701.689008586014,67897.7113231516,77286.549156604,77286.549156604,25701.689008586014,102988.23816519,102988.23816519,102988.23816519,127548.35167624801,127548.35167624801,0.0,0.0,91501.22099628617,56410.694154247874,38989.47426893144,24560.113511058003,63549.58777998944,20876.096484399302,1522.1956808537047,0.0,0.8866994586979926,2.8641289957959963,0.0014959128700940735,0.0,-3.996233369354627,353898.3648570598,1553819.5486561463,4.3905813164289045,1553819.5486561463,4.3905813164289045,0.85,0.09638169312671599,4.028046144702076,101325.0,128383.63321635278,1.267047946867533,1.0,0.0,4.028046144702518,1.285024281352665,1.2853138710746026,3.134607028952015,22716.03097611828,2316.3905080856644,19308.62433891893,1968.9317288695865,0.85,0.8499999123622604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.650020141784,4632.441516551485,5.5683790790958865,4.9752773822231315,-2.3758849779437665,7.351162360166898,3.478881115130233,3.5,0.9939660328943523,0.6,0.0002253456612347185,0.9816261478765168,0.0002295636294145108,199.05616091136096,0.0,0.0,0.0,0.001609753656960304,7.740391274393748e-05,0.000147941748490781,0.0005959161896487746,0.09638169312319321,0.07164075804177109,0.024740935081422128,0.0963816930596725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.4640821483,579.6368433160351,0.0,0.09638169312319321,0.07164075804438955,0.02474093508232645,0.3751307531647588,0.3751307531647588,0.12955030524877936,0.0,1.0033149961345202,5.027337041995963,-7.503331289626658e-12,1.058619504174203,5.0292735039408285,-7.503331289626658e-12,24560.113511058003,20876.096484399302,0.85,1.0684209559032152,0.6639857753389287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664656790587783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12486226176,1522.1956808537047,0.3751307531647588,0.12955030524877936,6.112871282664199,3.478881115130233
2621.0,-30.160155809284046,4.975679775106041,34.991653447442175,24.039848951529734,4.950351222675171,-26.6491523871085,-40.16375195989383,1.4393478004996338,-3.981620192183925,-5.054274519243383,39.98346412341807,42195.87427313395,25701.71285405087,25701.71285405087,67897.58712718482,77286.4292985029,77286.4292985029,25701.71285405087,102988.14215255377,102988.14215255377,102988.14215255377,127548.63833200147,127548.63833200147,0.0,0.0,91501.20442455377,56410.64939918492,38989.505583743165,24560.4961794477,63550.00176319086,20876.421752530543,1522.2070418704598,0.0,0.8867023357605371,2.8639959839497577,0.0014959128700940735,0.0,-3.981620192183925,353906.34642926475,1553820.37231081,4.39048462393531,1553820.37231081,4.39048462393531,0.85,0.09637824914354087,4.028046144702076,101325.0,128383.56952290202,1.267047318262048,1.0,0.0,4.028046144702818,1.2850217664887467,1.2853113556439408,3.1346131635641448,22716.02686203125,2316.39008856554,19308.618896082575,1968.931173854739,0.85,0.8499998267019135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.713364641383,4632.441516551485,5.56830782668147,4.975679775106041,-2.375321264450574,7.351001039556615,3.478960688245806,3.5,0.9939887680702303,0.6,0.0002253456612347185,0.9815946615547188,0.00022957099305919224,199.05590877827126,0.0,0.0,0.0,0.001609753656960304,7.740685985810316e-05,0.00014793880137661531,0.0005959043185369215,0.0963782491406985,0.07164057142782079,0.024737677712877704,0.09637824907133814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.5584924241,579.6368124338061,0.0,0.0963782491406985,0.07164057142993366,0.024737677713607215,0.37513090488606887,0.37513090488606887,0.1295336385821118,0.0,1.017280238579815,5.027545284374241,4.490630090003833e-11,1.0726543270594675,5.029479105656037,4.490630090003833e-11,24560.4961794477,20876.421752530543,0.85,1.0684120415951293,0.6639791204156102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664637705454311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.125661042264,1522.2070418704598,0.37513090488606887,0.1295336385821118,6.112871282664199,3.478960688245806
2622.0,-30.159847290163995,4.9760819403741,34.9916595186507,24.040382250119023,4.950913959948316,-26.648818446503494,-40.16341584557665,1.4398851162878217,-3.966992692855058,-5.053696331105315,39.98348373204357,42195.728824299375,25701.740167832853,25701.740167832853,67897.46899213223,77286.30995112365,77286.30995112365,25701.740167832853,102988.05011895651,102988.05011895651,102988.05011895651,127548.9310774635,127548.9310774635,0.0,0.0,91501.18799951569,56410.60687269153,38989.534585360176,24560.88095850698,63550.41554386716,20876.74881473093,1522.2185247291989,0.0,0.8867052101020729,2.86386278440137,0.0014959128700940735,0.0,-3.966992692855058,353914.32584857417,1553821.2174851228,4.390388023314832,1553821.2174851228,4.390388023314832,0.8499999999999999,0.09637480616144739,4.028046144702076,101325.0,128383.51072894747,1.2670467380108312,1.0,0.0,4.028046144702168,1.285019251966105,1.285308840554633,3.1346192973677907,22716.022784362453,2316.3896727590413,19308.62251082907,1968.9315424562997,0.85,0.8500001384098359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.777194976515,4632.441516551485,5.568236741540474,4.9760819403741,-2.3747574868452412,7.350839427219341,3.479040872402522,3.5,0.994011677829292,0.6,0.0002253456612347185,0.9815631008548671,0.0002295783745726174,199.05565604147046,0.0,0.0,0.0,0.001609753656960304,7.740980830148762e-05,0.00014793585293323085,0.0005958924420709138,0.09637480615806378,0.07164038556801593,0.024734420590047854,0.0963748060935774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.6553693293,579.636780744725,0.0,0.09637480615806378,0.07164038557053114,0.024734420590916253,0.3751310571211825,0.3751310571211825,0.12951697191544762,0.0,1.0312613211705752,5.027752941072492,1.0459189070388675e-11,1.086703638250242,5.029684096663914,1.0459189070388675e-11,24560.88095850698,20876.74881473093,0.85,1.068403226179763,0.6639725084908813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664618629777464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.126478142916,1522.2185247291989,0.3751310571211825,0.12951697191544762,6.112871282664199,3.479040872402522
2623.0,-30.1595375276318,4.976483851081814,34.99166586319576,24.04091558363291,4.951476612094325,-26.648483395298108,-40.16307204784823,1.4404224797609277,-3.952350766310019,-5.053118265585154,39.98350383598862,42195.55637296347,25701.770715074228,25701.770715074228,67897.3270880377,77286.19133582433,77286.19133582433,25701.770715074228,102987.96205089855,102987.96205089855,102987.96205089855,127549.22986004455,127549.22986004455,0.0,0.0,91501.17176884996,56410.53680599026,38989.59440317745,24561.267809146004,63550.86221232345,20877.077637774102,1522.2301262112244,0.0,0.8867080819593255,2.86372940099797,0.0014959128700940735,0.0,-3.952350766310019,353922.3037169352,1553822.084008474,4.390291506610476,1553822.084008474,4.390291506610476,0.85,0.09637136414779564,4.028046144702076,101325.0,128383.4428597897,1.2670460681943223,1.0,0.0,4.02804614470193,1.2850167372301504,1.285306325251964,3.13462543171579,22716.018754948404,2316.389261873158,19308.61259804935,1968.93053163408,0.85,0.8499998528062144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.841503929503,4632.441516551485,5.568165781514401,4.976483851081814,-2.3741936241306716,7.3506774752124855,3.47912165855023,3.5,0.99403475958578,0.6,0.0002253456612347185,0.9815314140583964,0.00022958578605545427,199.05540228672044,0.0,0.0,0.0,0.001609753656960304,7.741282425228558e-05,0.0001479328369824329,0.0005958802936819296,0.09637136414481708,0.07164020043979644,0.02473116370502064,0.09637136407663868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.7546933751,579.6367482551648,0.0,0.09637136414481708,0.07164020044201065,0.024731163705784983,0.37513120987063603,0.37513120987063603,0.12950030524878087,0.0,1.045257968719227,5.027960254589459,-1.4722445484949276e-11,1.1007674992751504,5.029889797147803,-1.4722445484949276e-11,24561.267809146004,20877.077637774102,0.85,1.0683934839655314,0.6639651281518116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664599564927332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12732028231,1522.2301262112244,0.37513120987063603,0.12950030524878087,6.112871282664199,3.47912165855023
2624.0,-30.15922750200359,4.976885478801719,34.99167247901765,24.041448986995988,4.952039192736929,-26.648148114511176,-40.16273575890807,1.4409598052442318,-3.937695286182361,-5.052540440419285,39.98352442661358,42195.41620789028,25701.804673611405,25701.804673611405,67897.22088150168,77286.07313392157,77286.07313392157,25701.804673611405,102987.87780753298,102987.87780753298,102987.87780753298,127549.53454449601,127549.53454449601,0.0,0.0,91501.15581589632,56410.498889863884,38989.6188067027,24561.656736963032,63551.27554366573,20877.408226418578,1522.2418493219745,0.0,0.8867109507639511,2.863595831861421,0.0014959128700940735,0.0,-3.937695286182361,353930.27840974357,1553822.9715108932,4.390195092921773,1553822.9715108932,4.390195092921773,0.8500000000000001,0.09636792315787714,4.028046144702076,101325.0,128383.38401015905,1.267045487393625,1.0,0.0,4.028046144702227,1.2850142226818204,1.285303810136962,3.134631565630112,22716.014794478968,2316.3888580176686,19308.611709851946,1968.9304410631507,0.85,0.8499999619010999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.906284714473,4632.441516551485,5.568094993332658,4.976885478801719,-2.3736297736765595,7.350515252478279,3.479203038181014,3.5,0.9940580109088611,0.6,0.0002253456612347185,0.9814997014535904,0.00022959320405394317,199.0551483170923,0.0,0.0,0.0,0.001609753656960304,7.741577443766472e-05,0.00014792988679705377,0.000595868410199087,0.09636792315524258,0.07164001608430268,0.0247279070709399,0.09636792308466671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.8564218826,579.6367149790887,0.0,0.09636792315524258,0.07164001608626121,0.024727907071615925,0.3751313631491796,0.3751313631491796,0.12948363858211262,0.0,1.0592698676838381,5.028167091549449,-1.7621459846850485e-12,1.1148451542369457,5.030094263406909,-1.7621459846850485e-12,24561.656736963032,20877.408226418578,0.85,1.068384864043364,0.6639586042438762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664580512181214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.128197615366,1522.2418493219745,0.3751313631491796,0.12948363858211262,6.112871282664199,3.479203038181014
2625.0,-30.158916699901816,4.97728679604948,34.99167936418498,24.04198225066068,4.95260154524962,-26.647812157765852,-40.16239559333769,1.4414970031137047,-3.9230262327591845,-5.05196285998045,39.98354550353707,42195.26309445814,25701.841930268718,25701.841930268718,67897.10502472686,77285.95546669065,77285.95546669065,25701.841930268718,102987.79739695936,102987.79739695936,102987.79739695936,127549.8451457962,127549.8451457962,0.0,0.0,91501.13999066138,56410.447618429105,38989.65819136919,24562.047748836838,63551.705940206026,20877.74058651131,1522.2536945905092,0.0,0.8867138164952296,2.8634620762803893,0.0014959128700940735,0.0,-3.9230262327591845,353938.24986556155,1553823.8799720379,4.390098782943737,1553823.8799720379,4.390098782943737,0.85,0.09636448319462809,4.028046144702076,101325.0,128383.32065076484,1.2670448620850219,1.0,0.0,4.028046144700201,1.2850117087405288,1.2853012956291352,3.13463769808764,22716.01086571689,2316.3884573954297,19308.610949920738,1968.9303635717333,0.85,0.8500000754560909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.971530154089,4632.441516551485,5.568024361149114,4.97728679604948,-2.373065949715857,7.350352745765337,3.479285002294988,3.5,0.9940814292271395,0.6,0.0002253456612347185,0.9814679105324471,0.00022960064085281024,199.05489371203592,0.0,0.0,0.0,0.001609753656960304,7.741875873757836e-05,0.0001479269024971401,0.0005958563893013251,0.09636448319162601,0.0716398325034706,0.02472465068815541,0.09636448312379285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.9605529646,579.6366809171105,0.0,0.09636448319162601,0.07163983250570242,0.024724650688925664,0.3751315169602931,0.3751315169602931,0.12946697191544546,0.0,1.073296731406515,5.028373431652994,-1.7109869077103212e-11,1.1289366272212646,5.030298143430059,-1.7109869077103212e-11,24562.047748836838,20877.74058651131,0.85,1.0683758054993724,0.6639516983880567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664561472886648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12909054453,1522.2536945905092,0.3751315169602931,0.12946697191544546,6.112871282664199,3.479285002294988
2626.0,-30.158605134865137,4.977687777057973,34.991686516401316,24.042515514325373,4.953163700607777,-26.64747553402624,-40.16205909484995,1.4420340997688936,-3.908344005364256,-5.051385490125955,39.98356705226324,42195.128344675664,25701.882278980916,25701.882278980916,67897.01062365658,77285.8383952678,77285.8383952678,25701.882278980916,102987.72067424872,102987.72067424872,102987.72067424872,127550.16142231635,127550.16142231635,0.0,0.0,91501.12437280752,56410.41432221538,38989.67783399126,24562.44074806763,63552.118582058894,20878.074635857487,1522.2656557010723,0.0,0.8867166793797806,2.863328143942538,0.0014959128700940735,0.0,-3.908344005364256,353946.2185564547,1553824.8087715365,4.390002569058949,1553824.8087715365,4.390002569058949,0.85,0.0963610442150446,4.028046144702076,101325.0,128383.2621908669,1.2670442851306873,1.0,0.0,4.02804614470113,1.2850091952827263,1.2852987816049064,3.134643829389742,22716.006988439098,2316.388062023127,19308.61029172115,1968.9302964540543,0.85,0.8500001915630647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.037233259951,4632.441516551485,5.567953848766869,4.977687777057973,-2.3725021376987683,7.350189914756742,3.479367542129399,3.5,0.9941050120369711,0.6,0.0002253456612347185,0.9814360426880067,0.00022960809612975941,199.0546384826468,0.0,0.0,0.0,0.001609753656960304,7.74217109705278e-05,0.00014792395026419069,0.0005958444975707749,0.09636104421220328,0.07163964966637812,0.02472139454582516,0.09636104414369638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.0670150053,579.63664609266,0.0,0.09636104421220328,0.07163964966849046,0.02472139454655414,0.37513167130521125,0.37513167130521125,0.12945030524877746,0.0,1.0873382301660968,5.028579339299881,1.2676082405960187e-11,1.1430414847616817,5.030501913430783,1.2676082405960187e-11,24562.44074806763,20878.074635857487,0.85,1.0683673831579277,0.663945267067581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664542448346465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.130009363238,1522.2656557010723,0.37513167130521125,0.12945030524877746,6.112871282664199,3.479367542129399
2627.0,-30.158292478046558,4.978088396556687,34.99169393349614,24.043048882763856,4.953725826450326,-26.647137930564565,-40.161714947875566,1.4425712789680272,-3.8936486812409044,-5.050808352273501,39.98358907186681,42194.96605789083,25701.925660154346,25701.925660154346,67896.89171804517,77285.72197517604,77285.72197517604,25701.925660154346,102987.64763533039,102987.64763533039,102987.64763533039,127550.48338170565,127550.48338170565,0.0,0.0,91501.1089525963,56410.35303530981,38989.72879698499,24562.835746375258,63552.56454336025,20878.41038441897,1522.2777338488668,0.0,0.886719539312011,2.8631940334399593,0.0014959128700940735,0.0,-3.8936486812409044,353954.18418583914,1553825.7578661337,4.389906454814834,1553825.7578661337,4.389906454814834,0.8500000000000001,0.09635760623098767,4.028046144702076,101325.0,128383.19460008963,1.2670436180615803,1.0,0.0,4.028046144701841,1.2850066814484764,1.2852962672041452,3.134649961634137,22716.003160227934,2316.387671654228,19308.60056415729,1968.929304518596,0.85,0.8499999065840746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.10338741972,4632.441516551485,5.567883451267552,4.978088396556687,-2.3719383634706186,7.350026760027305,3.4794506493937103,3.5,0.9941287569696315,0.6,0.0002253456612347185,0.9814040642947013,0.00022961557775559658,199.05438235954435,0.0,0.0,0.0,0.001609753656960304,7.742473041430319e-05,0.0001479209308204153,0.0005958323351119163,0.09635760622806541,0.07163946758155787,0.024718138646507536,0.09635760616005515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.1758034326,579.6366105072291,0.0,0.09635760622806541,0.0716394675837305,0.024718138647257165,0.3751318261884974,0.3751318261884974,0.12943363858211152,0.0,1.101394108870693,5.028784938585488,2.7910118660656735e-11,1.1571596710326162,5.03070583082058,2.7910118660656735e-11,24562.835746375258,20878.41038441897,0.85,1.0683580152256624,0.6639380544447158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664523439782067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13095382614,1522.2777338488668,0.3751318261884974,0.12943363858211152,6.112871282664199,3.4794506493937103
2628.0,-30.157979852674224,4.978488627496682,34.991701613464414,24.043581971805565,4.954287582984951,-26.646800392399214,-40.16137453783301,1.4431081227099418,-3.878940778440551,-5.05023157589384,39.98361156282711,42194.819363311995,25701.972287200624,25701.972287200624,67896.79165051262,77285.60595944757,77285.60595944757,25701.972287200624,102987.57824664819,102987.57824664819,102987.57824664819,127550.81105560048,127550.81105560048,0.0,0.0,91501.09379969914,56410.30720356369,38989.76288459495,24563.232808952296,63552.995693547244,20878.74788760945,1522.289935732891,0.0,0.8867223956304225,2.863059736562475,0.0014959128700940735,0.0,-3.878940778440551,353962.144965589,1553826.7272780114,4.389810462441031,1553826.7272780114,4.389810462441031,0.85,0.09635416931692854,4.028046144702076,101325.0,128383.13185313242,1.2670429987972605,1.0,0.0,4.028046144700841,1.2850041691938903,1.285293754383404,3.134656090049072,22715.999398379976,2316.3872880524927,19308.600160163813,1968.9292633227262,0.85,0.8500000295624605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.169986106288,4632.441516551485,5.567813222770872,4.978488627496682,-2.3713747324980727,7.349863359994755,3.479534315904252,3.5,0.9941526616869292,0.6,0.0002253456612347185,0.9813720902414357,0.0002296230588535275,199.05412626286125,0.0,0.0,0.0,0.001609753656960304,7.742771717844851e-05,0.00014791794405626997,0.0005958203042881156,0.0963541693138373,0.07163928630509146,0.02471488300874585,0.09635416924756454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.2869206159,579.6365741600443,0.0,0.0963541693138373,0.07163928630738979,0.024714883009538755,0.3751319816210425,0.3751319816210425,0.12941697191544638,0.0,1.1154641244836512,5.028990047412378,-4.087041816092096e-11,1.1712907974533096,5.030908283078304,-4.087041816092096e-11,24563.232808952296,20878.74788760945,0.85,1.0683491928202908,0.6639312419948786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664504448391307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13193054658,1522.289935732891,0.3751319816210425,0.12941697191544638,6.112871282664199,3.479534315904252
2629.0,-30.157666076686905,4.97888844645926,34.99170955363766,24.04411502592268,4.954849135770094,-26.646461839122857,-40.16103398809207,1.4436448982060668,-3.8642206504039223,-5.049655034918618,39.98363450180925,42194.67670984349,25702.021724490616,25702.021724490616,67896.6984343341,77285.49057196113,77285.49057196113,25702.021724490616,102987.51229645175,102987.51229645175,102987.51229645175,127551.14404360646,127551.14404360646,0.0,0.0,91501.07872643892,56410.2648643214,38989.79318013058,24563.63174715471,63553.42492728529,20879.086985081503,1522.302247679384,0.0,0.8867252490626982,2.8629252733294637,0.0014959128700940735,0.0,-3.8642206504039223,353970.10263766,1553827.7160012317,4.389714567480861,1553827.7160012317,4.389714567480861,0.85,0.09635073336447444,4.028046144702076,101325.0,128383.07389431926,1.2670424267882483,1.0,0.0,4.028046144704919,1.2850016572684932,1.285291241891926,3.134662217684938,22715.99565630263,2316.386906466799,19308.599824764944,1968.92922912156,0.85,0.8500001548207597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.237022332141,4632.441516551485,5.567743077348712,4.97888844645926,-2.3708111622324717,7.349699608691732,3.479618532898745,3.5,0.9941767236853557,0.6,0.0002253456612347185,0.9813399996378022,0.0002296305677113846,199.053869224279,0.0,0.0,0.0,0.001609753656960304,7.743070527489951e-05,0.00014791495595981898,0.0005958082680977262,0.09635073336175212,0.07163910575679766,0.024711627604954454,0.09635073329239592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.4002512704,579.6365370888151,0.0,0.09635073336175212,0.0716391057588218,0.024711627605652636,0.3751321376003065,0.3751321376003065,0.12940030524877677,0.0,1.129547895249459,5.029194740783282,-3.808509063674137e-11,1.1854343845146786,5.031110859522812,-3.808509063674137e-11,24563.63174715471,20879.086985081503,0.85,1.0683405105549886,0.6639245132441023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664485475456353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.132917058938,1522.302247679384,0.3751321376003065,0.12940030524877677,6.112871282664199,3.479618532898745
2630.0,-30.157351589747865,4.979287829286269,34.99171775176245,24.044648080039792,4.955410554194273,-26.646122659308364,-40.160689561720915,1.4441816237547307,-3.8494882892238707,-5.049078806179967,39.983657895565614,42194.520872678164,25702.07406075893,25702.07406075893,67896.5949334371,77285.37579096071,77285.37579096071,25702.07406075893,102987.44985171963,102987.44985171963,102987.44985171963,127551.48249616494,127551.48249616494,0.0,0.0,91501.0639179052,56410.208999622526,38989.838798091856,24564.032644445302,63553.87144253716,20879.427747778507,1522.3146762654053,0.0,0.8867280991931368,2.862790634547761,0.0014959128700940735,0.0,-3.8494882892238707,353978.0561410721,1553828.7243264557,4.389618783903381,1553828.7243264557,4.389618783903381,0.85,0.09634729842812016,4.028046144702076,101325.0,128383.00708300722,1.267041767411865,1.0,0.0,4.02804614470204,1.2849991455866527,1.2852887296440594,3.134668344750622,22715.991979946106,2316.3865315827634,19308.59504636966,1968.9287418608455,0.85,0.8500000820309971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.304489945773,4632.441516551485,5.567673041658664,4.979287829286269,-2.3702477185980797,7.349535547884349,3.479703292664951,3.5,0.9942009407614146,0.6,0.0002253456612347185,0.9813078374592081,0.00022963809380976828,199.05361160396646,0.0,0.0,0.0,0.001609753656960304,7.74337274946327e-05,0.0001479119337400858,0.0005957960944571814,0.09634729842551541,0.07163892597677757,0.024708372448737845,0.096347298355179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.5158287544,579.6364992826312,0.0,0.09634729842551541,0.07163892597871431,0.024708372449405856,0.3751322941284805,0.3751322941284805,0.12938363858210788,0.0,1.143645205301766,5.029399094215705,1.4495071809506044e-11,1.199590516956107,5.031313251917027,1.4495071809506044e-11,24564.032644445302,20879.427747778507,0.85,1.0683313760803141,0.6639173966109798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664466522087243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.133937042796,1522.3146762654053,0.3751322941284805,0.12938363858210788,6.112871282664199,3.479703292664951
2631.0,-30.157036746199854,4.979686751385537,34.99172620566795,24.04518088968473,4.955971563163572,-26.645783199523674,-40.160348907206185,1.4447180164876778,-3.834744017062974,-5.048502953247785,39.983681741995746,42194.3819891673,25702.12934808786,25702.12934808786,67896.51133725516,77285.26152813381,77285.26152813381,25702.12934808786,102987.39087622167,102987.39087622167,102987.39087622167,127551.82639924667,127551.82639924667,0.0,0.0,91501.04931726097,56410.16977829561,38989.86615440596,24564.435523024986,63554.30167743094,20879.770194571236,1522.3272242366377,0.0,0.8867309457048498,2.862655817145311,0.0014959128700940735,0.0,-3.834744017062974,353986.0045957573,1553829.752163728,4.389523122356661,1553829.752163728,4.389523122356661,0.85,0.09634386454111166,4.028046144702076,101325.0,128382.94500416322,1.2670411547413098,1.0,0.0,4.028046144701649,1.2849966354720788,1.2852862189638126,3.134674468017002,22715.98835520009,2316.3861619615354,19308.586109292148,1968.927830532562,0.85,0.8499998242371026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.3723825872,4632.441516551485,5.567603134668126,4.979686751385537,-2.369684458021016,7.349371209406553,3.479788587228531,3.5,0.994225310636723,0.6,0.0002253456612347185,0.9812756399495779,0.00022964562866993997,199.0533536921961,0.0,0.0,0.0,0.001609753656960304,7.743671672493231e-05,0.00014790894450978617,0.0005957840536995974,0.09634386453820845,0.0716387469899915,0.02470511754821696,0.096343864470728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.6336426911,579.6364607448841,0.0,0.09634386453820845,0.07163874699215024,0.024705117548961417,0.37513245121162175,0.37513245121162175,0.1293669719154426,0.0,1.1577558254772384,5.029603042475173,-5.661604518536478e-11,1.2137589361848313,5.031514857578088,-5.661604518536478e-11,24564.435523024986,20879.770194571236,0.85,1.0683228285925168,0.6639107169066911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664447589429089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13498172858,1522.3272242366377,0.37513245121162175,0.1293669719154426,6.112871282664199,3.479788587228531
2632.0,-30.156720791183727,4.980085190920474,34.9917349126081,24.045713699329667,4.956532424877584,-26.645442754262604,-40.160004306212045,1.4452543879564517,-3.8199882624675183,-5.047927387994838,39.983706020002394,42194.23132550121,25702.187255807603,25702.187255807603,67896.41858130881,77285.14791453314,77285.14791453314,25702.187255807603,102987.33517034074,102987.33517034074,102987.33517034074,127552.17539457537,127552.17539457537,0.0,0.0,91501.03485575086,56410.11826671871,38989.90732114683,24564.84022423463,63554.747545381455,20880.114190599437,1522.3398804983349,0.0,0.8867337891247905,2.862520837659767,0.0014959128700940735,0.0,-3.8199882624675183,353993.9492218873,1553830.7986038271,4.389427565130129,1553830.7986038271,4.389427565130129,0.8500000000000001,0.096340431620075,4.028046144702076,101325.0,128382.88776913928,1.267040589875542,1.0,0.0,4.028046144704356,1.2849941254668196,1.2852837083929052,3.134680591040637,22715.98476499541,2316.3857958625435,19308.590673185092,1968.9282959201248,0.85,0.8500001594885289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.440693760356,4632.441516551485,5.567533292596402,4.980085190920474,-2.3691213250860073,7.349206516006481,3.4798744084439535,3.5,0.9942498309839867,0.6,0.0002253456612347185,0.981243329921106,0.00022965319035884478,199.05309487061152,0.0,0.0,0.0,0.001609753656960304,7.743974069398595e-05,0.00014790592054073255,0.0005957718730127094,0.09634043161721738,0.0716385687351096,0.024701862882107784,0.09634043154960148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.7535888503,579.6364215096705,0.0,0.09634043161721738,0.07163856873723447,0.02470186288284052,0.37513260885039196,0.37513260885039196,0.12935030524877275,0.0,1.1718794149777523,5.029806674949327,3.8482994568767026e-11,1.227939125527314,5.031716672134564,3.8482994568767026e-11,24564.84022423463,20880.114190599437,0.85,1.0683138743148524,0.6639036886327382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664428678647544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.136044041337,1522.3398804983349,0.37513260885039196,0.12935030524877275,6.112871282664199,3.4798744084439535
2633.0,-30.156404085708868,4.980483124955249,34.9917438705735,24.04624636927622,4.957092987562634,-26.645101663335893,-40.159659600444115,1.445790565189385,-3.8052206887414286,-5.047352202038232,39.983730745550865,42194.08330719875,25702.247915826956,25702.247915826956,67896.33122302571,77285.0349904783,77285.0349904783,25702.247915826956,102987.28290630526,102987.28290630526,102987.28290630526,127552.52979937565,127552.52979937565,0.0,0.0,91501.02065951715,56410.06897623646,38989.94631475632,24565.246893070387,63555.19320782671,20880.45985910983,1522.3526555057572,0.0,0.8867366289272367,2.8623856805632206,0.0014959128700940735,0.0,-3.8052206887414286,354001.88875033055,1553831.8643335628,4.389332129889977,1553831.8643335628,4.389332129889977,0.85,0.09633699974284461,4.028046144702076,101325.0,128382.82184864474,1.2670399392908438,1.0,0.0,4.028046144702359,1.2849916163803068,1.2852811987409511,3.1346867118469457,22715.981240648074,2316.3854364791314,19308.586445908317,1968.9278648578586,0.85,0.8500001052720297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.50941759838,4632.441516551485,5.5674635511082515,4.980483124955249,-2.3685583960795324,7.349041521034781,3.479960748955969,3.5,0.9942744997017054,0.6,0.0002253456612347185,0.9812109443012247,0.00022966077023855433,199.0528354349474,0.0,0.0,0.0,0.001609753656960304,7.744276569168575e-05,0.00014790289554303274,0.0005957596881823869,0.0963369997399331,0.07163839127002017,0.02469860846991293,0.09633699967264617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.8757461095,579.6363815511863,0.0,0.0963369997399331,0.07163839127218523,0.02469860847065938,0.3751327670504732,0.3751327670504732,0.12933363858210928,0.0,1.1860158509733196,5.030010121645375,-1.0686562745831907e-11,1.2421315132967834,5.031918647237035,-1.0686562745831907e-11,24565.246893070387,20880.45985910983,0.85,1.0683050085459327,0.6638967042271948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664409790777649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.137139115286,1522.3526555057572,0.3751327670504732,0.12933363858210928,6.112871282664199,3.479960748955969
