time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2634.0,-30.156087061941406,4.980880530834588,34.99175307691873,24.04677882967519,4.957653262850942,-26.64476031469246,-40.15931485975159,1.44632651560206,-3.790442338329001,-5.046777422965327,39.98375589609629,42193.936420176055,25702.31129447939,25702.31129447939,67896.24771465544,77284.92252185558,77284.92252185558,25702.31129447939,102987.23381633498,102987.23381633498,102987.23381633498,127552.88922802875,127552.88922802875,0.0,0.0,91501.00667346362,56410.02057178419,38989.98455742159,24565.65541169378,63555.639969115364,20880.807099939713,1522.3655431215066,0.0,0.8867394650544935,2.862250357051246,0.0014959128700940735,0.0,-3.790442338329001,354009.82280285045,1553832.948382959,4.38923681857352,1553832.948382959,4.38923681857352,0.85,0.09633356889077943,4.028046144702076,101325.0,128382.76049358991,1.2670393337635324,1.0,0.0,4.028046144700467,1.2849891083650111,1.2852786901604558,3.1346928300639556,22715.977768479923,2316.3850824165156,19308.57795341209,1968.9269988642493,0.85,0.8499998613400718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.578547941662,4632.441516551485,5.567393910353582,4.980880530834588,-2.3679957004364693,7.348876231271057,3.480047601041327,3.5,0.9942993145832363,0.6,0.0002253456612347185,0.9811785272881228,0.00022966835796697554,199.05257573922478,0.0,0.0,0.0,0.001609753656960304,7.74457911051335e-05,0.00014789987012958498,0.0005957475016774125,0.09633356888787799,0.07163821458164979,0.0246953543062282,0.09633356882087624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.000003085,579.6363409058683,0.0,0.09633356888787799,0.07163821458380745,0.024695354306971975,0.37513292582408775,0.37513292582408775,0.1293169719154422,0.0,1.2001648096355666,5.0302132166971205,2.6147972675971687e-12,1.256335084636305,5.0321195542978785,2.6147972675971687e-12,24565.65541169378,20880.807099939713,0.85,1.068296185006545,0.6638897262411337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266439092690653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13825975526,1522.3655431215066,0.37513292582408775,0.1293169719154422,6.112871282664199,3.480047601041327
2635.0,-30.155768546776056,4.98127738806859,34.99176252945806,24.047311255149566,4.958213249656042,-26.644417652709016,-40.15896994443608,1.4468623555886952,-3.7756524953454687,-5.046202987847275,39.98378147973825,42193.79477283437,25702.377131919788,25702.377131919788,67896.17190475416,77284.81091159835,77284.81091159835,25702.377131919788,102987.18804351814,102987.18804351814,102987.18804351814,127553.25385454869,127553.25385454869,0.0,0.0,91500.99282488684,56409.97668612134,38990.01793196166,24566.06581103055,63556.08374299221,20881.155939375967,1522.3785437470058,0.0,0.886742297797646,2.8621148648202905,0.0014959128700940735,0.0,-3.7756524953454687,354017.75224687794,1553834.0511001714,4.389141621396966,1553834.0511001714,4.389141621396966,0.8500000000000001,0.0963301390419369,4.028046144702076,101325.0,128382.69512985637,1.267038688673638,1.0,0.0,4.028046144701674,1.2849866008762483,1.2852761821066119,3.1346989470203823,22715.97433044166,2316.38473183418,19308.574065105513,1968.9266023673235,0.85,0.8499998188160527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.648078667702,4632.441516551485,5.567324321445164,4.98127738806859,-2.36743320065845,7.34871058872704,3.480134957023186,3.5,0.994324273435196,0.6,0.0002253456612347185,0.9811459589366911,0.00022967598162350382,199.05231482247913,0.0,0.0,0.0,0.001609753656960304,7.744881816041291e-05,0.00014789684307430558,0.0005957353085590645,0.0963301390389609,0.07163803865361537,0.024692100385345535,0.09633013897269065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.1263997941,579.6362995606249,0.0,0.0963301390389609,0.07163803865582853,0.024692100386108366,0.37513308517082694,0.37513308517082694,0.129300305248776,0.0,1.2143261298091375,5.030416248285292,9.43600753089413e-12,1.2705504925017976,5.0323216705510845,9.43600753089413e-12,24566.06581103055,20881.155939375967,0.85,1.068287532934099,0.6638828620003938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664372088108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13939732854,1522.3785437470058,0.37513308517082694,0.129300305248776,6.112871282664199,3.480134957023186
2636.0,-30.15544932639398,4.981673676033303,34.991772225899375,24.047843540925555,4.958772897502605,-26.644074389925617,-40.15862495927138,1.4473979610339667,-3.760851628793148,-5.045628940111759,39.98380748900556,42193.65561493441,25702.445444234403,25702.445444234403,67896.10105916881,77284.7000513664,77284.7000513664,25702.445444234403,102987.1454956008,102987.1454956008,102987.1454956008,127553.62356728007,127553.62356728007,0.0,0.0,91500.97930358804,56409.934867154894,38990.04937381461,24566.478071679267,63556.52744549388,20881.506360927375,1522.3916572746887,0.0,0.8867451269626856,2.861979205236099,0.0014959128700940735,0.0,-3.760851628793148,354025.67648235755,1553835.1721632197,4.389046544878655,1553835.1721632197,4.389046544878655,0.85,0.09632671021179004,4.028046144702076,101325.0,128382.63911970645,1.2670381358964367,1.0,0.0,4.028046144702298,1.2849840944948125,1.2852736751603444,3.1347050612993694,22715.970973653202,2316.3843895370187,19308.574905738362,1968.9266880880182,0.85,0.849999981428623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.718004144046,4632.441516551485,5.56725479467523,4.981673676033303,-2.3668709369773504,7.348544613010653,3.4802228098401677,3.5,0.9943493742400479,0.6,0.0002253456612347185,0.9811133196464042,0.00022968362239331706,199.05205332873038,0.0,0.0,0.0,0.001609753656960304,7.745184593812486e-05,0.00014789381529659363,0.0005957231125307249,0.09632671020850064,0.07163786349820227,0.02468884671029837,0.09632671014507076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.2548993243,579.6362575275313,0.0,0.09632671020850064,0.07163786350064855,0.024688846711141486,0.3751332451076124,0.3751332451076124,0.12928363858211014,0.0,1.228499635751234,5.030619356031934,-1.2676082405960187e-11,1.284777311318635,5.032524338867972,-1.2676082405960187e-11,24566.478071679267,20881.506360927375,0.85,1.0682789602908458,0.6638760377699949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664353275353242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.14057534696,1522.3916572746887,0.3751332451076124,0.12928363858211014,6.112871282664199,3.4802228098401677
2637.0,-30.15512975358581,4.982069373551083,34.99178216357104,24.04837558222937,4.959332204045667,-26.64373084409979,-40.15827990425748,1.4479332945596508,-3.746040642444598,-5.045055343555839,39.98383390825995,42193.51771112807,25702.51629786642,25702.51629786642,67896.0340089945,77284.5896776985,77284.5896776985,25702.51629786642,102987.10597556492,102987.10597556492,102987.10597556492,127553.99810747655,127553.99810747655,0.0,0.0,91500.96598794304,56409.89402137272,38990.07996285591,24566.892131911634,63556.972094767545,20881.85831212489,1522.4048816102186,0.0,0.8867479522818204,2.861843383237214,0.0014959128700940735,0.0,-3.746040642444598,354033.5946291895,1553836.3108992537,4.388951598016349,1553836.3108992537,4.388951598016349,0.85,0.09632328241358074,4.028046144702076,101325.0,128382.5788224974,1.2670375408092514,1.0,0.0,4.028046144701645,1.2849815893956025,1.2852711694965917,3.13471117247422,22715.967667920217,2316.3840524460666,19308.576019680753,1968.9268016785297,0.85,0.8500001541624209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.788318679032,4632.441516551485,5.567185351313766,4.982069373551083,-2.3663089647302904,7.348378338281373,3.480311152356304,3.5,0.994374614958944,0.6,0.0002253456612347185,0.9810806454947917,0.00022969127183328458,199.05179154697512,0.0,0.0,0.0,0.001609753656960304,7.74548744383399e-05,0.0001478907867963786,0.0005957109135921095,0.09632328241103108,0.07163768912736032,0.02468559328367076,0.09632328234153584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.3854244142,579.636214831861,0.0,0.09632328241103108,0.0716376891292566,0.024685593284324132,0.3751334056564097,0.3751334056564097,0.12926697191544279,0.0,1.2426850263143479,5.030822359377453,-1.8189894035458565e-12,1.2990147011112185,5.032726059005199,-1.8189894035458565e-12,24566.892131911634,20881.85831212489,0.85,1.0682704315705462,0.6638692234773994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266433448961976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.141778110385,1522.4048816102186,0.3751334056564097,0.12926697191544279,6.112871282664199,3.480311152356304
2638.0,-30.154809493872264,4.982464460081491,34.991792339864084,24.048907483834796,4.959891235380162,-26.643386707468633,-40.1579347444698,1.4484684489764905,-3.7312196617241398,-5.0444822060525585,39.98386073398361,42193.38222869714,25702.589616350924,25702.589616350924,67895.97184504807,77284.479839528,77284.479839528,25702.589616350924,102987.06945587893,102987.06945587893,102987.06945587893,127554.37744072653,127554.37744072653,0.0,0.0,91500.9528187229,56409.855207891924,38990.10845647886,24567.3079848476,63557.416441326466,20882.21178712046,1522.418216583951,0.0,0.8867507737277727,2.8617073996787434,0.0014959128700940735,0.0,-3.7312196617241398,354041.50657758024,1553837.4671551671,4.388856781725051,1553837.4671551671,4.388856781725051,0.85,0.09631985564892288,4.028046144702076,101325.0,128382.51457228573,1.2670369067089635,1.0,0.0,4.0280461447043345,1.2849790851442973,1.285268664680935,3.1347172816044275,22715.96439853857,2316.3837190619192,19308.568327249217,1968.9260172688143,0.85,0.8499999378627056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.859016420863,4632.441516551485,5.567115981868642,4.982464460081491,-2.3657472981813017,7.348211758262793,3.4803999772342227,3.5,0.9943999934954922,0.6,0.0002253456612347185,0.9810479022892677,0.00022969893795081375,199.05152920322416,0.0,0.0,0.0,0.001609753656960304,7.745790396767277e-05,0.0001478877572670457,0.0005956987105081599,0.09631985564647888,0.07163751554142717,0.024682340105051707,0.09631985557609324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.5179576859,579.6361714792952,0.0,0.09631985564647888,0.07163751554324488,0.024682340105678005,0.37513356682388777,0.37513356682388777,0.1292503052487762,0.0,1.256882016878592,5.0310251433828626,-1.4154011296341196e-11,1.3132625443284383,5.032927085188817,-1.4154011296341196e-11,24567.3079848476,20882.21178712046,0.85,1.0682619849365145,0.6638624505394787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664315731911309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.142998574764,1522.418216583951,0.37513356682388777,0.1292503052487762,6.112871282664199,3.4803999772342227
2639.0,-30.154488040439443,4.982858916614369,34.991802752717824,24.04943910604345,4.960449788136256,-26.643041544478844,-40.1575856731273,1.4490032921756566,-3.7163879803351847,-5.043909491772154,39.983887976928294,42193.235274189006,25702.665216054647,25702.665216054647,67895.90049024366,77284.37088367202,77284.37088367202,25702.665216054647,102987.03609972667,102987.03609972667,102987.03609972667,127554.76178854241,127554.76178854241,0.0,0.0,91500.9398542346,56409.80424475148,38990.15067720347,24567.725688815743,63557.87636601921,20882.56683549338,1522.4316647785265,0.0,0.8867535914450368,2.861571249186564,0.0014959128700940735,0.0,-3.7163879803351847,354049.4128239361,1553838.6413946522,4.388762091147302,1553838.6413946522,4.388762091147302,0.85,0.09631642991463338,4.028046144702076,101325.0,128382.45505454196,1.2670363193145024,1.0,0.0,4.028046144701662,1.2849765823590846,1.2852661613317011,3.134723387181888,22715.96117998351,2316.3833908606416,19308.565440825354,1968.9257229354932,0.85,0.8499999312307053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.930091642812,4632.441516551485,5.5670466534850735,4.982858916614369,-2.3651859190943294,7.3480448357086985,3.4804892772934815,3.5,0.9944255077981375,0.6,0.0002253456612347185,0.9810150382237891,0.00022970663287968135,199.05126588232218,0.0,0.0,0.0,0.001609753656960304,7.746096794084647e-05,0.000147884693293872,0.00059568636868283,0.09631642991168034,0.0716373427380325,0.02467908717364783,0.09631642984586485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.6525522588,579.6361274524579,0.0,0.09631642991168034,0.07163734274022888,0.024679087174404497,0.3751337286083395,0.3751337286083395,0.12923363858210885,0.0,1.2710904981634599,5.031227981121958,1.0362555258325301e-10,1.3275215114369416,5.033129325301786,1.0362555258325301e-10,24567.725688815743,20882.56683549338,0.85,1.0682531319838706,0.6638553344860864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664297003201435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.144243452574,1522.4316647785265,0.3751337286083395,0.12923363858210885,6.112871282664199,3.4804892772934815
2640.0,-30.154166374557498,4.983252724032332,34.99181339917518,24.049970553629123,4.961008005640983,-26.642696223747944,-40.157236566860206,1.4495378548311455,-3.701547027781487,-5.043337240655283,39.983915606863505,42193.08908313124,25702.74310984441,25702.74310984441,67895.83219297565,77284.26243257443,77284.26243257443,25702.74310984441,102987.00554241883,102987.00554241883,102987.00554241883,127555.15062680794,127555.15062680794,0.0,0.0,91500.9271730129,56409.75382356857,38990.192610493694,24568.145084389103,63558.33769488279,20882.923321730737,1522.4452179528007,0.0,0.8867564053377616,2.8614349467229743,0.0014959128700940735,0.0,-3.701547027781487,354057.3128108814,1553839.832316053,4.38866752950258,1553839.832316053,4.38866752950258,0.85,0.09631300518695282,4.028046144702076,101325.0,128382.39180649996,1.2670356951048602,1.0,0.0,4.028046144703409,1.2849740808964114,1.2852636593053048,3.134729489556761,22715.958031752023,2316.3830698303727,19308.567329578364,1968.9259155347,0.85,0.8500001321797276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.001538958501,4632.441516551485,5.566977375459661,4.983252724032332,-2.364624864616251,7.347877588648583,3.480579045781035,3.5,0.9944511559374386,0.6,0.0002253456612347185,0.9809821536270663,0.0002297143331318815,199.05100238808845,0.0,0.0,0.0,0.001609753656960304,7.746403233264135e-05,0.00014788162890207713,0.0005956740251712749,0.09631300518361696,0.07163717070085658,0.024675834482760384,0.09631300512159387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.7890587798,579.6360828002078,0.0,0.09631300518361696,0.07163717070333778,0.024675834483615048,0.3751338910248193,0.3751338910248193,0.1292169719154488,0.0,1.2853101319679467,5.031430720063099,-6.076561476220377e-11,1.341790212873775,5.033330781350173,-6.076561476220377e-11,24568.145084389103,20882.923321730737,0.85,1.0682443036650104,0.6638482158813334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664278304391123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.145522919884,1522.4452179528007,0.3751338910248193,0.1292169719154488,6.112871282664199,3.480579045781035
2641.0,-30.15384398099585,4.983645863165492,34.991824276818804,24.05050165196883,4.961565740340138,-26.642350296317474,-40.15689119752494,1.450072055661739,-3.6866964607641535,-5.042765490279571,39.98394363359556,42192.961149725124,25702.823304020763,25702.823304020763,67895.78445374589,77284.15460406817,77284.15460406817,25702.823304020763,102986.97790808894,102986.97790808894,102986.97790808894,127555.54416286043,127555.54416286043,0.0,0.0,91500.91462457596,56409.72117023279,38990.21494927019,24568.566254771496,63558.78120404168,20883.28131655577,1522.4588817653544,0.0,0.8867592151820679,2.8612984832066286,0.0014959128700940735,0.0,-3.6866964607641535,354065.2060262484,1553841.0403397295,4.3885731043127025,1553841.0403397295,4.3885731043127025,0.85,0.09630958150146197,4.028046144702076,101325.0,128382.33334660197,1.2670351181505253,1.0,0.0,4.028046144702662,1.284971581136611,1.285261158982165,3.1347355878011722,22715.954916485593,2316.382752161604,19308.56508880661,1968.9256870395711,0.85,0.8500001501056798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.073352930748,4632.441516551485,5.566908155727169,4.983645863165492,-2.364064170201608,7.3477100333671,3.4806692758798112,3.5,0.9944769359656603,0.6,0.0002253456612347185,0.9809491958311403,0.00022972205104239597,199.05073829847214,0.0,0.0,0.0,0.001609753656960304,7.746706403261044e-05,0.00014787859720210805,0.0005956618133439025,0.09630958149885821,0.07163699945730531,0.0246725820415529,0.09630958143022633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.927525694,579.6360375066946,0.0,0.09630958149885821,0.07163699945924204,0.02467258204221993,0.375134054076153,0.375134054076153,0.1292003052487775,0.0,1.2995407233729566,5.031633342144062,-4.149569576838985e-12,1.3560690295154245,5.0335319757354,-4.149569576838985e-12,24568.566254771496,20883.28131655577,0.85,1.0682360984201569,0.663841570754382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664259636386448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.146817358367,1522.4588817653544,0.375134054076153,0.1292003052487775,6.112871282664199,3.4806692758798112
2642.0,-30.15352053260103,4.98403831666037,34.99183538297079,24.051032680459343,4.962123233112653,-26.64200344383217,-40.15654188171027,1.4506061443437936,-3.6718365239381114,-5.0421941890308135,39.98397204470065,42192.8212434302,25702.90558061459,25702.90558061459,67895.72682404479,77284.04750419669,77284.04750419669,25702.90558061459,102986.95308481128,102986.95308481128,102986.95308481128,127555.94219957928,127555.94219957928,0.0,0.0,91500.9022793496,56409.67601858299,38990.25140085178,24568.989114768003,63559.240515619786,20883.640747552803,1522.4726502067294,0.0,0.8867620212840818,2.8611618681874775,0.0014959128700940735,0.0,-3.6718365239381114,354073.0931777443,1553842.2649334986,4.388478805288578,1553842.2649334986,4.388478805288578,0.85,0.09630615881246686,4.028046144702076,101325.0,128382.27082234915,1.2670345010841269,1.0,0.0,4.028046144702233,1.2849690819113255,1.2852586591936608,3.134741684765336,22715.95185166808,2316.3824396371933,19308.558467557476,1968.9250118600619,0.85,0.8499999733068464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.145528084576,4632.441516551485,5.5668389536938525,4.98403831666037,-2.3635038054757986,7.3475421221361685,3.480759960725035,3.5,0.9945028459214386,0.6,0.0002253456612347185,0.9809161314014799,0.00022972979444507328,199.05047334549036,0.0,0.0,0.0,0.001609753656960304,7.74701304869084e-05,0.00014787553074781007,0.0005956494615244896,0.09630615880943996,0.07163682897181904,0.024669329837620917,0.09630615874523958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.0678916255,579.6359915919952,0.0,0.09630615880943996,0.07163682897407062,0.02466932983839625,0.3751342177634396,0.3751342177634396,0.12918363858211052,0.0,1.3137820248152252,5.031835944288389,-5.2864379540551454e-11,1.3703576650926834,5.033733636812997,-5.2864379540551454e-11,24568.989114768003,20883.640747552803,0.85,1.068227472091321,0.6638345723004863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266424100009596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1481370969,1522.4726502067294,0.3751342177634396,0.12918363858211052,6.112871282664199,3.480759960725035
2643.0,-30.15319638836245,4.984430066092685,34.99184671566685,24.05156335970389,4.962680177450871,-26.641656019840163,-40.15618868926538,1.4511398089285688,-3.656966844450949,-5.041623420316855,39.9840008556088,42192.6681255036,25702.990068122243,25702.990068122243,67895.65819362584,77283.94117582164,77283.94117582164,25702.990068122243,102986.9312439439,102986.9312439439,102986.9312439439,127556.34504188491,127556.34504188491,0.0,0.0,91500.8902022241,56409.61715190617,38990.30338924214,24569.41379794101,63559.71718718315,20884.00172824986,1522.4865328583217,0.0,0.8867648231648402,2.8610250866844558,0.0014959128700940735,0.0,-3.656966844450949,354080.97311640676,1553843.5067584892,4.38838464852403,1553843.5067584892,4.38838464852403,0.85,0.09630273718934508,4.028046144702076,101325.0,128382.20434509372,1.267033845004626,1.0,0.0,4.0280461447023725,1.2849665846802796,1.2852561613998454,3.134747776888158,22715.948853409107,2316.3821338998646,19308.556765772624,1968.9248383263016,0.85,0.8500000105817672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.218059355849,4632.441516551485,5.566769803310542,4.984430066092685,-2.3629438390892634,7.347373905181948,3.480851093967932,3.5,0.9945288839908377,0.6,0.0002253456612347185,0.9808829970453966,0.00022973755474761196,199.05020782321535,0.0,0.0,0.0,0.001609753656960304,7.747323108614067e-05,0.00014787243014857782,0.0005956369721677059,0.09630273718713447,0.07163665929817786,0.024666077888956604,0.09630273711538426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.2102328049,579.6359450311742,0.0,0.09630273718713447,0.0716366592998223,0.02466607788952278,0.37513438209336036,0.37513438209336036,0.12916697191544063,0.0,1.3280339782346573,5.032038655131487,2.3874235921539366e-12,1.384656575865904,5.033935761981127,2.3874235921539366e-12,24569.41379794101,20884.00172824986,0.85,1.068218381049012,0.6638271847756392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664222396342102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.14948871371,1522.4865328583217,0.37513438209336036,0.12916697191544063,6.112871282664199,3.480851093967932
2644.0,-30.152871977076547,4.9848210940161595,34.99185827184615,24.052093794476264,4.963236728804728,-26.641308394871913,-40.15584304053334,1.4516731466003872,-3.642088879437665,-5.041053171479123,39.984030030451436,42192.547327604974,25703.076649183073,25703.076649183073,67895.62397678805,77283.83532275456,77283.83532275456,25703.076649183073,102986.91197193763,102986.91197193763,102986.91197193763,127556.7520651803,127556.7520651803,0.0,0.0,91500.87833290757,56409.59033775937,38990.319994609104,24569.840093242678,63560.16008785178,20884.364079256276,1522.5005173379507,0.0,0.8867676210178926,2.860888160321943,0.0014959128700940735,0.0,-3.642088879437665,354088.8460146219,1553844.7642728896,4.3882906275130855,1553844.7642728896,4.3882906275130855,0.85,0.09629931657326098,4.028046144702076,101325.0,128382.14727709806,1.267033281787299,1.0,0.0,4.028046144702267,1.2849640889886882,1.2852536651458315,3.13475386527906,22715.945906740646,2316.381833423304,19308.55539257182,1968.924698298789,0.85,0.8500000603911576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.290941400487,4632.441516551485,5.5667006856160945,4.9848210940161595,-2.3623842691730204,7.34720536318918,3.4809426689077814,3.5,0.9945550482593661,0.6,0.0002253456612347185,0.9808498366002266,0.00022974532168532598,199.04994208289818,0.0,0.0,0.0,0.001609753656960304,7.747626557184835e-05,0.00014786939566287013,0.0005956247491192499,0.09629931657038739,0.07163649039130161,0.024662826179085773,0.09629931650526544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.3543720249,579.6358978821978,0.0,0.09629931657038739,0.07163649039343925,0.024662826179821722,0.375134547079051,0.375134547079051,0.12915030524877472,0.0,1.342296208704397,5.032241253601114,1.6996182239381596e-11,1.3989642920414553,5.034136914894248,1.6996182239381596e-11,24569.840093242678,20884.364079256276,0.85,1.0682103991390812,0.6638206585585553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266420382599806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.150865052205,1522.5005173379507,0.375134547079051,0.12915030524877472,6.112871282664199,3.4809426689077814
2645.0,-30.152546886528253,4.9852113829053115,34.991870049051954,24.052623845078074,4.963792798992661,-26.640960206643673,-40.15548977823926,1.452206119108327,-3.6272021950322255,-5.040483478809401,39.98405958070335,42192.39757503558,25703.16533330172,25703.16533330172,67895.5629083373,77283.73008153513,77283.73008153513,25703.16533330172,102986.89541483685,102986.89541483685,102986.89541483685,127557.16350731131,127557.16350731131,0.0,0.0,91500.86660578877,56409.53409929026,38990.36945166502,24570.26809247447,63560.63754413949,20884.7278786033,1522.5146097762838,0.0,0.8867704146174765,2.8607510788657162,0.0014959128700940735,0.0,-3.6272021950322255,354096.71137115423,1553846.0379681587,4.388196749840642,1553846.0379681587,4.388196749840642,0.85,0.09629589699986081,4.028046144702076,101325.0,128382.08659015631,1.2670326828537508,1.0,0.0,4.028046144703069,1.2849615950155233,1.2852511706106313,3.134759949501381,22715.942995374102,2316.3815365465375,19308.549893202307,1968.9241375191639,0.85,0.8499999272376375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.3641690849445,4632.441516551485,5.5666316088721,4.9852113829053115,-2.3618251296437784,7.34703651254909,3.481034679108184,3.5,0.9945813368880526,0.6,0.0002253456612347185,0.9808166079357106,0.00022975310512838418,199.0496757868774,0.0,0.0,0.0,0.001609753656960304,7.747936701134239e-05,0.0001478662942233761,0.0005956122563778529,0.09629589699687771,0.07163632227914601,0.024659574717731697,0.09629589693263012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.5003659751,579.6358501265213,0.0,0.09629589699687771,0.07163632228136521,0.024659574718495603,0.37513471271768073,0.37513471271768073,0.12913363858210955,0.0,1.35656852784507,5.032443707143784,5.172751116333529e-12,1.4132812837771667,5.034337723585395,5.172751116333529e-12,24570.26809247447,20884.7278786033,0.85,1.0682014141407477,0.6638133159966371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664185289890666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.152257545353,1522.5146097762838,0.37513471271768073,0.12913363858210955,6.112871282664199,3.481034679108184
2646.0,-30.152221466845976,4.985600915721751,34.99188204453656,24.05315361628311,4.964348420967728,-26.640611767119704,-40.15514021795241,1.4527387212417329,-3.61230733854552,-5.0399143517267655,39.984089492975606,42192.264682419736,25703.256062027358,25703.256062027358,67895.5207444471,77283.62536276659,77283.62536276659,25703.256062027358,102986.88142479394,102986.88142479394,102986.88142479394,127557.57915294384,127557.57915294384,0.0,0.0,91500.85508598165,56409.49440563607,38990.40075593953,24570.697728149902,63561.09848408944,20885.093068927417,1522.5288065391328,0.0,0.8867732039647778,2.8606138488021235,0.0014959128700940735,0.0,-3.61230733854552,354104.5690568559,1553847.32726833,4.388103015465017,1553847.32726833,4.388103015465017,0.85,0.09629247845248849,4.028046144702076,101325.0,128382.0218388598,1.2670320438081402,1.0,0.0,4.028046144700135,1.2849591027851468,1.2852486778186123,3.134766029495641,22715.940135474608,2316.3812449179495,19308.54925929969,1968.9240728790862,0.85,0.8500000063456001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.437737233683,4632.441516551485,5.566562566672796,4.985600915721751,-2.3612664346162164,7.346867350337967,3.4811271180797716,3.5,0.9946077480227918,0.6,0.0002253456612347185,0.9807833468453175,0.00022976089669501544,199.04940922196212,0.0,0.0,0.0,0.001609753656960304,7.748243606233162e-05,0.00014786322517238687,0.0005955998940988478,0.09629247844956608,0.07163615494889045,0.024656323500675637,0.09629247838504391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.6481485065,579.6358017857821,0.0,0.09629247844956608,0.07163615495106457,0.024656323501423924,0.3751348790049352,0.3751348790049352,0.12911697191544336,0.0,1.3708506677818946,5.032645892557468,6.087930159992538e-11,1.427607013181273,5.0345377532361795,6.087930159992538e-11,24570.697728149902,20885.093068927417,0.85,1.068193004270413,0.6638064112907248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664166788850497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1536744601,1522.5288065391328,0.3751348790049352,0.12911697191544336,6.112871282664199,3.4811271180797716
2647.0,-30.15189463111592,4.985989677179206,34.99189425603983,24.05368317794057,4.9649036482408615,-26.640262092497974,-40.154790483042575,1.4532711096231867,-3.5974036125555813,-5.039345738414168,39.984119775974214,42192.13677191337,25703.348625105355,25703.348625105355,67895.48539701873,77283.52152235791,77283.52152235791,25703.348625105355,102986.87014746327,102986.87014746327,102986.87014746327,127557.99918835485,127557.99918835485,0.0,0.0,91500.84371193394,56409.45896149042,38990.4275004928,24571.129040891574,63561.55654138437,20885.459684757836,1522.5431088450173,0.0,0.8867759892914239,2.860476466742588,0.0014959128700940735,0.0,-3.5974036125555813,354112.4197840273,1553848.6325475818,4.3880094166007275,1553848.6325475818,4.3880094166007275,0.85,0.0962890609147652,4.028046144702076,101325.0,128381.96632979476,1.267031495976262,1.0,0.0,4.028046144701656,1.2849566115646522,1.2852461860367026,3.134772107049784,22715.93731176125,2316.38095697932,19308.5488402417,1968.9240301470636,0.85,0.8500000935574267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.511640765032,4632.441516551485,5.566493519623658,4.985989677179206,-2.360708152814166,7.3466978299933725,3.4812199794509064,3.5,0.9946342798431161,0.6,0.0002253456612347185,0.9807499422455301,0.0002297687224113069,199.0491414978213,0.0,0.0,0.0,0.001609753656960304,7.748550675894418e-05,0.0001478601544757743,0.000595587525191196,0.09628906091153108,0.07163598838747162,0.024653072524059454,0.09628906084963201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.7977626357,579.6357528459076,0.0,0.09628906091153108,0.07163598838987772,0.02465307252488748,0.37513504592979197,0.37513504592979197,0.12910030524878047,0.0,1.3851425211191781,5.032848089072274,-1.3017142919125035e-11,1.4419421258585885,5.034739009963687,-1.3017142919125035e-11,24571.129040891574,20885.459684757836,0.85,1.0681847502084467,0.6637996151721433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664148323685034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15510880485,1522.5431088450173,0.37513504592979197,0.12910030524878047,6.112871282664199,3.4812199794509064
2648.0,-30.15156749721178,4.986377651078498,34.99190668128585,24.05421232050287,4.9654582697267955,-26.639912210029962,-40.15443694135172,1.4538029825449488,-3.5824914967997756,-5.0387777115425605,39.98415042471951,42191.99426054858,25703.443132084973,25703.443132084973,67895.43739263355,77283.41837722226,77283.41837722226,25703.443132084973,102986.86150930723,102986.86150930723,102986.86150930723,127558.423546956,127558.423546956,0.0,0.0,91500.83266745586,56409.40855078208,38990.47124074865,24571.562037648768,63562.033278397415,20885.827732001453,1522.5575187466627,0.0,0.8867787702469908,2.860338930732577,0.0014959128700940735,0.0,-3.5824914967997756,354120.2625530852,1553849.9535943652,4.387915965021718,1553849.9535943652,4.387915965021718,0.85,0.09628564441926973,4.028046144702076,101325.0,128381.90274769616,1.2670308684697376,1.0,0.0,4.028046144701548,1.2849541227658083,1.2852436966769896,3.1347781787196265,22715.934569866626,2316.38067738388,19308.544446079017,1968.9235820671706,0.85,0.8500000027158198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.585874995528,4632.441516551485,5.566424497110163,4.986377651078498,-2.3601503442288507,7.346527995307349,3.4813132573501084,3.5,0.9946609306714596,0.6,0.0002253456612347185,0.9807165083994318,0.00022977655551296015,199.04887353015542,0.0,0.0,0.0,0.001609753656960304,7.748861099371129e-05,0.0001478570502410072,0.0005955750211903102,0.09628564441650048,0.07163582262043644,0.024649821796064036,0.09628564435132328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.9491837585,579.6357033149512,0.0,0.09628564441650048,0.07163582262249674,0.024649821796773,0.3751352135001943,0.3751352135001943,0.1290836385821124,0.0,1.399443965652324,5.033050344089418,8.50945980346296e-11,1.4562862147427609,5.034940375888141,8.50945980346296e-11,24571.562037648768,20885.827732001453,0.85,1.0681759832202995,0.6637923943645807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664129895118699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15658236508,1522.5575187466627,0.3751352135001943,0.1290836385821124,6.112871282664199,3.4813132573501084
2649.0,-30.151239213238764,4.986764823181871,34.991919317541395,24.054741288442187,4.966012519470065,-26.639561329786545,-40.1540870667435,1.4543346360178415,-3.567571420604338,-5.038210207988149,39.98418142133933,42191.87147950382,25703.539347595197,25703.539347595197,67895.41082709901,77283.3159902701,77283.3159902701,25703.539347595197,102986.8553378653,102986.8553378653,102986.8553378653,127558.85193103571,127558.85193103571,0.0,0.0,91500.82176457912,56409.377253812934,38990.49390085131,24571.996593170403,63562.49049402171,20886.19710419484,1522.5720276660395,0.0,0.8867815472162244,2.8602012542141706,0.0014959128700940735,0.0,-3.567571420604338,354128.0982300707,1553851.289635241,4.387822647797158,1553851.289635241,4.387822647797158,0.85,0.09628222890592612,4.028046144702076,101325.0,128381.84423212211,1.2670302909659226,1.0,0.0,4.028046144702249,1.284951635003469,1.2852412083540146,3.134784247884319,22715.931863125847,2316.380401373134,19308.540272486985,1968.9231564792244,0.85,0.8499999202687349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.660435002422,4632.441516551485,5.566355454108161,4.986764823181871,-2.3595929689372963,7.346357792119168,3.481406945605027,3.5,0.9946876987442934,0.6,0.0002253456612347185,0.9806829582495186,0.00022978441639992587,199.04860462115025,0.0,0.0,0.0,0.001609753656960304,7.749168314324876e-05,0.00014785397809146972,0.0005955626464302098,0.09628222890277005,0.07163565760239236,0.024646571300377694,0.09628222884088443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.1023235773,579.6356532217894,0.0,0.09628222890277005,0.07163565760474053,0.024646571301185596,0.3751353817253799,0.3751353817253799,0.12906697191545052,0.0,1.413754756049741,5.033252751140537,-1.5575096767861396e-11,1.4706387873837912,5.0351423889092075,-1.5575096767861396e-11,24571.996593170403,20886.19710419484,0.85,1.0681678817082352,0.6637856879360654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266411150391917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15807279326,1522.5720276660395,0.3751353817253799,0.12906697191545052,6.112871282664199,3.481406945605027
2650.0,-30.150910656037453,4.9871511774824,34.99193216261824,24.05526980236175,4.966566164065006,-26.63921026429455,-40.15373335042966,1.454865772322391,-3.5526433689471446,-5.037643339687235,39.98421277624153,42191.73401030519,25703.637483936527,25703.637483936527,67895.37149424171,77283.21424778097,77283.21424778097,25703.637483936527,102986.8517317175,102986.8517317175,102986.8517317175,127559.28455629235,127559.28455629235,0.0,0.0,91500.81114996673,56409.33091249211,38990.53359719402,24572.43282457485,63562.96642176887,20886.56790088862,1522.586644882319,0.0,0.8867843195933864,2.8600634237464893,0.0014959128700940735,0.0,-3.5526433689471446,354135.92527342396,1553852.6411192655,4.387729485280419,1553852.6411192655,4.387729485280419,0.85,0.096278814453998,4.028046144702076,101325.0,128381.78187489756,1.267029675547965,1.0,0.0,4.028046144704477,1.2849491496707313,1.2852387224611888,3.134790311145203,22715.929227949386,2316.380132659918,19308.54111190608,1968.9232420761505,0.85,0.8500000558264242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.735316312527,4632.441516551485,5.566286442000332,4.9871511774824,-2.359036115545075,7.346187293027475,3.4815010386080085,3.5,0.994714582459431,0.6,0.0002253456612347185,0.9806493814156316,0.00022979228407753367,199.04833548906154,0.0,0.0,0.0,0.001609753656960304,7.749478914018121e-05,0.00014785087209453728,0.0005955501353312406,0.09627881445124176,0.07163549339423803,0.024643321057003734,0.09627881438586812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.2572335118,579.6356025496065,0.0,0.09627881445124176,0.07163549339628877,0.024643321057709215,0.3751355506184523,0.3751355506184523,0.12905030524878164,0.0,1.4280747847275848,5.033455272534582,3.240074875066057e-12,1.4849999707400912,5.035344151844299,3.240074875066057e-12,24572.43282457485,20886.56790088862,0.85,1.068159264999141,0.6637785551156322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664093150761164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.159597165606,1522.586644882319,0.3751355506184523,0.12905030524878164,6.112871282664199,3.4815010386080085
2651.0,-30.15058107734776,4.9875367001341715,34.991945213826064,24.055798071809136,4.967119392151016,-26.638858320859345,-40.153379494417436,1.455396635662634,-3.537707773917816,-5.037077033766229,39.98424447042509,42191.60014266433,25703.737281787446,25703.737281787446,67895.33742445178,77283.11322679635,77283.11322679635,25703.737281787446,102986.8505085838,102986.8505085838,102986.8505085838,127559.72110368047,127559.72110368047,0.0,0.0,91500.80067569863,56409.28759156669,38990.57009347993,24572.870595096665,63563.44068857659,20886.940005832166,1522.6013609247977,0.0,0.8867870878176406,2.8599254539932026,0.0014959128700940735,0.0,-3.537707773917816,354143.744686995,1553854.007230047,4.387636462712052,1553854.007230047,4.387636462712052,0.8500000000000001,0.0962754009956144,4.028046144702076,101325.0,128381.71990740568,1.26702906397637,1.0,0.0,4.028046144701907,1.284946665624875,1.2852362378555342,3.1347963712900255,22715.926627614703,2316.3798674995746,19308.53323928636,1968.9224392923538,0.85,0.8499998065592389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.810514009197,4632.441516551485,5.566217410569189,4.9875367001341715,-2.3584797368766464,7.346016437010817,3.481595530193971,3.5,0.9947415800554202,0.6,0.0002253456612347185,0.980615701436776,0.0002298001764652015,199.0480655209691,0.0,0.0,0.0,0.001609753656960304,7.749789647897757e-05,0.00014784776475574093,0.0005955376188271817,0.09627540099293252,0.07163532994511738,0.024640071047815144,0.09627540092767724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.4138196902,579.6355513291074,0.0,0.09627540099293252,0.07163532994711286,0.02464007104850154,0.3751357201877088,0.3751357201877088,0.12903363858211434,0.0,1.4424037979541708,5.033657936105556,2.2737367544323206e-12,1.4993692598484358,5.035546307293714,2.2737367544323206e-12,24572.870595096665,20886.940005832166,0.85,1.0681507591305341,0.6637714964074759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266407483640324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.161137954437,1522.6013609247977,0.3751357201877088,0.12903363858211434,6.112871282664199,3.481595530193971
2652.0,-30.1502508327054,4.987921376476763,34.991958469041016,24.056326026935153,4.9676720892120905,-26.638505831341657,-40.153029340412445,1.455927087848345,-3.5227643846122305,-5.03651135597233,39.984276515008965,42191.48431967791,25703.83883888908,25703.83883888908,67895.32315856699,77283.01295504354,77283.01295504354,25703.83883888908,102986.85179393261,102986.85179393261,102986.85179393261,127560.16180184885,127560.16180184885,0.0,0.0,91500.79046535077,56409.261829985146,38990.58737262847,24573.310007916236,63563.8973805447,20887.3135067288,1522.616183246494,0.0,0.8867898515144738,2.859787333729765,0.0014959128700940735,0.0,-3.5227643846122305,354151.5555622792,1553855.3884432467,4.387543592675239,1553855.3884432467,4.387543592675239,0.8499999999999999,0.09627198858611524,4.028046144702076,101325.0,128381.66757187797,1.2670285474648701,1.0,0.0,4.028046144701861,1.284944183512509,1.285233755183806,3.1348024267412566,22715.924092800677,2316.3796090204787,19308.53476632121,1968.9225950065731,0.85,0.8499999686317244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.886023673511,4632.441516551485,5.566148386321968,4.987921376476763,-2.3579238873016677,7.345845263778431,3.4816904148230594,3.5,0.9947686899494456,0.6,0.0002253456612347185,0.9805819546550281,0.0002298080850508776,199.04779500810878,0.0,0.0,0.0,0.001609753656960304,7.750097142248894e-05,0.00014784468981222953,0.0005955252328128254,0.09627198858341461,0.07163516729685455,0.024636821286560057,0.09627198851805535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.5721370453,579.6354995423201,0.0,0.09627198858341461,0.07163516729886406,0.024636821287251184,0.3751358904415524,0.3751358904415524,0.12901697191544712,0.0,1.456741705987497,5.033860808713769,-3.751665644813329e-11,1.5137469713600922,5.035748814170404,-3.751665644813329e-11,24573.310007916236,20887.3135067288,0.85,1.0681428602794898,0.6637649052116124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664056561501527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.162710158984,1522.616183246494,0.3751358904415524,0.12901697191544712,6.112871282664199,3.4816904148230594
2653.0,-30.149919933908294,4.988305192587549,34.9919719258095,24.05685359789061,4.96822425101026,-26.638152806530393,-40.152671572845406,1.4564571236323312,-3.507813710356743,-5.0359462992883355,39.98430889614103,42191.339457150185,25703.94206670572,25703.94206670572,67895.2815238559,77282.9133730164,77282.9133730164,25703.94206670572,102986.85543972213,102986.85543972213,102986.85543972213,127560.60642339644,127560.60642339644,0.0,0.0,91500.78046350296,56409.20654763649,38990.63768429608,24573.75098367431,63564.38866797039,20887.688336123163,1522.6311071487619,0.0,0.8867926107704405,2.8596490708678535,0.0014959128700940735,0.0,-3.507813710356743,354159.3579975027,1553856.784165016,4.387450872259523,1553856.784165016,4.387450872259523,0.8500000000000001,0.09626857720153795,4.028046144702076,101325.0,128381.60699628846,1.2670279496302834,1.0,0.0,4.028046144703446,1.2849417033581647,1.2852312744705405,3.134808477438994,22715.921609748733,2316.379355819646,19308.532218687127,1968.9223352201952,0.85,0.849999949392355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.9618406728005,4632.441516551485,5.566079355684077,4.988305192587549,-2.357368567779668,7.345673760367217,3.4817856866866315,3.5,0.9947959104818948,0.6,0.0002253456612347185,0.9805481422834482,0.00022981600955353964,199.0475239601489,0.0,0.0,0.0,0.001609753656960304,7.750411334243895e-05,0.00014784154789227954,0.0005955125770142839,0.0962685771987743,0.07163500543225304,0.024633571766521263,0.09626857713461835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.7321171378,579.6354472116368,0.0,0.0962685771987743,0.07163500543430952,0.024633571767228434,0.3751360613908562,0.3751360613908562,0.1290003052487776,0.0,1.471088307703667,5.034063865616702,1.3301360013429075e-11,1.5281325889316122,5.035951419479488,1.3301360013429075e-11,24573.75098367431,20887.688336123163,0.85,1.0681339496318922,0.6637574960020041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664038326750742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.16430669074,1522.6311071487619,0.3751360613908562,0.1290003052487776,6.112871282664199,3.4817856866866315
2654.0,-30.14958883208667,4.98868813393,34.991985581506405,24.057380749750905,4.968775915112105,-26.63779964871946,-40.152317577134795,1.4569867317449177,-3.4928563713139624,-5.035381920107431,39.98434160391807,42191.211015912486,25704.047038905806,25704.047038905806,67895.25805481829,77282.81428181262,77282.81428181262,25704.047038905806,102986.86132071842,102986.86132071842,102986.86132071842,127561.05481536695,127561.05481536695,0.0,0.0,91500.77066897316,56409.1674030729,38990.67029544473,24574.19349464852,63564.86379009325,20888.06447045124,1522.6461323431354,0.0,0.8867953653338798,2.8595106672540846,0.0014959128700940735,0.0,-3.4928563713139624,354167.1512113289,1553858.1939675864,4.387358309919631,1553858.1939675864,4.387358309919631,0.85,0.09626516685871074,4.028046144702076,101325.0,128381.54708881199,1.2670273583894596,1.0,0.0,4.028046144702223,1.2849392252145515,1.2852287957684594,3.1348145232545894,22715.919178165415,2316.379107867153,19308.530100910553,1968.9221192670846,0.85,0.8499999471502764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.037960532232,4632.441516551485,5.566010340015349,4.98868813393,-2.356813825820022,7.345501959750022,3.48188134017418,3.5,0.9948232400497657,0.6,0.0002253456612347185,0.9805143104249077,0.00022982393917031618,199.04725274662522,0.0,0.0,0.0,0.001609753656960304,7.750722225379732e-05,0.00014783843898092118,0.0005955000541758727,0.09626516685584835,0.07163484436426389,0.024630322491584457,0.09626516679297348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.893711047,579.6353943530557,0.0,0.09626516685584835,0.07163484436639393,0.024630322492316812,0.3751362330429572,0.3751362330429572,0.12898363858211168,0.0,1.485443352163145,5.034266880536393,-4.149569576838985e-12,1.542525548793492,5.036152970733042,-4.149569576838985e-12,24574.19349464852,20888.06447045124,0.85,1.0681255965406464,0.6637505140455928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664020132810643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.16592733555,1522.6461323431354,0.3751362330429572,0.12898363858211168,6.112871282664199,3.48188134017418
