time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2655.0,-30.149257091728064,4.989070186958195,34.99199943386255,24.05790741266685,4.969326848671653,-26.637445989378033,-40.151963476650394,1.4575157463213733,-3.4778919729142785,-5.0348181992262635,39.984374643457265,42191.08485439518,25704.15363661673,25704.15363661673,67895.23849101191,77282.71588890902,77282.71588890902,25704.15363661673,102986.86952552575,102986.86952552575,102986.86952552575,127561.50709746496,127561.50709746496,0.0,0.0,91500.76101805519,56409.129983540304,38990.701149460976,24574.6375719392,63565.33872140018,20888.44193614832,1522.6612602216785,0.0,0.886798115285054,2.8593721198169404,0.0014959128700940735,0.0,-3.4778919729142785,354174.9354698665,1553859.6180687712,4.38726590295652,1553859.6180687712,4.38726590295652,0.85,0.09626175755311471,4.028046144702076,101325.0,128381.48818350527,1.2670267770392822,1.0,0.0,4.028046144698921,1.2849367498577569,1.2852263198538247,3.1348205622945895,22715.916782235076,2316.378863550252,19308.528579704052,1968.9219641471914,0.85,0.8499999698363149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.114378611289,4632.441516551485,5.565941319181058,4.989070186958195,-2.356259653355232,7.345329840313426,3.481977369466799,3.5,0.994850676990514,0.6,0.0002253456612347185,0.980480414583656,0.00022983188433234295,199.04698101080163,0.0,0.0,0.0,0.001609753656960304,7.751033220066188e-05,0.0001478353290340566,0.0005954875271663945,0.09626175755045376,0.07163468408946275,0.024627073460991012,0.09626175748543836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.0569440469,579.6353409583091,0.0,0.09626175755045376,0.07163468409144295,0.024627073461671752,0.37513640539012016,0.37513640539012016,0.12896697191544457,0.0,1.4998066864762336,5.034469874407421,1.3130829756846651e-11,1.5569262263119867,5.036354621027442,1.3130829756846651e-11,24574.6375719392,20888.44193614832,0.85,1.0681173082171276,0.6637435700502442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664001980370072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.16756307758,1522.6612602216785,0.37513640539012016,0.12896697191544457,6.112871282664199,3.481977369466799
2656.0,-30.14892472354318,4.989451339684718,34.99201347999413,24.05843372633683,4.969877299870997,-26.637091813075877,-40.15160553446037,1.458044389403702,-3.4629211962244426,-5.034255088670901,39.984407992317784,42190.945238824104,25704.261672817174,25704.261672817174,67895.20691164127,77282.61814753899,77282.61814753899,25704.261672817174,102986.87982035616,102986.87982035616,102986.87982035616,127561.9628892855,127561.9628892855,0.0,0.0,91500.75156981431,56409.078661099666,38990.7476763496,24575.083068929336,63565.83074527894,20888.820608589936,1522.6764813082098,0.0,0.8868008609489131,2.8592334436666165,0.0014959128700940735,0.0,-3.4629211962244426,354182.71143365855,1553861.0555044885,4.387173640448964,1553861.0555044885,4.387173640448964,0.85,0.09625834922218904,4.028046144702076,101325.0,128381.42092678456,1.267026113267057,1.0,0.0,4.028046144702315,1.2849342762487785,1.2852238456874003,3.1348265970937477,22715.914436621213,2316.3786243642035,19308.522938691392,1968.9213889239845,0.85,0.8499998092774715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.1910904881415,4632.441516551485,5.565872258027384,4.989451339684718,-2.3557060207075393,7.345157360392258,3.4820737690201873,3.5,0.9948782197200535,0.6,0.0002253456612347185,0.9804464558612581,0.00022983984478455486,199.04670876145582,0.0,0.0,0.0,0.001609753656960304,7.751347600520302e-05,0.00014783218522951546,0.0005954748637766329,0.09625834921939988,0.07163452456064728,0.024623824658752597,0.09625834915591444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.221705273,579.6352870636629,0.0,0.09625834921939988,0.07163452456272296,0.02462382465946608,0.37513657842739906,0.37513657842739906,0.1289503052487786,0.0,1.5141780321224019,5.0346728436819035,-4.0813574742060155e-11,1.5713338924464324,5.0365563240796405,-4.0813574742060155e-11,24575.083068929336,20888.820608589936,0.85,1.0681085437821307,0.6637362360273668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663983870070916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.169222648365,1522.6764813082098,0.37513657842739906,0.1289503052487786,6.112871282664199,3.4820737690201873
2657.0,-30.14859173892362,4.989831578973918,34.99202771776773,24.05895962091165,4.970427160879231,-26.636737141186057,-40.151251294277586,1.458572563141943,-3.4479436197208884,-5.033692667240626,39.984441666589305,42190.823498126614,25704.37128529604,25704.37128529604,67895.19478342266,77282.52110077222,77282.52110077222,25704.37128529604,102986.89238606827,102986.89238606827,102986.89238606827,127562.42251096644,127562.42251096644,0.0,0.0,91500.74232691141,56409.044724266925,38990.77511404942,24575.53012489817,63566.30523894759,20889.200606163446,1522.6918054228215,0.0,0.8868036018674117,2.8590946237046104,0.0014959128700940735,0.0,-3.4479436197208884,354190.4780167283,1553862.5069670493,4.387081537786741,1553862.5069670493,4.387081537786741,0.85,0.09625494193361753,4.028046144702076,101325.0,128381.36341338012,1.2670255456538873,1.0,0.0,4.028046144702682,1.2849318048454508,1.2852213737271236,3.1348326265350415,22715.912141984416,2316.3783903763688,19308.522262621158,1968.9213199840067,0.85,0.8499998653778208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.26809209728,4632.441516551485,5.565803191304773,4.989831578973918,-2.355152991221107,7.344984570195026,3.482170533737619,3.5,0.9949058667821769,0.6,0.0002253456612347185,0.9804124354286836,0.0002298478202555504,199.04643600792295,0.0,0.0,0.0,0.001609753656960304,7.751658741109917e-05,0.00014782907382361932,0.0005954623308901083,0.09625494193099238,0.07163436582850867,0.024620576102483707,0.09625494186621937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.3880742162,579.6352326431146,0.0,0.09625494193099238,0.07163436583046233,0.024620576103155198,0.37513675215060777,0.37513675215060777,0.1289336385821092,0.0,1.5285573121283278,5.0348758354967345,2.3874235921539366e-11,1.585749047519755,5.036758087891997,2.3874235921539366e-11,24575.53012489817,20889.200606163446,0.85,1.068100380039435,0.6637293663605283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663965802481174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.17090585461,1522.6918054228215,0.37513675215060777,0.1289336385821092,6.112871282664199,3.482170533737619
2658.0,-30.14825814878244,4.990210892608687,34.99204214478831,24.059485096391313,4.970976439342049,-26.63638198252069,-40.150896984245605,1.459100273080313,-3.432959615971015,-5.033130916948742,39.98447565438377,42190.703912442645,25704.48236382778,25704.48236382778,67895.18627627043,77282.4247382343,77282.4247382343,25704.48236382778,102986.90710206208,102986.90710206208,102986.90710206208,127562.88577100547,127562.88577100547,0.0,0.0,91500.73328747974,56409.01246168822,38990.80091754614,24575.97866894339,63566.77958648953,20889.58186860188,1522.707228121124,0.0,0.8868063381740807,2.858955667212974,0.0014959128700940735,0.0,-3.432959615971015,354198.2354635618,1553863.9719453359,4.386989590480865,1553863.9719453359,4.386989590480865,0.85,0.09625153565919023,4.028046144702076,101325.0,128381.30662376496,1.2670249851839621,1.0,0.0,4.028046144704296,1.2849293356218057,1.2852189039470208,3.1348386506817634,22715.909897861253,2316.3781615394914,19308.52205272159,1968.9212985802073,0.85,0.8499999401097961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.345379081803,4632.441516551485,5.56573410041027,4.990210892608687,-2.3546005572201385,7.344811449828825,3.4822676581560024,3.5,0.9949336166160007,0.6,0.0002253456612347185,0.9803783544078728,0.00022985581048535326,199.04616275914628,0.0,0.0,0.0,0.001609753656960304,7.751969954600439e-05,0.0001478259616887141,0.0005954497950671016,0.09625153565633837,0.0716342078715839,0.024617327784754485,0.09625153559405454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.5559921449,579.6351777158774,0.0,0.09625153565633837,0.07163420787370636,0.024617327785483867,0.37513692655924064,0.37513692655924064,0.12891697191544427,0.0,1.5429443517988943,5.035078857546068,-4.007461029686965e-11,1.6001713009777063,5.0369599474908,-4.007461029686965e-11,24575.97866894339,20889.58186860188,0.85,1.068092275838697,0.6637225322235744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663947778223277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.172612489037,1522.707228121124,0.37513692655924064,0.12891697191544427,6.112871282664199,3.4822676581560024
2659.0,-30.147923885581726,4.990589268592835,34.992056758739096,24.060010152775817,4.9715251732301615,-26.636026272458565,-40.150538832508005,1.4596275601067406,-3.4179692782748816,-5.032569851639747,39.984509953191676,42190.57103489099,25704.594881902143,25704.594881902143,67895.16591679314,77282.32906844627,77282.32906844627,25704.594881902143,102986.92395034841,102986.92395034841,102986.92395034841,127563.35264868653,127563.35264868653,0.0,0.0,91500.72444822954,56408.96641467333,38990.8422595069,24576.42869833811,63567.27095784501,20889.964393587394,1522.7227495794905,0.0,0.8868090698092901,2.858816573908802,0.0014959128700940735,0.0,-3.4179692782748816,354205.98358632193,1553865.4503305017,4.386897800533108,1553865.4503305017,4.386897800533108,0.85,0.09624813040135154,4.028046144702076,101325.0,128381.24582547104,1.2670243851514535,1.0,0.0,4.0280461447020945,1.2849268683864994,1.2852164361557048,3.1348446700006747,22715.907703434994,2316.377937770288,19308.522267895707,1968.921320521861,0.85,0.8500000316947917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.422947288045,4632.441516551485,5.565664984623371,4.990589268592835,-2.3540487341911875,7.344638002784023,3.4823651370674473,3.5,0.9949614677335564,0.6,0.0002253456612347185,0.9803442059061361,0.00022986381709313064,199.04588895980876,0.0,0.0,0.0,0.001609753656960304,7.752284554250524e-05,0.00014782281569221325,0.0005954371228480251,0.09624813039887742,0.07163405069250177,0.024614079706375653,0.0962481303335954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.7254466612,579.6351222860042,0.0,0.09624813039887742,0.0716340506943432,0.024614079707008338,0.37513710165337494,0.37513710165337494,0.12890030524877513,0.0,1.5573390071983795,5.035281935761077,4.433786671143025e-11,1.6146005733648394,5.037161940082797,4.433786671143025e-11,24576.42869833811,20889.964393587394,0.85,1.0680836992643306,0.6637153113411131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663929797876106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.174342353566,1522.7227495794905,0.37513710165337494,0.12890030524877513,6.112871282664199,3.4823651370674473
2660.0,-30.1475886280297,4.990966695937586,34.99207155765298,24.060534790065162,4.972073197900829,-26.635669738528453,-40.150184312928445,1.4601543083998778,-3.4029722008631325,-5.032009447240967,39.98454456856327,42190.45736293058,25704.70871862988,25704.70871862988,67895.16608156046,77282.2343047604,77282.2343047604,25704.70871862988,102986.94302339028,102986.94302339028,102986.94302339028,127563.82326937327,127563.82326937327,0.0,0.0,91500.71582485359,56408.938883024806,38990.863268698646,24576.88024598299,63567.743514681635,20890.34820908554,1522.738371195733,0.0,0.8868117968743917,2.858677341102971,0.0014959128700940735,0.0,-3.4029722008631325,354213.7227131531,1553866.9423612496,4.386806164535843,1553866.9423612496,4.386806164535843,0.85,0.09624472615736082,4.028046144702076,101325.0,128381.19059478647,1.2670238400669773,1.0,0.0,4.028046144702207,1.2849244036814473,1.2852139708952133,3.1348506831695997,22715.905562601543,2316.37771946603,19308.518531357786,1968.9209395010312,0.85,0.8499999473120927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.500792599316,4632.441516551485,5.565595822743844,4.990966695937586,-2.3534975095481703,7.344464205485757,3.4824629653103463,3.5,0.9949894186600989,0.6,0.0002253456612347185,0.9803099571096993,0.00022987184777671467,199.04561434674176,0.0,0.0,0.0,0.001609753656960304,7.752595975046488e-05,0.0001478197014842536,0.0005954245786746594,0.09624472615451594,0.0716338942883591,0.024610831866156844,0.09624472609267484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.8964651832,579.6350663445262,0.0,0.09624472615451594,0.07163389429047648,0.024610831866884342,0.37513727743466574,0.37513727743466574,0.12888363858211158,0.0,1.5717412255997374,5.0354853108198085,1.3642420526593924e-12,1.629037246377834,5.037365238657344,1.3642420526593924e-12,24576.88024598299,20890.34820908554,0.85,1.0680757618190326,0.6637085891398088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391186200807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.176096821393,1522.738371195733,0.37513727743466574,0.12888363858211158,6.112871282664199,3.4824629653103463
2661.0,-30.14725313849702,4.99134316323405,34.992086538802525,24.061059078108542,4.972620764215189,-26.635313041595822,-40.14982598656786,1.460680667313695,-3.3879696496342717,-5.031449746236281,39.98457947441903,42190.328849181526,25704.82392442435,25704.82392442435,67895.15277360588,77282.14008054709,77282.14008054709,25704.82392442435,102986.96400497144,102986.96400497144,102986.96400497144,127564.2971827158,127564.2971827158,0.0,0.0,91500.70746168729,56408.89623032046,38990.90136818536,24577.333177744364,63568.23454592972,20890.73320108271,1522.7540862265375,0.0,0.8868145192484848,2.858537981185094,0.0014959128700940735,0.0,-3.3879696496342717,354221.45225861284,1553868.4469138137,4.3867146865496816,1553868.4469138137,4.3867146865496816,0.85,0.09624132291115775,4.028046144702076,101325.0,128381.12712404005,1.2670232136594133,1.0,0.0,4.028046144702577,1.2849219408077825,1.2852115074665216,3.134856691893512,22715.90348636756,2316.3775077490845,19308.519679388715,1968.9210565676062,0.85,0.8500000755407457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.578911124994,4632.441516551485,5.565526630390118,4.99134316323405,-2.352946919472179,7.3442900827062285,3.482561138007001,3.5,0.9950174680020003,0.6,0.0002253456612347185,0.9802756859068483,0.00022987988427587317,199.0453395444155,0.0,0.0,0.0,0.001609753656960304,7.752910751587863e-05,0.00014781655371883987,0.0005954118993303203,0.09624132290812737,0.07163373864874142,0.02460758425938594,0.09624132284811585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.0689188679,579.6350099335907,0.0,0.09624132290812737,0.071633738650997,0.024607584260160752,0.3751374539190758,0.3751374539190758,0.12886697191544483,0.0,1.5861507444755603,5.035688808200291,-4.3371528590796515e-11,1.6434800966019907,5.037567880380038,-4.3371528590796515e-11,24577.333177744364,20890.73320108271,0.85,1.0680673021452223,0.6637014406731384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389397113982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1778823515,1522.7540862265375,0.3751374539190758,0.12886697191544483,6.112871282664199,3.482561138007001
2662.0,-30.146916572181045,4.9917186592544835,34.99210170051212,24.06158287720757,4.973167603671094,-26.634955448260218,-40.14946755543349,1.4612064797499738,-3.37296052561544,-5.03089076312934,39.98461469594021,42190.20414962551,25704.94047754801,25704.94047754801,67895.14462717352,77282.04673392989,77282.04673392989,25704.94047754801,102986.9872114779,102986.9872114779,102986.9872114779,127564.77487147259,127564.77487147259,0.0,0.0,91500.69924582007,56408.85666151467,38990.93620478378,24577.787659994683,63568.72386477846,20891.11951099548,1522.7699046044931,0.0,0.8868172367667957,2.8583984773903115,0.0014959128700940735,0.0,-3.37296052561544,354229.17202186683,1553869.9650740784,4.38662337210939,1553869.9650740784,4.38662337210939,0.85,0.09623792071085913,4.028046144702076,101325.0,128381.06871981817,1.2670226372545588,1.0,0.0,4.028046144701115,1.2849194805005548,1.2852090466048454,3.1348626943790325,22715.901446701944,2316.377299761075,19308.516883491364,1968.9207714654203,0.85,0.8500000287813677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.65729885918,4632.441516551485,5.565457407696647,4.9917186592544835,-2.3523969796513526,7.344115638905836,3.4826596501346634,3.5,0.9950456143241896,0.6,0.0002253456612347185,0.9802413060061009,0.00022988794682899841,199.04506386084924,0.0,0.0,0.0,0.001609753656960304,7.753225631990621e-05,0.0001478134049148123,0.0005953992158023965,0.09623792070832238,0.07163358381001017,0.024604336898312203,0.09623792064439879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.2429321237,579.6349530125003,0.0,0.09623792070832238,0.07163358381189834,0.02460433689896078,0.3751376311089855,0.3751376311089855,0.1288503052487754,0.0,1.6005675662177623,5.035892614892134,-9.202949513564818e-11,1.657930237513881,5.037771551816718,-9.202949513564818e-11,24577.787659994683,20891.11951099548,0.85,1.068058952569161,0.6636943701964394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387612581192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.179683704206,1522.7699046044931,0.3751376311089855,0.1288503052487754,6.112871282664199,3.4826596501346634
2663.0,-30.146579823322508,4.992093173290731,34.99211704011264,24.06210625721144,4.973713913291199,-26.634597743558412,-40.14911289615554,1.461731833527341,-3.357946176216899,-5.030332495985064,39.98465020083711,42190.095801675896,25705.058315650393,25705.058315650393,67895.15411732628,77281.95395191827,77281.95395191827,25705.058315650393,102987.01226756867,102987.01226756867,102987.01226756867,127565.25577114632,127565.25577114632,0.0,0.0,91500.6913063896,56408.83315614815,38990.95350026829,24578.24350357764,63569.197003845926,20891.506978040994,1522.7858154279895,0.0,0.8868199495573025,2.858258848508783,0.0014959128700940735,0.0,-3.357946176216899,354236.882031154,1553871.4954483374,4.386532216912634,1553871.4954483374,4.386532216912634,0.85,0.0962345195070988,4.028046144702076,101325.0,128381.0157718534,1.2670221146987752,1.0,0.0,4.0280461447035005,1.2849170223488284,1.2852065878991563,3.134868691628668,22715.89947566433,2316.3770987711737,19308.514548597486,1968.920533372506,0.85,0.8499999997483175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.735951824477,4632.441516551485,5.565388145970214,4.992093173290731,-2.3518476935746633,7.343940866865394,3.482758496706218,3.5,0.9950738562017766,0.6,0.0002253456612347185,0.9802069087604777,0.00022989601401573442,199.04478802852555,0.0,0.0,0.0,0.001609753656960304,7.75353721046931e-05,0.00014781028913002538,0.0005953866652774979,0.09623451950486273,0.07163342973548657,0.024601089769376146,0.096234519438082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.4183454204,579.6348956334388,0.0,0.09623451950486273,0.07163342973715105,0.024601089769947754,0.3751378090177247,0.3751378090177247,0.1288336385821035,0.0,1.6149914171544992,5.036096562878583,1.4210854715202004e-12,1.6723863197681794,5.037974695882895,1.4210854715202004e-12,24578.24350357764,20891.506978040994,0.85,1.0680511524035554,0.663687725977149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858326556336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.181517811452,1522.7858154279895,0.3751378090177247,0.1288336385821035,6.112871282664199,3.482758496706218
2664.0,-30.14624202034192,4.992466694865928,34.99213255577417,24.06262921812015,4.974259553325812,-26.634239157145768,-40.14875051854176,1.462256690129693,-3.342925757456271,-5.029774955804916,39.98468600821612,42189.959822855264,25705.17741097633,25705.17741097633,67895.1372338316,77281.8620057107,77281.8620057107,25705.17741097633,102987.03941668704,102987.03941668704,102987.03941668704,127565.74025505417,127565.74025505417,0.0,0.0,91500.68350473553,56408.7813218804,38991.00242539458,24578.700838367127,63569.70326376171,20891.89571261206,1522.8018264601917,0.0,0.8868226574940329,2.8581190816749027,0.0014959128700940735,0.0,-3.342925757456271,354244.58213167655,1553873.038862705,4.386441225190322,1553873.038862705,4.386441225190322,0.85,0.09623111933723091,4.028046144702076,101325.0,128380.95475085513,1.2670215124683457,1.0,0.0,4.028046144701772,1.284914566532796,1.2852041315296876,3.1348746832027334,22715.897538830985,2316.3769012691373,19308.517206619115,1968.920804415281,0.85,0.8500001892336753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.814866153467,4632.441516551485,5.565318843875531,4.992466694865928,-2.3512990740923603,7.3437657689582885,3.4828576728725764,3.5,0.9951021922493075,0.6,0.0002253456612347185,0.9801724051495271,0.00022990410671716634,199.04451133353442,0.0,0.0,0.0,0.001609753656960304,7.75385558168731e-05,0.00014780710541784537,0.0005953738411379253,0.09623111933458256,0.07163327645268347,0.02459784288189909,0.09623111927198512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.5952531577,579.6348377655282,0.0,0.09623111933458256,0.07163327645465489,0.024597842882576024,0.3751379876459705,0.3751379876459705,0.12881697191543828,0.0,1.6294222537517271,5.036300793724479,6.633626981056295e-11,1.6868491983486251,5.038178668526427,6.633626981056295e-11,24578.700838367127,20891.89571261206,0.85,1.0680423810084958,0.6636803014134235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840573880412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.183366794514,1522.8018264601917,0.3751379876459705,0.12881697191543828,6.112871282664199,3.4828576728725764
2665.0,-30.14590405667745,4.992839213578017,34.99214824511503,24.063151620235317,4.9748045244404935,-26.633880492973727,-40.148391912784405,1.4627809607370426,-3.3279001468139313,-5.029218160715374,39.984722098345514,42189.84012755254,25705.297754549392,25705.297754549392,67895.13788210193,77281.77067384486,77281.77067384486,25705.297754549392,102987.06842839425,102987.06842839425,102987.06842839425,127566.22798559353,127566.22798559353,0.0,0.0,91500.67598169066,56408.74543539938,38991.033940323636,24579.159557199277,63570.19349752291,20892.285623619384,1522.8179319623152,0.0,0.8868253605558964,2.857979186804826,0.0014959128700940735,0.0,-3.3279001468139313,354252.2720709736,1553874.5944666157,4.38635039764911,1553874.5944666157,4.38635039764911,0.85,0.09622772018027685,4.028046144702076,101325.0,128380.88988820641,1.2670208723237741,1.0,0.0,4.028046144700708,1.2849121134680193,1.2852016779120947,3.13488066808729,22715.895671164977,2316.3767108202064,19308.50697403364,1968.91976098195,0.85,0.8499998086601271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.894038020197,4632.441516551485,5.565249504092864,4.992839213578017,-2.3507511392341325,7.343590352812149,3.482957173836579,3.5,0.9951306210961655,0.6,0.0002253456612347185,0.9801378864371239,0.00022991220353073708,199.04423450769656,0.0,0.0,0.0,0.001609753656960304,7.754170650993605e-05,0.00014780395472478242,0.00059536115000088,0.09622772017782119,0.07163312394748068,0.0245945962303405,0.09622772011405775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.7735578489,579.6347794406585,0.0,0.09622772017782119,0.07163312394930871,0.02459459623096814,0.37513816700294705,0.37513816700294705,0.1288003052487767,0.0,1.643859872014957,5.03650519388043,-1.1823431123048067e-11,1.701318013901414,5.038382322062716,-1.1823431123048067e-11,24579.159557199277,20892.285623619384,0.85,1.0680341547921754,0.6636733004312236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822868280523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.185248120113,1522.8179319623152,0.37513816700294705,0.1288003052487767,6.112871282664199,3.482957173836579
2666.0,-30.14556506086642,4.99321072010058,34.992164105988316,24.063673603255324,4.9753488857913934,-26.63352096092482,-40.14803316732866,1.4633047858498194,-3.312869054001169,-5.02866208092955,39.98475847330021,42189.72408304826,25705.419217292376,25705.419217292376,67895.14330034064,77281.68013949846,77281.68013949846,25705.419217292376,102987.09935679084,102987.09935679084,102987.09935679084,127566.71902582928,127566.71902582928,0.0,0.0,91500.66859109892,56408.71253464883,38991.06228494454,24579.61966903843,63570.681953982974,20892.676718682666,1522.8341318123337,0.0,0.8868280588890334,2.857839163542629,0.0014959128700940735,0.0,-3.312869054001169,354259.9522644303,1553876.1623482876,4.386259729376432,1553876.1623482876,4.386259729376432,0.85,0.096224322023897,4.028046144702076,101325.0,128380.83476887399,1.267020328338258,1.0,0.0,4.028046144703948,1.2849096624970688,1.2851992263888,3.1348866478862396,22715.893836381692,2316.37652372438,19308.510668817533,1968.920137745054,0.85,0.8500000399673067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.973463602919,4632.441516551485,5.565180103295394,4.99321072010058,-2.3502038716317277,7.343414591732309,3.4830569948061685,3.5,0.995159141373191,0.6,0.0002253456612347185,0.9801032636212927,0.0002299203253360362,199.04395683720173,0.0,0.0,0.0,0.001609753656960304,7.754485854881426e-05,0.00014780080268590422,0.0005953484534428287,0.09622432202122812,0.07163297221003742,0.024591349811190693,0.09622432195952381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.9532697466,579.6347206554725,0.0,0.09622432202122812,0.07163297221202422,0.02459134981187277,0.3751383470893335,0.3751383470893335,0.12878363858210942,0.0,1.6583041436838357,5.0367098628011036,9.168843462248333e-11,1.7157930269283952,5.0385866982159655,9.168843462248333e-11,24579.61966903843,20892.676718682666,0.85,1.0680260335965568,0.6636663755406653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805210249488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.187143924846,1522.8341318123337,0.3751383470893335,0.12878363858210942,6.112871282664199,3.4830569948061685
2667.0,-30.145225925134323,4.993581204118043,34.99218013625611,24.064195062406384,4.975892546334232,-26.633161372977614,-40.147670650016494,1.4638279941772467,-3.29783290807444,-5.028106783538041,39.98479512904832,42189.592888991756,25705.541917904397,25705.541917904397,67895.13480689615,77281.59022213197,77281.59022213197,25705.541917904397,102987.13214003637,102987.13214003637,102987.13214003637,127567.21332578752,127567.21332578752,0.0,0.0,91500.66147730972,56408.66414416824,38991.10814793499,24580.081185751158,63571.18933368615,20893.069007888484,1522.85042824099,0.0,0.8868307521655218,2.857699009801346,0.0014959128700940735,0.0,-3.29783290807444,354267.6217808039,1553877.7423322995,4.386169231388949,1553877.7423322995,4.386169231388949,0.85,0.09622092490040612,4.028046144702076,101325.0,128380.77642032821,1.267019752482884,1.0,0.0,4.028046144699779,1.2849072144213824,1.2851967777614215,3.134892620644192,22715.892070317215,2316.3763436359222,19308.51049034034,1968.9201195454455,0.85,0.8500000981942818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.053139324423,4632.441516551485,5.565110671505298,4.993581204118043,-2.3496573250424424,7.343238529160486,3.483157131296439,3.5,0.9951877517989826,0.6,0.0002253456612347185,0.9800686278348757,0.0002299284507581292,199.04367905287307,0.0,0.0,0.0,0.001609753656960304,7.754804384862266e-05,0.00014779761738609583,0.0005953356229082158,0.09622092489685916,0.07163282126460506,0.024588103632254103,0.09622092484254188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.1343689268,579.6346614164869,0.0,0.09622092489685916,0.07163282126724563,0.0245881036331605,0.37513852791181984,0.37513852791181984,0.12876697191544853,0.0,1.672754928522238,5.036914695920984,8.094502845779061e-11,1.7302738754635811,5.038790693291219,8.094502845779061e-11,24580.081185751158,20893.069007888484,0.85,1.068017375772436,0.6636590148964798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787600229144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.18907167237,1522.85042824099,0.37513852791181984,0.12876697191544853,6.112871282664199,3.483157131296439
2668.0,-30.144885778887883,4.993950656996191,34.9921963337961,24.06471603261309,4.9764355322753255,-26.632800943099618,-40.147315606567986,1.4643506964868382,-3.282791525539892,-5.027552209739151,39.98483206176847,42189.49663624087,25705.665654622295,25705.665654622295,67895.16229086317,77281.50111936372,77281.50111936372,25705.665654622295,102987.16677398601,102987.16677398601,102987.16677398601,127567.71083803388,127567.71083803388,0.0,0.0,91500.65449558353,56408.65001245987,38991.11609235962,24580.544064047863,63571.66015640748,20893.462454440683,1522.866817450778,0.0,0.8868334406985912,2.85755873010682,0.0014959128700940735,0.0,-3.282791525539892,354275.28143225686,1553879.3342582218,4.386078893159665,1553879.3342582218,4.386078893159665,0.85,0.09621752876907542,4.028046144702076,101325.0,128380.72308263082,1.2670192260807385,1.0,0.0,4.028046144702589,1.2849047687226527,1.2851943315115355,3.134898587625626,22715.890337038614,2316.376166890693,19308.506327268333,1968.9196950302432,0.85,0.849999979784438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.133061357844,4632.441516551485,5.56504116966612,4.993950656996191,-2.3491114606552777,7.343062117651469,3.483257578508541,3.5,0.9952164510024403,0.6,0.0002253456612347185,0.9800338901712433,0.0002299366006570889,199.04340044161623,0.0,0.0,0.0,0.001609753656960304,7.755116359572627e-05,0.00014779449763899222,0.0005953230564229227,0.09621752876598581,0.07163267108237686,0.024584857683608945,0.09621752870859214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.3168365177,579.6346017298799,0.0,0.09621752876598581,0.07163267108467705,0.024584857684398376,0.3751387094695934,0.3751387094695934,0.1287503052487859,0.0,1.6872120939197544,5.0371198057748074,-5.172751116333529e-12,1.7447606841992638,5.038995527085206,-5.172751116333529e-12,24580.544064047863,20893.462454440683,0.85,1.0680098981813348,0.6636525856402151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770038708209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.19101352284,1522.866817450778,0.3751387094695934,0.1287503052487859,6.112871282664199,3.483257578508541
2669.0,-30.14454499794547,4.994319069842598,34.992212696525016,24.065236618649237,4.976977962100413,-26.632439997464488,-40.14695287970824,1.4648729616194056,-3.267745134626523,-5.026998390592449,39.98486926835323,42189.37127664239,25705.7904584311,25705.7904584311,67895.16173507349,77281.41276419898,77281.41276419898,25705.7904584311,102987.20322263008,102987.20322263008,102987.20322263008,127568.21152943656,127568.21152943656,0.0,0.0,91500.64777992057,56408.60629236389,38991.15720839632,24581.00830680649,63572.16551520281,20893.857060785514,1522.8833003400384,0.0,0.8868361243427028,2.8574183239537523,0.0014959128700940735,0.0,-3.267745134626523,354282.9307912285,1553880.9379889618,4.385988719576872,1553880.9379889618,4.385988719576872,0.85,0.09621413364446449,4.028046144702076,101325.0,128380.66156054767,1.2670186189049857,1.0,0.0,4.02804614470179,1.2849023250787523,1.285191887316942,3.1349045496164036,22715.88866981269,2316.3759968809627,19308.507096807312,1968.9197735013806,0.85,0.8500000760466188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.213226266354,4632.441516551485,5.564971608640968,4.994319069842598,-2.3485663053739305,7.342885375216529,3.483358332133646,3.5,0.9952452377524702,0.6,0.0002253456612347185,0.9799990890206508,0.00022994476603025693,199.0431213112667,0.0,0.0,0.0,0.001609753656960304,7.755435097636758e-05,0.0001477913102583509,0.0005953102175066187,0.0962141336417962,0.07163252167354063,0.024581611968255583,0.09621413358069958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.5006571611,579.6345416006694,0.0,0.0962141336417962,0.07163252167552718,0.024581611968937305,0.3751388917689406,0.3751388917689406,0.12873363858211728,0.0,1.7016755269092414,5.037325232193837,-2.575006874394603e-11,1.7592532559659162,5.039200777409064,-2.575006874394603e-11,24581.00830680649,20893.857060785514,0.85,1.0680013994306496,0.6636453380930231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752526095697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.192986921807,1522.8833003400384,0.3751388917689406,0.12873363858211728,6.112871282664199,3.483358332133646
2670.0,-30.144204108302773,4.9946864325012275,34.99222922254152,24.065756576042645,4.97751958499539,-26.63207903480887,-40.14659015284849,1.4653945115012366,-3.2526940035471625,-5.026445405665947,39.984906749935305,42189.246345842665,25705.91648096456,25705.91648096456,67895.16282680722,77281.32499926057,77281.32499926057,25705.91648096456,102987.24148022513,102987.24148022513,102987.24148022513,127568.71544281454,127568.71544281454,0.0,0.0,91500.64128330722,56408.562629888416,38991.198503798674,24581.47396258942,63572.672466388096,20894.25286820101,1522.8998815246198,0.0,0.8868388026888824,2.8572777855950995,0.0014959128700940735,0.0,-3.2526940035471625,354290.56875777297,1553882.5535747518,4.385898724380482,1553882.5535747518,4.385898724380482,0.85,0.09621073957438472,4.028046144702076,101325.0,128380.60120766252,1.26701802326832,1.0,0.0,4.028046144701791,1.2848998847907378,1.2851894464789904,3.134910503442137,22715.887056967873,2316.3758324165615,19308.50409205389,1968.9194671018024,0.85,0.8500000041218375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.293630539827,4632.441516551485,5.564902025498752,4.9946864325012275,-2.3480219220198846,7.342708354521112,3.483459387770639,3.5,0.9952741107916111,0.6,0.0002253456612347185,0.979964278103036,0.0002299529342752482,199.0428420926651,0.0,0.0,0.0,0.001609753656960304,7.755753847812552e-05,0.00014778812275659296,0.0005952973781024514,0.0962107395716428,0.0716323730737861,0.0245783664978567,0.09621073951165555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.685836458,579.6344810270274,0.0,0.0962107395716428,0.07163237307582755,0.02457836649855717,0.37513907481749165,0.37513907481749165,0.12871697191544781,0.0,1.7161451168728377,5.037530819524193,-8.355982572538778e-12,1.7737514021187621,5.039405414709279,-8.355982572538778e-12,24581.47396258942,20894.25286820101,0.85,1.0679928999792245,0.6636380807830409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735062812869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.194984374055,1522.8998815246198,0.37513907481749165,0.12871697191544781,6.112871282664199,3.483459387770639
2671.0,-30.143862161853725,4.995052737591488,34.99224590954943,24.066276114340894,4.978060594186184,-26.63171718229536,-40.14623109307138,1.46591561462808,-3.2376382142342095,-5.0258931437196255,39.98494449121135,42189.14083351968,25706.043389168794,25706.043389168794,67895.18422268848,77281.23803536307,77281.23803536307,25706.043389168794,102987.28142453186,102987.28142453186,102987.28142453186,127569.22232152484,127569.22232152484,0.0,0.0,91500.63491181831,56408.53770997619,38991.21911315792,24581.940896992975,63573.160010150896,20894.649762444027,1522.91655079264,0.0,0.8868414763587005,2.857137129417168,0.0014959128700940735,0.0,-3.2376382142342095,354298.196867107,1553884.1803555288,4.385808886683022,1553884.1803555288,4.385808886683022,0.8499999999999999,0.09620734647139201,4.028046144702076,101325.0,128380.54631103452,1.2670174814807256,1.0,0.0,4.028046144702087,1.2848974466023093,1.285187007741098,3.134916452167877,22715.885475186362,2316.3756711197366,19308.5060295383,1968.9196646702292,0.85,0.8500001486021708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.374270353204,4632.441516551485,5.564832352760036,4.995052737591488,-2.3474782330235486,7.342530970615036,3.4835607406223965,3.5,0.9953030687492561,0.6,0.0002253456612347185,0.9799293606066243,0.00022996112811153905,199.0425620092332,0.0,0.0,0.0,0.001609753656960304,7.756069387428475e-05,0.00014778496736043373,0.0005952846680211172,0.09620734646886821,0.07163222521850475,0.024575121250363458,0.09620734640721805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.8722987977,579.6344200336848,0.0,0.09620734646886821,0.07163222522038387,0.02457512125100813,0.37513925861211866,0.37513925861211866,0.12870030524877993,0.0,1.73062066766812,5.037736660568271,-5.9117155615240335e-12,1.7882549294853902,5.039610888752918,-5.9117155615240335e-12,24581.940896992975,20894.649762444027,0.85,1.0679850460767952,0.6636313316308837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371764934087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1969953633,1522.91655079264,0.37513925861211866,0.12870030524877993,6.112871282664199,3.4835607406223965
2672.0,-30.143519691443146,4.995417976588425,34.99226275577611,24.066795128770195,4.978600899848234,-26.63135492866324,-40.14586819158865,1.4664361370685872,-3.2225775784938264,-5.025341676124837,39.984982502838136,42189.02151677573,25706.171320367575,25706.171320367575,67895.1928371433,77281.15184868991,77281.15184868991,25706.171320367575,102987.32316905749,102987.32316905749,102987.32316905749,127569.7323825122,127569.7323825122,0.0,0.0,91500.6288202099,56408.49848829673,38991.255924347955,24582.409213454706,63573.66513780266,20895.0478314365,1522.9333157367575,0.0,0.8868441449508515,2.8569963443974657,0.0014959128700940735,0.0,-3.2225775784938264,354305.8141332225,1553885.8187900272,4.385719219966711,1553885.8187900272,4.385719219966711,0.85,0.09620395439332388,4.028046144702076,101325.0,128380.48757275603,1.2670169017789887,1.0,0.0,4.0280461447027465,1.2848950111400914,1.2851845717300308,3.1349223942647093,22715.883962887794,2316.3755169081996,19308.49956427899,1968.9190053972552,0.85,0.8499999205764726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.455142534249,4632.441516551485,5.564762623988829,4.995417976588425,-2.346935294591932,7.342353271180357,3.483662386712127,3.5,0.9953321104891791,0.6,0.0002253456612347185,0.9798943909515473,0.00022996933477279302,199.04228149742195,0.0,0.0,0.0,0.001609753656960304,7.756388315172555e-05,0.00014778177808299293,0.0005952718214644174,0.09620395439051915,0.07163207815039041,0.024571876240128743,0.0962039543314414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.0600968326,579.6343586034161,0.0,0.09620395439051915,0.07163207815247875,0.02457187624084512,0.37513944315605663,0.37513944315605663,0.12868363858211243,0.0,1.7451021403508662,5.037942833138459,6.59383658785373e-12,1.802764097630984,5.039816869749359,6.59383658785373e-12,24582.409213454706,20895.0478314365,0.85,1.067976695853122,0.6636241818892548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700286029291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.199038886887,1522.9333157367575,0.37513944315605663,0.12868363858211243,6.112871282664199,3.483662386712127
2673.0,-30.143176734707197,4.995782141261428,34.99227975915102,24.067313619330548,4.97914050298622,-26.630992307477147,-40.14550525518132,1.466956075755889,-3.2075125908086193,-5.024791007483471,39.985020772593366,42188.90394481959,25706.300239239685,25706.300239239685,67895.20418405927,77281.06633940316,77281.06633940316,25706.300239239685,102987.36657864285,102987.36657864285,102987.36657864285,127570.24542335587,127570.24542335587,0.0,0.0,91500.62292512767,56408.46053054285,38991.291549538684,24582.878844713025,63574.170394251705,20895.44701800607,1522.9501726076503,0.0,0.8868468084865302,2.8568554368074657,0.0014959128700940735,0.0,-3.2075125908086193,354313.42049234436,1553887.4683523108,4.385629723517305,1553887.4683523108,4.385629723517305,0.85,0.09620056332359397,4.028046144702076,101325.0,128380.42989232333,1.267016332517378,1.0,0.0,4.028046144705951,1.2848925784184015,1.285182138460109,3.1349283296976265,22715.882499378684,2316.375367671803,19308.50267215514,1968.9193223124248,0.85,0.8500001121542717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.536243626406,4632.441516551485,5.5646928357163095,4.995782141261428,-2.3463931140745022,7.342175255335929,3.483764321705522,3.5,0.9953612347730063,0.6,0.0002253456612347185,0.9798593729867283,0.00022997755335833346,199.04200058806202,0.0,0.0,0.0,0.001609753656960304,7.75670728573563e-05,0.00014777858837736218,0.0005952589731829487,0.09620056332105226,0.0716319318582978,0.024568631462754457,0.0962005632600143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.2491701788,579.6342967559773,0.0,0.09620056332105226,0.07163193186019041,0.024568631463403556,0.3751396284567833,0.3751396284567833,0.12866697191544585,0.0,1.7595893817167507,5.038149274993373,5.3660187404602766e-11,1.817278416674867,5.040022862289334,5.3660187404602766e-11,24582.878844713025,20895.44701800607,0.85,1.0679683865791865,0.6636170583617126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682973281962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.201104305383,1522.9501726076503,0.3751396284567833,0.12866697191544585,6.112871282664199,3.483764321705522
2674.0,-30.14283360019791,4.996145223116014,34.99229691753922,24.067831481248163,4.979679346511062,-26.63062960238713,-40.1451422489248,1.4674753487002918,-3.1924436030488437,-5.024241168598577,39.98505929446049,42188.78704069568,25706.430177449627,25706.430177449627,67895.2172181453,77280.9814044148,77280.9814044148,25706.430177449627,102987.41158186442,102987.41158186442,102987.41158186442,127570.76135792267,127570.76135792267,0.0,0.0,91500.61722429708,56408.4228605782,38991.327070798754,24583.34977605825,63574.67684685701,20895.84730964951,1522.9671212893888,0.0,0.8868494668305601,2.8567144078304034,0.0014959128700940735,0.0,-3.1924436030488437,354321.0155169611,1553889.1287829105,4.385540401874715,1553889.1287829105,4.385540401874715,0.8499999999999999,0.09619717327118935,4.028046144702076,101325.0,128380.37321406038,1.2670157731464138,1.0,0.0,4.028046144699699,1.2848901488208255,1.2851797083150054,3.1349342575306616,22715.881084094355,2316.3752233529653,19308.49746277886,1968.9187911038798,0.85,0.8499999357849544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.617570232602,4632.441516551485,5.564622998902329,4.996145223116014,-2.345851718058536,7.34199694117455,3.483866541342859,3.5,0.995390440383674,0.6,0.0002253456612347185,0.9798243382210726,0.00022998577647483884,199.04171953388487,0.0,0.0,0.0,0.001609753656960304,7.757026329817182e-05,0.00014777539793654667,0.000595246121940122,0.09619717326839822,0.07163178634831313,0.02456538692008509,0.09619717320987667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.4394891121,579.6342345010893,0.0,0.09619717326839822,0.0716317863503915,0.024565386920797853,0.3751398145167259,0.3751398145167259,0.12865030524878213,0.0,1.7740822144008348,5.038355826403745,3.0183855415089056e-11,1.8317975655497207,5.040228267109001,3.0183855415089056e-11,24583.34977605825,20895.84730964951,0.85,1.0679600838820764,0.6636099329662798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665711488756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.20319088228,1522.9671212893888,0.3751398145167259,0.12865030524878213,6.112871282664199,3.483866541342859
2675.0,-30.14248988462335,4.996507214636037,34.99231422880265,24.06834881929683,4.980217474339718,-26.630266445794362,-40.144783014524705,1.467994035510968,-3.177370599613937,-5.023692131404428,39.98509806407841,42188.68789520324,25706.561017597218,25706.561017597218,67895.24891280045,77280.89713643013,77280.89713643013,25706.561017597218,102987.45815402735,102987.45815402735,102987.45815402735,127571.28012944308,127571.28012944308,0.0,0.0,91500.6116659194,56408.402424693544,38991.34360136205,24583.821975415733,63575.165576777785,20896.248679103373,1522.9841593296073,0.0,0.8868521201421738,2.8565732606332492,0.0014959128700940735,0.0,-3.177370599613937,354328.5995950426,1553890.799893765,4.385451249686551,1553890.799893765,4.385451249686551,0.85,0.09619378421118387,4.028046144702076,101325.0,128380.317537967,1.2670152236660943,1.0,0.0,4.028046144701696,1.2848877219748511,1.2851772809221231,3.1349401786726045,22715.879704175288,2316.3750826403807,19308.497335731627,1968.9187781486673,0.85,0.8499999818269258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.699118881654,4632.441516551485,5.564553092327865,4.996507214636037,-2.34531108977377,7.3418183044098075,3.483969041271095,3.5,0.9954197260774558,0.6,0.0002253456612347185,0.9797892454820394,0.00022999401378798797,199.04143800456524,0.0,0.0,0.0,0.001609753656960304,7.757342070780122e-05,0.00014777224052691727,0.0005952334037484369,0.09619378420852118,0.07163164160223273,0.02456214260628844,0.0961937841491351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.6310320855,579.6341718457998,0.0,0.09619378420852118,0.07163164160421552,0.024562142606968342,0.37514000132831554,0.37514000132831554,0.12863363858211643,0.0,1.7885804727412165,5.03856245613747,-2.2168933355715126e-12,1.8463215317904655,5.040433678626243,-2.2168933355715126e-12,24583.821975415733,20896.248679103373,0.85,1.0679523725471927,0.6636032720080494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663648501052054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.205292452458,1522.9841593296073,0.37514000132831554,0.12863363858211643,6.112871282664199,3.483969041271095
