time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2676.0,-30.142145491515436,4.9968681086494895,34.99233169105868,24.06886559855195,4.980754906114265,-26.62990274907241,-40.144419903494395,1.4685121636712255,-3.162293380176777,-5.023143896504901,39.985137084611054,42188.57548257952,25706.692718385737,25706.692718385737,67895.26820096526,77280.81362947724,77280.81362947724,25706.692718385737,102987.50634786297,102987.50634786297,102987.50634786297,127571.80181765076,127571.80181765076,0.0,0.0,91500.60631227579,56408.36816537793,38991.3757187754,24584.295469787794,63575.671188563196,20896.651149319623,1523.00128832594,0.0,0.8868547684073477,2.856431992443604,0.0014959128700940735,0.0,-3.162293380176777,354336.172718355,1553892.4818217827,4.385362267421955,1553892.4818217827,4.385362267421955,0.85,0.09619039614751508,4.028046144702076,101325.0,128380.25802022323,1.2670146362716332,1.0,0.0,4.028046144704391,1.2848852977518581,1.2851748561528136,3.134946093437196,22715.87837508336,2316.374947110722,19308.49327699124,1968.9183642723297,0.85,0.849999852885741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.780886326059,4632.441516551485,5.564483110979171,4.9968681086494895,-2.344771233250429,7.341639341899919,3.4840718174181617,3.5,0.9954490906909034,0.6,0.0002253456612347185,0.9797540849277965,0.00023000226761118884,199.04115592109275,0.0,0.0,0.0,0.001609753656960304,7.757661231094608e-05,0.0001477690489237724,0.0005952205478236939,0.09619039614523567,0.07163149762257481,0.02455889852266086,0.09619039608291834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.8238147319,579.6341087849953,0.0,0.09619039614523567,0.07163149762427225,0.024558898523242837,0.3751401888836754,0.3751401888836754,0.12861697191544857,0.0,1.8030840747460957,5.038769250811242,4.263256414560601e-12,1.860850516328128,5.040639600338068,4.263256414560601e-12,24584.295469787794,20896.651149319623,0.85,1.0679441826039129,0.6635962262584645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663631342327863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.20741710113,1523.00128832594,0.3751401888836754,0.12861697191544857,6.112871282664199,3.4840718174181617
2677.0,-30.14180064671666,4.99722789791057,34.992349302475596,24.06938181901353,4.981291545502899,-26.629538725176914,-40.14405672261489,1.4690296239628375,-3.1472120880079046,-5.022596483913259,39.98517635377617,42188.46469904366,25706.825288670243,25706.825288670243,67895.2899877139,77280.73085137636,77280.73085137636,25706.825288670243,102987.5561400466,102987.5561400466,102987.5561400466,127572.32640178305,127572.32640178305,0.0,0.0,91500.60118335905,56408.33503102497,38991.40683592675,24584.77026173646,63576.17709766321,20897.05472247599,1523.0185089093918,0.0,0.8868574115327001,2.8562906028773374,0.0014959128700940735,0.0,-3.1472120880079046,354343.7346093743,1553894.1744677955,4.385273458216486,1553894.1744677955,4.385273458216486,0.85,0.09618700908840921,4.028046144702076,101325.0,128380.2043484693,1.267014106572606,1.0,0.0,4.028046144700763,1.2848828766628249,1.28517243451817,3.13495200057764,22715.877101781974,2316.3748172701153,19308.494382732562,1968.918477026565,0.85,0.8499999492081195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.862869391075,4632.441516551485,5.564413060610726,4.99722789791057,-2.344232166722418,7.341460064632988,3.4841748658032796,3.5,0.9954785330866514,0.6,0.0002253456612347185,0.9797188796222058,0.00023001053253318454,199.0408734684531,0.0,0.0,0.0,0.001609753656960304,7.757980464947429e-05,0.0001477658565852442,0.0005952076889367928,0.09618700908573251,0.0716313544147075,0.024555654671025006,0.09618700902710103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.0178257747,579.6340453223661,0.0,0.09618700908573251,0.07163135441670086,0.024555654671708352,0.3751403771818109,0.3751403771818109,0.12860030524878135,0.0,1.8175929372085875,5.038976245789968,1.4267698134062812e-11,1.875384395905371,5.040845825845508,1.4267698134062812e-11,24584.77026173646,20897.05472247599,0.85,1.0679360270973173,0.6635892031418531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663614235655878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.209566780235,1523.0185089093918,0.3751403771818109,0.12860030524878135,6.112871282664199,3.4841748658032796
2678.0,-30.141455251124135,4.99758657561891,34.99236706094393,24.069897515606158,4.98182756207077,-26.629174267746347,-40.143689734954364,1.4695465786929898,-3.132127146645587,-5.022049888989909,39.98521585982017,42188.34019994138,25706.95867499928,25706.95867499928,67895.29887494066,77280.64873048154,77280.64873048154,25706.95867499928,102987.60740548081,102987.60740548081,102987.60740548081,127572.85368818714,127572.85368818714,0.0,0.0,91500.59623690804,56408.287706368,38991.453922822264,24585.246282706335,63576.7002055286,20897.459340300386,1523.0358170506045,0.0,0.8868600495841856,2.856149098308215,0.0014959128700940735,0.0,-3.132127146645587,354351.28533030197,1553895.8773254794,4.385184819851984,1553895.8773254794,4.385184819851984,0.85,0.09618362301138707,4.028046144702076,101325.0,128380.14260368176,1.2670134971989317,1.0,0.0,4.028046144701512,1.2848804579483197,1.2851700152585896,3.134957901946775,22715.875873779405,2316.3746920487024,19308.49599661964,1968.918641597247,0.85,0.8500000662051137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.945064874871,4632.441516551485,5.56434293352264,4.99758657561891,-2.343693890255108,7.341280465874018,3.484278182411455,3.5,0.9955080521175586,0.6,0.0002253456612347185,0.9796836194537204,0.0002300188109303829,199.04059056547743,0.0,0.0,0.0,0.001609753656960304,7.758303057275314e-05,0.00014776263066196534,0.0005951946947689663,0.0961836230089954,0.07163121196311292,0.024552411045882475,0.09618362294809513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.2130071463,579.6339814769033,0.0,0.0961836230089954,0.07163121196489411,0.024552411046492962,0.3751405662241819,0.3751405662241819,0.12858363858211486,0.0,1.8321068990221647,5.039183396405974,-6.917844075360335e-11,1.8899227423443108,5.041052037379643,-6.917844075360335e-11,24585.246282706335,20897.459340300386,0.85,1.0679273799277258,0.6635817848922065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359718137928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.21173698799,1523.0358170506045,0.3751405662241819,0.12858363858211486,6.112871282664199,3.484278182411455
2679.0,-30.14110931515769,4.997944134617157,34.99238496495277,24.07041258355605,4.982362720136752,-26.628809409820477,-40.14332644930107,1.470062814799525,-3.1170380820053083,-5.021504144697569,39.9852556159587,42188.23332572596,25707.092920210376,25707.092920210376,67895.32624593633,77280.56738313877,77280.56738313877,25707.092920210376,102987.66030334914,102987.66030334914,102987.66030334914,127573.38393814585,127573.38393814585,0.0,0.0,91500.59149769298,56408.25744028016,38991.48228601424,24585.723634796715,63577.20592081096,20897.865089577208,1523.0532193937795,0.0,0.8868626823478118,2.8560074683958283,0.0014959128700940735,0.0,-3.1170380820053083,354358.8244286894,1553897.5909647865,4.385096359516483,1553897.5909647865,4.385096359516483,0.85,0.0961802379562587,4.028046144702076,101325.0,128380.08620379926,1.267012940575369,1.0,0.0,4.028046144701994,1.2848780426051791,1.2851675993711338,3.134963795112362,22715.874697225096,2316.374572073552,19308.493839604474,1968.9184216429132,0.85,0.8500000152740385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.027469673037,4632.441516551485,5.564272742739709,4.997944134617157,-2.343156431510279,7.341100566127436,3.4843817633499885,3.5,0.9955376466714253,0.6,0.0002253456612347185,0.9796483054924839,0.00023002710255435376,199.04030722070405,0.0,0.0,0.0,0.001609753656960304,7.758622407650823e-05,0.00014775943715821026,0.0005951818311884775,0.09618023795389541,0.07163107029673378,0.02454916765716163,0.09618023789316654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.4094241376,579.633917227251,0.0,0.09618023795389541,0.07163107029849386,0.024549167657764843,0.37514075600937996,0.37514075600937996,0.12856697191544328,0.0,1.8466259464374843,5.039390781593397,6.366462912410498e-12,1.9044660626922791,5.041258736012878,6.366462912410498e-12,24585.723634796715,20897.865089577208,0.85,1.0679193157765354,0.6635748255164565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580179820144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.2139297248,1523.0532193937795,0.37514075600937996,0.12856697191544328,6.112871282664199,3.4843817633499885
2680.0,-30.14076233700527,4.998300569715376,34.99240301247222,24.070927302259975,4.982897330275472,-26.62844366874089,-40.14296302394939,1.470578662011087,-3.1019452780860775,-5.0209591735940835,39.98529560405254,42188.13013365387,25707.22778821373,25707.22778821373,67895.3579218676,77280.48687137637,77280.48687137637,25707.22778821373,102987.7146595901,102987.7146595901,102987.7146595901,127573.91684024611,127573.91684024611,0.0,0.0,91500.58695019454,56408.23021247195,38991.50748635844,24586.202180656008,63577.709667014446,20898.271853557606,1523.0707063208936,0.0,0.8868653102824556,2.8558657276076898,0.0014959128700940735,0.0,-3.1019452780860775,354366.352970663,1553899.314603389,4.385008061789749,1553899.314603389,4.385008061789749,0.85,0.0961768538520172,4.028046144702076,101325.0,128380.03514882165,1.2670124367019162,1.0,0.0,4.028046144702202,1.2848756290906542,1.2851651853127055,3.134969683838464,22715.873568266223,2316.3744569517853,19308.496566671376,1968.9186997263466,0.85,0.8500001775694461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.110080586606,4632.441516551485,5.564202441027062,4.998300569715376,-2.3426197367798487,7.340920306495224,3.484485604607158,3.5,0.9955673156020451,0.6,0.0002253456612347185,0.9796128865217214,0.00023003541943475832,199.04002302312077,0.0,0.0,0.0,0.001609753656960304,7.758941892990049e-05,0.000147756242304818,0.0005951689621715879,0.09617685384940312,0.07163092936291439,0.02454592448648874,0.09617685379100449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.6069871337,579.6338526027237,0.0,0.09617685384940312,0.07163092936486132,0.024545924487155882,0.3751409465411707,0.3751409465411707,0.12855030524877722,0.0,1.8611499360328594,5.039598537402753,1.4665602066088468e-11,1.9190138955079874,5.041466497338092,1.4665602066088468e-11,24586.202180656008,20898.271853557606,0.85,1.0679113525395403,0.6635679447185564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563231317465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.21614480029,1523.0707063208936,0.3751409465411707,0.12855030524877722,6.112871282664199,3.484485604607158
2681.0,-30.140415279095524,4.998655873157656,34.992421202161225,24.07144132247197,4.983431057310279,-26.628077944119806,-40.14259963352231,1.4710937223342582,-3.086848618263332,-5.020415111478951,39.98533584010684,42188.02727353233,25707.36358692644,25707.36358692644,67895.39086045878,77280.40703682062,77280.40703682062,25707.36358692644,102987.77062374706,102987.77062374706,102987.77062374706,127574.45270437679,127574.45270437679,0.0,0.0,91500.5826903608,56408.20292707135,38991.53307032161,24586.682080629736,63578.21515095135,20898.679768535276,1523.0882901331704,0.0,0.8868679326396804,2.855723858249799,0.0014959128700940735,0.0,-3.086848618263332,354373.86908007116,1553901.0489317533,4.384919951816897,1553901.0489317533,4.384919951816897,0.85,0.09617347080099194,4.028046144702076,101325.0,128379.97646621929,1.2670118575496598,1.0,0.0,4.028046144703264,1.2848732192668209,1.2851627749458006,3.134975563581732,22715.872510722787,2316.3743491123664,19308.49559144972,1968.918600281413,0.85,0.8500001742101408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.192894879408,4632.441516551485,5.564132098341193,4.998655873157656,-2.342083909044103,7.340739782201759,3.484589702752816,3.5,0.995597057929376,0.6,0.0002253456612347185,0.9795774607912231,0.0002300437385040511,199.03973876102293,0.0,0.0,0.0,0.001609753656960304,7.759261359788447e-05,0.00014775304763683402,0.0005951560939015314,0.09617347079837091,0.0716307892388759,0.024542681559495,0.09617347074045302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.8057752074,579.633787577456,0.0,0.09617347079837091,0.07163078924082807,0.02454268156016387,0.3751411378309768,0.3751411378309768,0.12853363858211156,0.0,1.8756788809405975,5.03980661004789,-1.2562395568238571e-11,1.9335664932156078,5.041674101933097,-1.2562395568238571e-11,24586.682080629736,20898.679768535276,0.85,1.067903380100516,0.6635610511142361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546336116978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.218392285442,1523.0882901331704,0.3751411378309768,0.12853363858211156,6.112871282664199,3.484589702752816
2682.0,-30.140067710224656,4.999010039334221,34.99243953179464,24.071954748965823,4.983964036546252,-26.62771183441888,-40.14223617324603,1.471608160740743,-3.071748900410398,-5.019871873437619,39.985376295687686,42187.92624729607,25707.500058812147,25707.500058812147,67895.42630610822,77280.32784154301,77280.32784154301,25707.500058812147,102987.82790035516,102987.82790035516,102987.82790035516,127574.99103154999,127574.99103154999,0.0,0.0,91500.57856015442,56408.176965908635,38991.55732693976,24587.163131194826,63578.72045813459,20899.0886615156,1523.1059572272984,0.0,0.8868705499552436,2.8555818813716822,0.0014959128700940735,0.0,-3.071748900410398,354381.3739306461,1553902.792723966,4.38483201159458,1553902.792723966,4.38483201159458,0.85,0.09617008871175167,4.028046144702076,101325.0,128379.92301716968,1.2670113300485535,1.0,0.0,4.028046144703237,1.2848708123617856,1.2851603674983514,3.1349814362254227,22715.87148536056,2316.3742445545176,19308.495241323824,1968.918564578508,0.85,0.8500001971646719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.275909192714,4632.441516551485,5.564061662997943,4.999010039334221,-2.3415488893135996,7.3405589286478214,3.484694053574096,3.5,0.9956268724497417,0.6,0.0002253456612347185,0.9795419842895776,0.00023005207009901943,199.0394540812298,0.0,0.0,0.0,0.001609753656960304,7.759580900157686e-05,0.0001477498522331416,0.0005951432226680074,0.09617008870950305,0.07163064985698292,0.024539438852520128,0.09617008864861158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.005647881,579.6337221973985,0.0,0.09617008870950305,0.07163064985865776,0.02453943885309392,0.3751413298849204,0.3751413298849204,0.12851697191544403,0.0,1.8902125352084909,5.040014891805242,1.4949819160392508e-11,1.948122973027239,5.041881646157208,1.4949819160392508e-11,24587.163131194826,20899.0886615156,0.85,1.0678954501894404,0.6635541883085873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352949458604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22065293433,1523.1059572272984,0.3751413298849204,0.12851697191544403,6.112871282664199,3.484694053574096
2683.0,-30.13971963956159,4.999363062260216,34.992457999619496,24.072467581741535,4.984496258190281,-26.62734534888087,-40.14186887126414,1.4721219675098138,-3.05664581014571,-5.019329491372802,39.985416980098556,42187.81134208528,25707.63724888067,25707.63724888067,67895.44859096596,77280.2493540672,77280.2493540672,25707.63724888067,102987.88660294787,102987.88660294787,102987.88660294787,127575.53201339419,127575.53201339419,0.0,0.0,91500.57462780591,56408.1366158248,38991.59779109012,24587.645410446323,63579.24320153645,20899.498598879374,1523.123712849303,0.0,0.8868731620332153,2.855439788908449,0.0014959128700940735,0.0,-3.05664581014571,354388.86708039825,1553904.5463810626,4.384744247703856,1553904.5463810626,4.384744247703856,0.85,0.09616670761709727,4.028046144702076,101325.0,128379.86160643879,1.267010723971762,1.0,0.0,4.028046144702717,1.284868408420996,1.2851579630158159,3.1349873016585668,22715.870509118384,2316.3741450055204,19308.486539665682,1968.9176772563194,0.85,0.8499998506293236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.359120672682,4632.441516551485,5.563991148189769,4.999363062260216,-2.341014704031388,7.3403777662916045,3.4847986534926227,3.5,0.9956567581407494,0.6,0.0002253456612347185,0.979506457958683,0.0002300604140010927,199.03916899125474,0.0,0.0,0.0,0.001609753656960304,7.759903830367298e-05,0.0001477466229310455,0.0005951302148901492,0.09616670761500012,0.07163051124120944,0.024536196373790693,0.09616670755301035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.2066511182,579.6336564475143,0.0,0.09616670761500012,0.07163051124277149,0.024536196374325775,0.37514152270157525,0.37514152270157525,0.12850030524877834,0.0,1.90475081352713,5.0402233934765945,4.934008757118136e-11,1.9626836812270767,5.042089392941477,4.934008757118136e-11,24587.645410446323,20899.498598879374,0.85,1.0678870205445479,0.6635469253441157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663512706990283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.222935388076,1523.123712849303,0.37514152270157525,0.12850030524877834,6.112871282664199,3.4847986534926227
2684.0,-30.139370997903196,4.999714936308487,34.99247660391635,24.072979820799105,4.98502772471434,-26.62697842502459,-40.14150149943305,1.4726351518354943,-3.0415394000298193,-5.0187879628419925,39.985457890809464,42187.69848146145,25707.77511420758,25707.77511420758,67895.47359566903,77280.17159988683,77280.17159988683,25707.77511420758,102987.9467140944,102987.9467140944,102987.9467140944,127576.07562317437,127576.07562317437,0.0,0.0,91500.5708915932,56408.09777316703,38991.636798251304,24588.128909079966,63579.76570733127,20899.90957271797,1523.1415564391064,0.0,0.886875768895096,2.8552975818930157,0.0014959128700940735,0.0,-3.0415394000298193,354396.3485614592,1553906.3097942085,4.384656659420211,1553906.3097942085,4.384656659420211,0.85,0.09616332751227544,4.028046144702076,101325.0,128379.80598602153,1.267010175040923,1.0,0.0,4.028046144704304,1.2848660074014024,1.2851555614551349,3.134993159986123,22715.86958156876,2316.3740504217812,19308.487450030952,1968.917770087742,0.85,0.8499999254132672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.442526368145,4632.441516551485,5.563920548193667,4.999714936308487,-2.340481354430397,7.340196290738884,3.4849034988075216,3.5,0.9956867139450062,0.6,0.0002253456612347185,0.9794708747415762,0.0002300687718704997,199.03888343442028,0.0,0.0,0.0,0.001609753656960304,7.760226834416622e-05,0.00014774339289055227,0.0005951172041379931,0.09616332750940819,0.07163037338753761,0.024532954121870582,0.09616332745451604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.4087724215,579.6335903318935,0.0,0.09616332750940819,0.07163037338967333,0.024532954122602105,0.37514171628059506,0.37514171628059506,0.12848363858211456,0.0,1.919293624207512,5.040432141302404,1.517719283583574e-11,1.9772485628121785,5.042297495680032,1.517719283583574e-11,24588.128909079966,20899.90957271797,0.85,1.0678786378075646,0.6635396971366451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663495973613124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22523948002,1523.1415564391064,0.37514171628059506,0.12848363858211456,6.112871282664199,3.4849034988075216
2685.0,-30.139021873681095,5.0000656558902135,34.99249534300208,24.07349150106313,4.985558414320581,-26.626611144476353,-40.14113409267736,1.4731476851160972,-3.0264297654775305,-5.018247300071902,39.98549902543978,42187.587356968506,25707.913650192746,25707.913650192746,67895.50100716125,77280.09456370697,77280.09456370697,25707.913650192746,102988.00821389971,102988.00821389971,102988.00821389971,127576.62183484086,127576.62183484086,0.0,0.0,91500.5673637685,56408.060157031076,38991.67467415269,24588.613620941145,63580.28829509384,20900.321577799972,1523.1594879277832,0.0,0.8868783704879458,2.855155260216884,0.0014959128700940735,0.0,-3.0264297654775305,354403.8182051511,1553908.0828604777,4.384569248520281,1553908.0828604777,4.384569248520281,0.85,0.09615994839843539,4.028046144702076,101325.0,128379.74674665826,1.2670095903938638,1.0,0.0,4.028046144699525,1.28486360943679,1.2851531629501234,3.134999010881582,22715.868705753393,2316.3739611134683,19308.489014769264,1968.9179296466443,0.85,0.850000027068253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.526123405968,4632.441516551485,5.563849865487278,5.0000656558902135,-2.339948852441044,7.340014508331258,3.48500858591585,3.5,0.9957167388331001,0.6,0.0002253456612347185,0.97943524367007,0.00023007714158857433,199.0385974831605,0.0,0.0,0.0,0.001609753656960304,7.760549881604782e-05,0.00014774016241867068,0.000595104191648185,0.09615994839588407,0.07163023629845203,0.02452971209743204,0.09615994833849625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.612000028,579.6335238543836,0.0,0.09615994839588407,0.07163023630035256,0.024529712098082825,0.3751419106234413,0.3751419106234413,0.12846697191544815,0.0,1.9338408826543514,5.040641144324866,-2.6943780540023e-11,1.991817534594361,5.042505866432123,-2.6943780540023e-11,24588.613620941145,20900.321577799972,0.85,1.067870291685991,0.6635324954986702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663479294721014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.227566613255,1523.1594879277832,0.3751419106234413,0.12846697191544815,6.112871282664199,3.48500858591585
2686.0,-30.138671766859098,5.000415216367981,34.99251421530881,24.074002692382805,4.986088436219063,-26.626243046435693,-40.14077031807972,1.473659715795677,-3.011316721756316,-5.017707471633944,39.98554038397982,42187.49539461542,25708.0527426679,25708.0527426679,67895.54813728332,77280.0183842806,77280.0183842806,25708.0527426679,102988.0711269485,102988.0711269485,102988.0711269485,127577.1706666172,127577.1706666172,0.0,0.0,91500.56402424006,56408.04103457498,38991.69221073898,24589.09953966869,63580.79175040766,20900.734608718383,1523.1775062707707,0.0,0.8868809669721245,2.8550128251249363,0.0014959128700940735,0.0,-3.011316721756316,354411.27644559316,1553909.865580056,4.384482009614053,1553909.865580056,4.384482009614053,0.8499999999999999,0.09615657025953686,4.028046144702076,101325.0,128379.6971949352,1.26700910135638,1.0,0.0,4.028046144700835,1.28486121383261,1.2851507668060764,3.1350048560395285,22715.867876684333,2316.373876571952,19308.486591478493,1968.9176825397556,0.85,0.8499999514126779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.609908914872,4632.441516551485,5.563779078832757,5.000415216367981,-2.3394171777538637,7.339832394121844,3.485113911216852,3.5,0.9957468317762433,0.6,0.0002253456612347185,0.9793995137200027,0.00023008553514469257,199.03831072792426,0.0,0.0,0.0,0.001609753656960304,7.760869747419738e-05,0.0001477369637605211,0.0005950913073055574,0.09615657025731889,0.0716300999613608,0.024526470295958083,0.09615657019743568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.8163338904,579.6334570149985,0.0,0.09615657025731889,0.07163009996301306,0.024526470296523804,0.3751421057319959,0.3751421057319959,0.12845030524877915,0.0,1.9483925360068497,5.040850555271561,-4.172306944383308e-11,2.006390749877653,5.04271531578479,-4.172306944383308e-11,24589.09953966869,20900.734608718383,0.85,1.0678625771728927,0.6635257950266863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266346267057859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22991503524,1523.1775062707707,0.3751421057319959,0.12845030524877915,6.112871282664199,3.485113911216852
2687.0,-30.138321634239293,5.0007636117864855,34.99253321941075,24.074513115361356,4.986617478719091,-26.625875023069185,-40.14040657840667,1.4741708675489442,-2.9962005386507258,-5.017168552890845,39.9855819674331,42187.40358110411,25708.192549779415,25708.192549779415,67895.59613088352,77279.94289466376,77279.94289466376,25708.192549779415,102988.13544444318,102988.13544444318,102988.13544444318,127577.72215324423,127577.72215324423,0.0,0.0,91500.56096774613,56408.02165418637,38991.710348399734,24589.58670880106,63581.29705720079,20901.1487024809,1523.195615688092,0.0,0.8868835579610372,2.854870271387583,0.0014959128700940735,0.0,-2.9962005386507258,354418.72224125016,1553911.657996119,4.384394955688552,1553911.657996119,4.384394955688552,0.85,0.09615319314120138,4.028046144702076,101325.0,128379.6401826156,1.267008538688533,1.0,0.0,4.028046144702972,1.284858822349515,1.2851483747840429,3.1350106911639686,22715.867117881226,2316.373799195569,19308.489544806016,1968.9179836953513,0.85,0.8500001098178186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.693880244605,4632.441516551485,5.5637082256612285,5.0007636117864855,-2.3388863885402915,7.3396500003267775,3.485219471387462,3.5,0.9957769918249891,0.6,0.0002253456612347185,0.9793637825432676,0.00023009392960144805,199.03802395238475,0.0,0.0,0.0,0.001609753656960304,7.76118959471283e-05,0.00014773376528759018,0.000595078423708999,0.09615319313906906,0.07162996441064516,0.024523228728423906,0.09615319307879984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.021778967,579.6333898121189,0.0,0.09615319313906906,0.07162996441223364,0.02452322872896775,0.3751423016171999,0.3751423016171999,0.1284336385821097,0.0,1.962948541886135,5.0410603218793995,-9.549694368615746e-12,2.020968014240111,5.042924768353544,-9.549694368615746e-12,24589.58670880106,20901.1487024809,0.85,1.0678548452668617,0.663519077680191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663446101405391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.232294779453,1523.195615688092,0.3751423016171999,0.1284336385821097,6.112871282664199,3.485219471387462
2688.0,-30.137970967209373,5.001110837857239,34.9925523529966,24.075023049395554,4.987145902535357,-26.625506580554664,-40.140038997028,1.4746815158803364,-2.9810821165111747,-5.01663047890615,39.98562374715443,42187.29799431525,25708.332871509545,25708.332871509545,67895.6308658248,77279.86798862721,77279.86798862721,25708.332871509545,102988.20086013676,102988.20086013676,102988.20086013676,127578.27579295816,127578.27579295816,0.0,0.0,91500.55802817896,56407.988033865746,38991.74443812579,24590.074932821397,63581.81937094718,20901.563692898188,1523.213803494475,0.0,0.8868861438887038,2.854727619039536,0.0014959128700940735,0.0,-2.9810821165111747,354426.1564875227,1553913.4588725907,4.384308072159158,1553913.4588725907,4.384308072159158,0.85,0.09614981696300304,4.028046144702076,101325.0,128379.58400543744,1.2670079842628912,1.0,0.0,4.028046144702059,1.2848564332306271,1.2851459851267495,3.1350165205415257,22715.86638810628,2316.3737247792346,19308.48851092953,1968.9178782692898,0.85,0.8500000916117024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.778034422627,4632.441516551485,5.563637266277354,5.001110837857239,-2.3383564398993117,7.339467277756551,3.485325262699324,3.5,0.9958072179140925,0.6,0.0002253456612347185,0.9793279982390791,0.00023010233715354866,199.03773673996577,0.0,0.0,0.0,0.001609753656960304,7.76151283251457e-05,0.0001477305329095728,0.0005950654035411879,0.09614981696058476,0.07162982958664495,0.02451998737393982,0.0961498169027756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.228193735,579.6333222920347,0.0,0.09614981696058476,0.07162982958844653,0.02451998737455651,0.3751424982849075,0.3751424982849075,0.12841697191544274,0.0,1.9775086224204301,5.041270285927226,-1.5518253349000588e-11,2.035548362394991,5.0431339092398275,-1.5518253349000588e-11,24590.074932821397,20901.563692898188,0.85,1.0678466193254097,0.6635119663403678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663429587483424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.234686710708,1523.213803494475,0.3751424982849075,0.12841697191544274,6.112871282664199,3.485325262699324
2689.0,-30.13761977580311,5.001456888877099,34.992571614916116,24.07553231986242,4.9876735100314855,-26.625137747826965,-40.13967134580014,1.47519148205506,-2.9659604870549856,-5.016093329106965,39.98566575234058,42187.19429258393,25708.47387761676,25708.47387761676,67895.66817020069,77279.79383024851,77279.79383024851,25708.47387761676,102988.26770786528,102988.26770786528,102988.26770786528,127578.83213651896,127578.83213651896,0.0,0.0,91500.55529309051,56407.955755424795,38991.77726407302,24590.56442865368,63582.341692726695,20901.979764355627,1523.2320839810225,0.0,0.8868887242458963,2.854584845454849,0.0014959128700940735,0.0,-2.9659604870549856,354433.5780873084,1553915.2694697136,4.384221376133088,1553915.2694697136,4.384221376133088,0.8499999999999999,0.09614644181379123,4.028046144702076,101325.0,128379.52888610506,1.2670074402773754,1.0,0.0,4.02804614470515,1.284854047312144,1.2851435986705817,3.135022342131828,22715.865709095076,2316.373655539361,19308.48366949747,1968.917384580613,0.85,0.8499999038894941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.862368868609,4632.441516551485,5.5635662405394966,5.001456888877099,-2.337827392876115,7.339284281753214,3.4854312819169793,3.5,0.9958375091191369,0.6,0.0002253456612347185,0.9792921618376907,0.00023011075756171283,199.0374490988892,0.0,0.0,0.0,0.001609753656960304,7.761836144188894e-05,0.00014772729979282956,0.0005950523803977548,0.09614644181146595,0.07162969555594262,0.024516746255523327,0.09614644175335424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.4357224429,579.6332544075617,0.0,0.09614644181146595,0.071629695557675,0.024516746256116224,0.37514269573044035,0.37514269573044035,0.12840030524877546,0.0,1.992072817184635,5.041480495858025,5.6843418860808015e-12,2.050132842051994,5.043343338558827,5.6843418860808015e-12,24590.56442865368,20901.979764355627,0.85,1.0678384337953284,0.663504884681053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663413129015688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.237101019065,1523.2320839810225,0.37514269573044035,0.12840030524877546,6.112871282664199,3.4854312819169793
2690.0,-30.137267640874015,5.001801761344231,34.99259100369081,24.076041031535738,4.988200296066399,-26.62476814800122,-40.13930358979849,1.4757008031935925,-2.95083571339876,-5.015557012643013,39.98570797112975,42187.09394400116,25708.61530394428,25708.61530394428,67895.70924794543,77279.7205876244,77279.7205876244,25708.61530394428,102988.33589156868,102988.33589156868,102988.33589156868,127579.39098244697,127579.39098244697,0.0,0.0,91500.55275947592,56407.926115852766,38991.807381803505,24591.055090878293,63582.862472681794,20902.39682724655,1523.2504490608746,0.0,0.8868912995378199,2.8544419623124466,0.0014959128700940735,0.0,-2.95083571339876,354440.9882947079,1553917.0892760276,4.384134850634116,1553917.0892760276,4.384134850634116,0.85,0.09614306762496383,4.028046144702076,101325.0,128379.47488029453,1.2670069072814658,1.0,0.0,4.028046144700358,1.2848516644203591,1.2851412152417947,3.13502815635863,22715.865080101637,2316.3735913998808,19308.48846279712,1968.9178733611498,0.85,0.8500001384367585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.9468806571895,4632.441516551485,5.563495094816585,5.001801761344231,-2.3372991833500607,7.339100944694291,3.4855375253710656,3.5,0.995867864391733,0.6,0.0002253456612347185,0.9792562305772129,0.0002301192008774769,199.03716068586107,0.0,0.0,0.0,0.001609753656960304,7.762159560457771e-05,0.00014772406563014076,0.0005950393530412049,0.09614306762233626,0.07162956226688172,0.02451350535545455,0.09614306756731067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.6443064882,579.6331861778715,0.0,0.09614306762233626,0.07162956226883932,0.024513505356124506,0.3751428939531264,0.3751428939531264,0.12838363858210958,0.0,2.006641065235158,5.041691155649914,1.3244516594568267e-11,2.0647212992442405,5.04355420663876,1.3244516594568267e-11,24591.055090878293,20902.39682724655,0.85,1.0678303336392985,0.6634978719639546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663396726272238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.23953752133,1523.2504490608746,0.3751428939531264,0.12838363858210958,6.112871282664199,3.4855375253710656
2691.0,-30.13691511665476,5.002145451111024,34.99261051769177,24.07654911456632,4.988726297192024,-26.62439827635792,-40.13893202701581,1.476209456895472,-2.9357082631053117,-5.0150215709198624,39.98575039618354,42186.979324017055,25708.75722798493,25708.75722798493,67895.73655200198,77279.64808902518,77279.64808902518,25708.75722798493,102988.40531701011,102988.40531701011,102988.40531701011,127579.95221333281,127579.95221333281,0.0,0.0,91500.5504942826,56407.881729275505,38991.85418334121,24591.546896322703,63583.40107966391,20902.814861874296,1523.2688983458415,0.0,0.8868938695807302,2.854298971109157,0.0014959128700940735,0.0,-2.9357082631053117,354448.38653684664,1553918.9179742313,4.38404850183369,1553918.9179742313,4.38404850183369,0.85,0.09613969440904219,4.028046144702076,101325.0,128379.41296847875,1.2670062962593511,1.0,0.0,4.028046144704528,1.2848492846600417,1.2851388349451807,3.1350339629662143,22715.864517746282,2316.373534055593,19308.480447347643,1968.9170560127714,0.85,0.8499998066225174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.03156738379,4632.441516551485,5.563423848787948,5.002145451111024,-2.336771844004299,7.338917295115323,3.485643990046779,3.5,0.9958982828705082,0.6,0.0002253456612347185,0.9792202610186261,0.000230127653813356,199.0368719548254,0.0,0.0,0.0,0.001609753656960304,7.762486337183412e-05,0.00014772079786288438,0.0005950261903239061,0.09613969440663919,0.07162942973012161,0.02451026467651758,0.0961396943497841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.8539096144,579.633117614821,0.0,0.09613969440663919,0.07162942973191194,0.024510264677130248,0.3751430929649665,0.3751430929649665,0.128366971915444,0.0,2.0212132806985323,5.041902281016576,-5.9685589803848416e-12,2.079313307814573,5.043765524435457,-5.9685589803848416e-12,24591.546896322703,20902.814861874296,0.85,1.0678217176041767,0.6634904488855639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663380379418778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.242004631884,1523.2688983458415,0.3751430929649665,0.128366971915444,6.112871282664199,3.485643990046779
2692.0,-30.13656281776716,5.002487952448843,34.99263015508483,24.07705649910497,4.989251497683802,-26.624028687490384,-40.13856804287059,1.4767173674067846,-2.9205789055387754,-5.014487091113644,39.985793018265475,42186.89532538911,25708.899839461665,25708.899839461665,67895.79516485077,77279.57600779808,77279.57600779808,25708.899839461665,102988.47584725975,102988.47584725975,102988.47584725975,127580.51568014114,127580.51568014114,0.0,0.0,91500.5484138942,56407.86773148406,38991.86742490015,24592.03983288139,63583.90725778154,20903.23385794918,1523.2874331235757,0.0,0.8868964339651544,2.8541558720325786,0.0014959128700940735,0.0,-2.9205789055387754,354455.7716093261,1553920.7551669893,4.3839623434872115,1553920.7551669893,4.3839623434872115,0.85,0.09613632220231563,4.028046144702076,101325.0,128379.36124538809,1.267005785792135,1.0,0.0,4.028046144702565,1.2848469083855723,1.2851364581352003,3.1350397610898026,22715.864001270467,2316.373481389717,19308.482165285983,1968.917231193729,0.85,0.8499999015756603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.116426484342,4632.441516551485,5.5633525466097185,5.002487952448843,-2.3362454415580833,7.338733394006926,3.4857506727286682,3.5,0.9959287636367623,0.6,0.0002253456612347185,0.9791843158753618,0.0002301361016319651,199.036583409182,0.0,0.0,0.0,0.001609753656960304,7.762806461089419e-05,0.0001477175966238243,0.0005950132955852518,0.09613632219995309,0.07162929797275933,0.024507024227193766,0.09613632214312064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.0644861883,579.633048733338,0.0,0.09613632219995309,0.07162929797451961,0.024507024227796013,0.37514329277681463,0.37514329277681463,0.12835030524877705,0.0,2.0357892751334816,5.042113518170083,1.4210854715202004e-12,2.0939081855748896,5.043975372919192,1.4210854715202004e-12,24592.03983288139,20903.23385794918,0.85,1.0678141387189057,0.6634838459101801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663364088651634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.24449127905,1523.2874331235757,0.37514329277681463,0.12835030524877705,6.112871282664199,3.4857506727286682
2693.0,-30.136209308476346,5.002829262172021,34.99264991453931,24.07756328992548,4.989775860371077,-26.62365809311516,-40.13820014717055,1.47722464500968,-2.9054466090283313,-5.0139534661562335,39.98583584837271,42186.79993418087,25709.04283321866,25709.04283321866,67895.84276739953,77279.50483967976,77279.50483967976,25709.04283321866,102988.54767289842,102988.54767289842,102988.54767289842,127581.08160076133,127581.08160076133,0.0,0.0,91500.54641706464,56407.84151156496,38991.894339444094,24592.533927862918,63584.42826730701,20903.65383868348,1523.3060525871767,0.0,0.8868989931958662,2.854012663729005,0.0014959128700940735,0.0,-2.9054466090283313,354463.1449899503,1553922.6013281827,4.383876358633108,1553922.6013281827,4.383876358633108,0.85,0.09613295096082722,4.028046144702076,101325.0,128379.3058476752,1.2670052390592175,1.0,0.0,4.028046144700931,1.2848445350809568,1.285134084295743,3.1350455519883367,22715.863505538924,2316.3734308391677,19308.480026168727,1968.9170130644743,0.85,0.8499998259568976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.201455010018,4632.441516551485,5.563281125809072,5.002829262172021,-2.335719899937007,7.338549162109028,3.485857569717429,3.5,0.9959593056335512,0.6,0.0002253456612347185,0.9791482486649516,0.00023014457876217685,199.03629387301515,0.0,0.0,0.0,0.001609753656960304,7.763130037609237e-05,0.00014771436085862612,0.0005950002617737201,0.09613295095811539,0.07162916696134418,0.024503783996771212,0.09613295090465436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.2760905431,579.6329795156498,0.0,0.09613295095811539,0.0716291669633648,0.02450378399746242,0.3751434933762011,0.3751434933762011,0.1283336385821106,0.0,2.05036901193057,5.042325083661467,-3.529976311256178e-11,2.1085068571279066,5.044186619846812,-3.529976311256178e-11,24592.533927862918,20903.65383868348,0.85,1.067806137722391,0.6634769091078218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663347854242057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.246985162874,1523.3060525871767,0.3751434933762011,0.1283336385821106,6.112871282664199,3.485857569717429
2694.0,-30.135855643687503,5.003169376189813,34.99266979438744,24.07806955687704,4.990299550438921,-26.623287425996526,-40.13783225147051,1.4777313327479142,-2.8903121128404905,-5.013420749344516,39.98587887402563,42186.705127373876,25709.18631786497,25709.18631786497,67895.89144523884,77279.43431398846,77279.43431398846,25709.18631786497,102988.62063185342,102988.62063185342,102988.62063185342,127581.6497630999,127581.6497630999,0.0,0.0,91500.5447276185,56407.815541003794,38991.92131846079,24593.029131246465,63584.95044970725,20904.074761559496,1523.324755063639,0.0,0.8869015470478689,2.8538693500045924,0.0014959128700940735,0.0,-2.8903121128404905,354470.5059434014,1553924.4559200448,4.383790554828731,1553924.4559200448,4.383790554828731,0.85,0.09612958069324685,4.028046144702076,101325.0,128379.25612892388,1.2670047483732927,1.0,0.0,4.028046144703255,1.284842164544783,1.2851317132253512,3.1350513361531878,22715.86308611817,2316.3733880701534,19308.482973130554,1968.9173135709498,0.85,0.8499999713825582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.286650614714,4632.441516551485,5.5632096127266175,5.003169376189813,-2.335195260489995,7.338364636679808,3.4859646780713356,3.5,0.9959899080203816,0.6,0.0002253456612347185,0.9791121670236147,0.00023015305990910386,199.03600421033303,0.0,0.0,0.0,0.001609753656960304,7.763453626598825e-05,0.00014771112496873024,0.0005949872274599004,0.0961295806912584,0.07162903670364308,0.02450054398761533,0.09612958063176699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.4886610223,579.6329099819247,0.0,0.0961295806912584,0.07162903670512473,0.024500543988122122,0.3751436947663622,0.3751436947663622,0.1283169719154419,0.0,2.0649523830618364,5.042536909208991,7.389644451905042e-12,2.123108636504014,5.044397752076179,7.389644451905042e-12,24593.029131246465,20904.074761559496,0.85,1.067798134071699,0.6634699693717873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663331676340785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.24951503841,1523.324755063639,0.3751436947663622,0.1283169719154419,6.112871282664199,3.4859646780713356
2695.0,-30.13550108232621,5.003508290784158,34.99268979369134,24.078575055487477,4.990822248730487,-26.622916051138937,-40.13746421607209,1.4782372175429523,-2.875174580516955,-5.012888934504923,39.985922113147765,42186.61351967885,25709.33024867873,25709.33024867873,67895.94376835758,77279.36470374819,77279.36470374819,25709.33024867873,102988.69495242691,102988.69495242691,102988.69495242691,127582.22050947214,127582.22050947214,0.0,0.0,91500.54318910686,56407.79200503649,38991.94576007818,24593.525557045232,63585.47131712342,20904.496723488446,1523.3435470108948,0.0,0.886904095487533,2.8537259201923777,0.0014959128700940735,0.0,-2.875174580516955,354477.8545528995,1553926.3197143488,4.383704933201837,1553926.3197143488,4.383704933201837,0.85,0.09612621142660241,4.028046144702076,101325.0,128379.19878254773,1.2670041824085638,1.0,0.0,4.028046144703092,1.2848397977739017,1.2851293459211008,3.1350571111519283,22715.862704168318,2316.373349122108,19308.482233940747,1968.9172381945668,0.85,0.8499999531339691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.372010731032,4632.441516551485,5.563138000788622,5.003508290784158,-2.3346715210090605,7.338179811793218,3.486071994570323,3.5,0.9960205698772351,0.6,0.0002253456612347185,0.9790759953516806,0.00023016156284556353,199.035713814176,0.0,0.0,0.0,0.001609753656960304,7.763777350939712e-05,0.00014770788772532138,0.0005949741876940678,0.09612621142424271,0.07162890721817518,0.02449730420606754,0.09612621136817197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.7022861777,579.6328401031951,0.0,0.09612621142424271,0.07162890721993352,0.024497304206668888,0.37514389694596345,0.37514389694596345,0.12830030524877614,0.0,2.0795394463931416,5.042749197687215,2.290789780090563e-11,2.137714353987974,5.0446101707482285,2.290789780090563e-11,24593.525557045232,20904.496723488446,0.85,1.0677902099637873,0.6634630937825273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663315555141428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.252059812727,1523.3435470108948,0.37514389694596345,0.12830030524877614,6.112871282664199,3.486071994570323
2696.0,-30.135146066200964,5.0038460034262355,34.99270991049937,24.07908010007816,4.991344286191585,-26.622544333097018,-40.13709614574907,1.4787425530876765,-2.860035127713445,-5.012357975854815,39.98596553433534,42186.52354376631,25709.47448295065,25709.47448295065,67895.99802671696,77279.29580192012,77279.29580192012,25709.47448295065,102988.77028487077,102988.77028487077,102988.77028487077,127582.79328222718,127582.79328222718,0.0,0.0,91500.54190725999,56407.76964910641,38991.9691757262,24594.022997356416,63585.99217308262,20904.919547752954,1523.3624154422753,0.0,0.8869066388614565,2.853582394975111,0.0014959128700940735,0.0,-2.860035127713445,354485.1914501494,1553928.1913587651,4.383619482105478,1553928.1913587651,4.383619482105478,0.85,0.09612284308618371,4.028046144702076,101325.0,128379.14655837223,1.267003666996025,1.0,0.0,4.028046144705102,1.284837433581381,1.285126981195792,3.1350628798806253,22715.862385937882,2316.3733166716343,19308.48204680879,1968.9172191124176,0.85,0.8499999568038231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.457532875692,4632.441516551485,5.563066262117741,5.0038460034262355,-2.3341486499072817,7.337994653333517,3.4861795160999334,3.5,0.9960512903142666,0.6,0.0002253456612347185,0.979039778729784,0.00023017007697795916,199.0354230464029,0.0,0.0,0.0,0.001609753656960304,7.764101118482144e-05,0.00014770465004989704,0.0005949611461880571,0.09612284308387867,0.0716287784510184,0.024494064632860267,0.09612284302776855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.916810859,579.6327699302147,0.0,0.09612284308387867,0.07162877845273606,0.024494064633447644,0.37514409992641823,0.37514409992641823,0.12828363858211117,0.0,2.0941300017024105,5.0429619189564505,-1.1880274541908875e-11,2.1523228481413526,5.044822988849035,-1.1880274541908875e-11,24594.022997356416,20904.919547752954,0.85,1.0677823166131055,0.6634562440880621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329949081995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.25463433721,1523.3624154422753,0.37514409992641823,0.12828363858211117,6.112871282664199,3.4861795160999334
