time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2697.0,-30.13479102973836,5.0041825088970455,34.99273014361183,24.079584376327716,4.991865455482192,-26.622172683681754,-40.13672430356962,1.4792471094256214,-2.844893561924721,-5.011828010850743,39.98600915558743,42186.4180093762,25709.619343502745,25709.619343502745,67896.03735287895,77279.2274575198,77279.2274575198,25709.619343502745,102988.84680102253,102988.84680102253,102988.84680102253,127583.36842666625,127583.36842666625,0.0,0.0,91500.54082265917,56407.73137451569,38992.01049793719,24594.52162564372,63586.53212358091,20905.34338179716,1523.3813734487617,0.0,0.8869091764062486,2.853438755449152,0.0014959128700940735,0.0,-2.844893561924721,354492.5147367271,1553930.0716295284,4.38353422718557,1553930.0716295284,4.38353422718557,0.85,0.09611947577809157,4.028046144702076,101325.0,128379.09138336369,1.2670031224610283,1.0,0.0,4.028046144702951,1.2848350730430291,1.2851246201254751,3.135068639714178,22715.86211667562,2316.373289214525,19308.482642866657,1968.9172798934048,0.85,0.84999999311901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.543214845942,4632.441516551485,5.562994469231588,5.0041825088970455,-2.3336267504173045,7.33780925931435,3.486287239898267,3.5,0.996082068542362,0.6,0.0002253456612347185,0.9790035614783663,0.00023017859188829734,199.0351322628226,0.0,0.0,0.0,0.001609753656960304,7.764428216556937e-05,0.00014770137906914912,0.0005949479705266659,0.09611947577630657,0.07162865048169582,0.02449082529461075,0.09611947571626331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536052.132323991,579.6326994338951,0.0,0.09611947577630657,0.07162865048302602,0.02449082529506555,0.3751443037153375,0.3751443037153375,0.12826697191544376,0.0,2.1087240214439475,5.043174880662548,1.77351466845721e-11,2.1669344489260425,5.0450350162374775,1.77351466845721e-11,24594.52162564372,20905.34338179716,0.85,1.06777386791471,0.663448950595176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328348349594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.25722979084,1523.3813734487617,0.3751443037153375,0.12826697191544376,6.112871282664199,3.486287239898267
2698.0,-30.134435863265143,5.0045178034671025,34.992750491298466,24.08008788423615,4.992385709206289,-26.621801008688728,-40.13635249631477,1.4797508546298677,-2.829750363216249,-5.0112989819426605,39.98605295905094,42186.31298481757,25709.764651593145,25709.764651593145,67896.07763641072,77279.15966634934,77279.15966634934,25709.764651593145,102988.92431794248,102988.92431794248,102988.92431794248,127583.94563425696,127583.94563425696,0.0,0.0,91500.53986847789,56407.693186946,38992.05186836876,24595.021316314476,63587.073184683235,20905.768118867305,1523.4004125438264,0.0,0.8869117084789242,2.8532950149990666,0.0014959128700940735,0.0,-2.829750363216249,354499.8252049856,1553931.9597547364,4.383449156445119,1553931.9597547364,4.383449156445119,0.85,0.09611610944271518,4.028046144702076,101325.0,128379.03281211352,1.2670025444077329,1.0,0.0,4.028046144702318,1.2848327163081732,1.2851222628595116,3.1350743902881204,22715.861879791224,2316.373265059039,19308.47956100527,1968.9169656310028,0.85,0.8499998663129189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.629053790302,4632.441516551485,5.562922586897793,5.0045178034671025,-2.333105782839078,7.337623586306181,3.4863951623876717,3.5,0.9961129035393348,0.6,0.0002253456612347185,0.9789673324105147,0.0002301871102070884,199.03484137361053,0.0,0.0,0.0,0.001609753656960304,7.764755296648313e-05,0.00014769810826823534,0.0005949347955896551,0.09611610944015327,0.07162852326427625,0.024487586175877013,0.09611610938686643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536052.3487373706,579.6326286430834,0.0,0.09611610944015327,0.07162852326618546,0.02448758617652971,0.37514450830742907,0.37514450830742907,0.12825030524877828,0.0,2.1233213050061295,5.0433878901143885,-5.042011252953671e-11,2.181548618726424,5.045246430471707,-5.042011252953671e-11,24595.021316314476,20905.768118867305,0.85,1.067765415766383,0.6634416536564125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663267533416496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.25983748577,1523.4004125438264,0.37514450830742907,0.12825030524877828,6.112871282664199,3.4863951623876717
2699.0,-30.13407985930853,5.0048518848007095,34.99277095198138,24.080590868275635,4.992905237644236,-26.62142865242422,-40.13598809307439,1.480254030759679,-2.8146051518666013,-5.010770833644944,39.98609694570278,42186.24229926979,25709.910239967117,25709.910239967117,67896.15253923691,77279.09264499345,77279.09264499345,25709.910239967117,102989.00288496056,102989.00288496056,102989.00288496056,127584.52493942976,127584.52493942976,0.0,0.0,91500.53905166646,56407.688705942004,38992.05593969384,24595.522054469195,63587.57799416303,20906.193746298813,1523.4195306281697,0.0,0.8869142353595624,2.853151175083874,0.0014959128700940735,0.0,-2.8146051518666013,354507.12362449773,1553933.8557784096,4.383364260472161,1553933.8557784096,4.383364260472161,0.8499999999999999,0.09611274404518658,4.028046144702076,101325.0,128378.98409553187,1.2670020636124537,1.0,0.0,4.0280461447000055,1.2848303622443213,1.285119908265154,3.135080134365714,22715.861677010173,2316.3732443811264,19308.481544326387,1968.9171678734724,0.85,0.849999961210705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.715047207888,4632.441516551485,5.562850581949923,5.0048518848007095,-2.332585708434491,7.337437593235201,3.4865032804311338,3.5,0.9961437944088953,0.6,0.0002253456612347185,0.9789310193657121,0.00023019564890356504,199.0345497993343,0.0,0.0,0.0,0.001609753656960304,7.76507587576383e-05,0.00014769490247708018,0.000594921882514952,0.09611274404313314,0.07162839677399231,0.024484347269140817,0.09611274398581396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536052.5660558237,579.6325575562079,0.0,0.09611274404313314,0.07162839677552264,0.024484347269663927,0.37514471368692953,0.37514471368692953,0.12823363858210846,0.0,2.1379217575882308,5.043601056701107,3.313971319585107e-11,2.196165681778325,5.045458544478777,3.313971319585107e-11,24595.522054469195,20906.193746298813,0.85,1.0677581169307844,0.6634352750963756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663251640758124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.26245961979,1523.4195306281697,0.37514471368692953,0.12823363858210846,6.112871282664199,3.4865032804311338
2700.0,-30.13372342711287,5.0051847496924005,34.992791524642435,24.081093083973997,4.99342383009392,-26.621056004501856,-40.13561614612115,1.4807564074832178,-2.7994575593748436,-5.0102436161991895,39.9861411286919,42186.141806327454,25710.056212997024,25710.056212997024,67896.19801932448,77279.02643500933,77279.02643500933,25710.056212997024,102989.08264800636,102989.08264800636,102989.08264800636,127585.10659728585,127585.10659728585,0.0,0.0,91500.53849325643,56407.65386457572,38992.09403186746,24596.023949279497,63588.11798114696,20906.62035688757,1523.4387351518308,0.0,0.8869167567441609,2.8530072247121567,0.0014959128700940735,0.0,-2.7994575593748436,354514.40929687896,1553935.760266359,4.383279549478215,1553935.760266359,4.383279549478215,0.85,0.0961093796353561,4.028046144702076,101325.0,128378.92775132543,1.267001507538371,1.0,0.0,4.028046144702484,1.2848280119290247,1.2851175574201965,3.135085869317573,22715.861538379682,2316.3732302447506,19308.479837940882,1968.9169938705759,0.85,0.8499998912794109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.801192927401,4632.441516551485,5.562778479598025,5.0051847496924005,-2.332066565986148,7.337251315678548,3.486611591305884,3.5,0.9961747403731097,0.6,0.0002253456612347185,0.9788946640952898,0.0002302041981636365,199.03425787517762,0.0,0.0,0.0,0.001609753656960304,7.765403103984031e-05,0.0001476916301948782,0.0005949087016112438,0.09610937963292938,0.07162827104614812,0.024481108586781264,0.09610937957909337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536052.7843443132,579.632486152012,0.0,0.09610937963292938,0.0716282710479567,0.024481108587399387,0.3751449198478962,0.3751449198478962,0.1282169719154443,0.0,2.152525425366207,5.043814519655143,1.4836132322670892e-11,2.210786056824361,5.0456714167671635,1.4836132322670892e-11,24596.023949279497,20906.62035688757,0.85,1.0677497648138417,0.6634280608656336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663235805631248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.265110370277,1523.4387351518308,0.3751449198478962,0.1282169719154443,6.112871282664199,3.486611591305884
2701.0,-30.13336649587663,5.005516395925087,34.99281220764229,24.081594705954217,4.993941626633137,-26.6206829868893,-40.135244094394125,1.4812581176458233,-2.784308247188335,-5.009717292611461,39.98618548788745,42186.04310830673,25710.202452077687,25710.202452077687,67896.24556038441,77278.96093737769,77278.96093737769,25710.202452077687,102989.16338945538,102989.16338945538,102989.16338945538,127585.69025449708,127585.69025449708,0.0,0.0,91500.53812350947,56407.620294438515,38992.13092118995,24596.5268650417,63588.65778623165,20907.047835285444,1523.4580174787277,0.0,0.8869192728943838,2.852863177327484,0.0014959128700940735,0.0,-2.784308247188335,354521.68273404107,1553937.6723522912,4.383195014670065,1553937.6723522912,4.383195014670065,0.85,0.09610601615985302,4.028046144702076,101325.0,128378.87252064084,1.2670009624538943,1.0,0.0,4.028046144700055,1.2848256647407432,1.2851152097029588,3.135091596660213,22715.86144658655,2316.3732208844563,19308.47880152353,1968.9168881854184,0.85,0.8499998490889266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.887488565861,4632.441516551485,5.562706257061091,5.005516395925087,-2.331548330211342,7.337064726136429,3.4867200920228787,3.5,0.9962057405779653,0.6,0.0002253456612347185,0.9788582593832725,0.00023021275968667518,199.03396554315614,0.0,0.0,0.0,0.001609753656960304,7.765730437135595e-05,0.00014768835686336252,0.0005948955164808518,0.09610601615767116,0.07162814604233078,0.02447787011534037,0.09610601610225508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.003503384,579.6324144630327,0.0,0.09610601615767116,0.0716281460439569,0.024477870115896125,0.3751451267941266,0.3751451267941266,0.12820030524877854,0.0,2.1671321741018232,5.044028284592912,-1.1425527191022411e-11,2.2254090454231346,5.0458846837295255,-1.1425527191022411e-11,24596.5268650417,20907.047835285444,0.85,1.0677414483040946,0.6634208768822439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663220028187538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.26778156662,1523.4580174787277,0.3751451267941266,0.12820030524877854,6.112871282664199,3.4867200920228787
2702.0,-30.133008760842774,5.005846821042007,34.99283299986148,24.082095769140892,4.994458666596967,-26.62030932159218,-40.13487574467433,1.4817592273463964,-2.7691567537662536,-5.009191882855526,39.98623003515393,42185.962951808346,25710.34898596956,25710.34898596956,67896.31193777791,77278.89626885539,77278.89626885539,25710.34898596956,102989.24525482494,102989.24525482494,102989.24525482494,127586.27614268893,127586.27614268893,0.0,0.0,91500.53795082576,56407.60463377882,38992.148130052155,24597.030887863984,63589.17901791614,20907.476254684385,1523.4773830351037,0.0,0.8869217836664453,2.852719024299962,0.0014959128700940735,0.0,-2.7691567537662536,354528.9436602252,1553939.5925463825,4.383110660876402,1553939.5925463825,4.383110660876402,0.85,0.0961026536498007,4.028046144702076,101325.0,128378.81829212596,1.2670004272600637,1.0,0.0,4.028046144701602,1.2848233203702089,1.2851128648041032,3.1350973171481935,22715.861403716208,2316.3732165128977,19308.482861836757,1968.917302222141,0.85,0.8500000294366112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.973931973282,4632.441516551485,5.56263392316298,5.005846821042007,-2.3310310175070237,7.3368778385490305,3.486828779885893,3.5,0.9962367942531122,0.6,0.0002253456612347185,0.9788217741543318,0.00023022134078434182,199.03367255367408,0.0,0.0,0.0,0.001609753656960304,7.76605452580773e-05,0.0001476851159766412,0.0005948824620395886,0.09610265364786669,0.0716280217855099,0.024474631862356797,0.0961026535904977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.2235916513,579.6323424700944,0.0,0.09610265364786669,0.07162802178695134,0.02447463186284935,0.3751453345291969,0.3751453345291969,0.12818363858211101,0.0,2.181742013397013,5.044242483863229,1.77351466845721e-11,2.2400351290892786,5.046098876326994,1.77351466845721e-11,24597.030887863984,20907.476254684385,0.85,1.0677337400227835,0.6634141783765211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663204308531804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.270474641486,1523.4773830351037,0.3751453345291969,0.12818363858211101,6.112871282664199,3.486828779885893
2703.0,-30.13265133307736,5.006176020823459,34.99285389993383,24.08259609891104,4.994974858823691,-26.61993601759468,-40.13450365802271,1.4822595433409813,-2.7540039007343466,-5.008667480043953,39.98627476106613,42185.866088143404,25710.49602622564,25710.49602622564,67896.36211436904,77278.83207241939,77278.83207241939,25710.49602622564,102989.32809864503,102989.32809864503,102989.32809864503,127586.86410408618,127586.86410408618,0.0,0.0,91500.53803147588,56407.57204719977,38992.18442697346,24597.53600544116,63589.720432414615,20907.905604624986,1523.496833226234,0.0,0.8869242886206783,2.8525747657909153,0.0014959128700940735,0.0,-2.7540039007343466,354536.19078654685,1553941.5204427505,4.383026502866449,1553941.5204427505,4.383026502866449,0.85,0.09609929214461435,4.028046144702076,101325.0,128378.76528848508,1.2669999041547997,1.0,0.0,4.028046144702918,1.28482097972145,1.285110523627862,3.135103028575513,22715.86142373835,2316.373218554588,19308.478733514723,1968.91688125045,0.85,0.8499998469499874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.060520939339,4632.441516551485,5.562561526347237,5.006176020823459,-2.330514698352044,7.336690719175504,3.486937652122706,3.5,0.9962679006064874,0.6,0.0002253456612347185,0.9787853217285546,0.00023022991480578552,199.03337981671015,0.0,0.0,0.0,0.001609753656960304,7.766381915075868e-05,0.0001476818420839598,0.0005948692746487951,0.09609929214219719,0.07162789830511461,0.02447139383708258,0.09609929208940754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.4445625506,579.6322701884275,0.0,0.09609929214219719,0.07162789830691628,0.02447139383769808,0.37514554306419856,0.37514554306419856,0.12816697191544543,0.0,2.19635483187443,5.044456831906643,-5.5138116294983774e-12,2.254663579309579,5.046311898568945,-5.5138116294983774e-12,24597.53600544116,20907.905604624986,0.85,1.0677254382102792,0.6634070066871897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663188646780223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.2731957168,1523.496833226234,0.37514554306419856,0.12816697191544543,6.112871282664199,3.486937652122706
2704.0,-30.13229261107161,5.006503994005604,34.99287490679207,24.08309580003845,4.995490146822197,-26.619561639247202,-40.1341314316727,1.4827591749977858,-2.738848774535086,-5.008143955001932,39.98631967159795,42185.77381093763,25710.643218142493,25710.643218142493,67896.41702908013,77278.7688404828,77278.7688404828,25710.643218142493,102989.41205862528,102989.41205862528,102989.41205862528,127587.45426004588,127587.45426004588,0.0,0.0,91500.53818636914,56407.5431568241,38992.21669949449,24598.0422014206,63590.2589009151,20908.33587120751,1523.5163642172638,0.0,0.8869267883930303,2.852430404709592,0.0014959128700940735,0.0,-2.738848774535086,354543.4258985228,1553943.4562991373,4.382942519272396,1553943.4562991373,4.382942519272396,0.85,0.09609593157927315,4.028046144702076,101325.0,128378.71345404224,1.2669993925886232,1.0,0.0,4.028046144702544,1.2848186422827674,1.2851081856624202,3.1351087321906785,22715.86146219205,2316.373222475774,19308.47978622777,1968.916988597306,0.85,0.8499998918537395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.147252827584,4632.441516551485,5.562488993057086,5.006503994005604,-2.3299992798074993,7.336503273813104,3.487046705425181,3.5,0.9962990586929088,0.6,0.0002253456612347185,0.978748738781398,0.00023023852016942326,199.0330860206161,0.0,0.0,0.0,0.001609753656960304,7.766709440028165e-05,0.00014767856683443686,0.0005948560817925812,0.09609593157702369,0.07162777555337557,0.024468156023648113,0.09609593152315338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.6664455979,579.6321976083825,0.0,0.09609593157702369,0.07162777555505227,0.024468156024220887,0.3751457523909705,0.3751457523909705,0.1281503052487782,0.0,2.2109706163078044,5.044671599901392,-8.86757334228605e-12,2.269295180466827,5.046526671128902,-8.86757334228605e-12,24598.0422014206,20908.33587120751,0.85,1.0677172605142997,0.6633999379790315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663173043132527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.275922561006,1523.5163642172638,0.3751457523909705,0.1281503052487782,6.112871282664199,3.487046705425181
2705.0,-30.13193393159107,5.006830738270623,34.99289601890706,24.08359480267393,4.996004635910401,-26.619187379036916,-40.13376297717912,1.4832580833565234,-2.7236922953975977,-5.00762136499166,39.986364751162135,42185.69711391675,25710.7906881978,25710.7906881978,67896.48780211456,77278.70624223507,77278.70624223507,25710.7906881978,102989.49693043287,102989.49693043287,102989.49693043287,127588.04634079963,127588.04634079963,0.0,0.0,91500.53866882499,56407.5295405077,38992.23236479698,24598.549410366762,63590.78177516375,20908.76699881175,1523.535973547609,0.0,0.8869292827490085,2.8522859468209836,0.0014959128700940735,0.0,-2.7236922953975977,354550.64820398565,1553945.399442869,4.382858717970327,1553945.399442869,4.382858717970327,0.85,0.09609257196299135,4.028046144702076,101325.0,128378.6627887973,1.2669988925615328,1.0,0.0,4.02804614470006,1.284816308236394,1.2851058510900522,3.1351144275489333,22715.861581966208,2316.3732346893394,19308.481565936116,1968.9171700770514,0.85,0.8499999657184405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.234125705262,4632.441516551485,5.562416352995715,5.006830738270623,-2.329484805438676,7.336315543709299,3.4871559373698333,3.5,0.9963302678199524,0.6,0.0002253456612347185,0.9787121616456135,0.0002302471248092194,199.03279226021775,0.0,0.0,0.0,0.001609753656960304,7.767033658670197e-05,0.00014767532464801653,0.0005948430221160704,0.09609257196106248,0.07162765353733426,0.024464918423728218,0.0960925719045259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.8891637803,579.632124755143,0.0,0.09609257196106248,0.07162765353877203,0.024464918424219332,0.3751459625195343,0.3751459625195343,0.1281336385821109,0.0,2.225589251515089,5.044886705825945,-8.128608897095546e-12,2.2839290695940804,5.04674134465705,-8.128608897095546e-12,24598.549410366762,20908.76699881175,0.85,1.0677095941700225,0.6633932770801845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266315749764835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.27868724742,1523.535973547609,0.3751459625195343,0.1281336385821109,6.112871282664199,3.4871559373698333
2706.0,-30.13157437226397,5.0071562516415655,34.992917235252065,24.08409317666667,4.996518248840524,-26.618812414501342,-40.133390680979915,1.483756291077917,-2.7085338913058763,-5.00709970247604,39.986410011333554,42185.607868741,25710.938395486897,25710.938395486897,67896.54626422789,77278.64447139166,77278.64447139166,25710.938395486897,102989.58286687855,102989.58286687855,102989.58286687855,127588.64057183346,127588.64057183346,0.0,0.0,91500.53926806542,56407.502665414744,38992.262891834085,24599.057704954903,63591.32059678899,20909.199049211667,1523.5556652524506,0.0,0.8869317716854148,2.8521413852520836,0.0014959128700940735,0.0,-2.7085338913058763,354557.85780673166,1553947.3503733887,4.38277509906561,1553947.3503733887,4.38277509906561,0.85,0.09608921331137443,4.028046144702076,101325.0,128378.60432889927,1.2669983156071973,1.0,0.0,4.028046144701976,1.2848139774762792,1.2851035198046834,3.1351201149089643,22715.86173073323,2316.373249859354,19308.479556664057,1968.916965188322,0.85,0.849999871699378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.321137385164,4632.441516551485,5.562343599958423,5.0071562516415655,-2.32897127137832,7.3361275230198855,3.4872653452131237,3.5,0.9963615272037496,0.6,0.0002253456612347185,0.9786754962654088,0.00023025575085370951,199.03249778009067,0.0,0.0,0.0,0.001609753656960304,7.767361270500236e-05,0.0001476720485297161,0.0005948298257603808,0.0960892133091738,0.07162753226828719,0.024461681040886616,0.09608921325532366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536054.1127742865,579.6320516100067,0.0,0.0960892133091738,0.0716275322699276,0.024461681041446835,0.3751461734532114,0.3751461734532114,0.12811697191544377,0.0,2.2402107346001117,5.045102260375643,1.4267698134062812e-11,2.2985658111701355,5.0469569239364205,1.4267698134062812e-11,24599.057704954903,20909.199049211667,0.85,1.0677014666000864,0.6633862526023896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663142010437274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.281463039308,1523.5556652524506,0.3751461734532114,0.12811697191544377,6.112871282664199,3.4872653452131237
2707.0,-30.131214370193703,5.007480532306005,34.99293855452614,24.084590991865866,4.997031129453309,-26.618437124777827,-40.13301831493152,1.484253884037426,-2.693373974286942,-5.006578967766686,39.98645544207221,42185.520217584904,25711.08632026732,25711.08632026732,67896.60653785223,77278.5834346261,77278.5834346261,25711.08632026732,102989.66975489342,102989.66975489342,102989.66975489342,127589.23678264944,127589.23678264944,0.0,0.0,91500.54012544456,56407.47690840325,38992.29246337923,24599.567027756035,63591.85949113526,20909.63197359263,1523.5754360471756,0.0,0.8869342552370577,2.851996725594327,0.0014959128700940735,0.0,-2.693373974286942,354565.0547011784,1553949.3086579852,4.382691661386732,1553949.3086579852,4.382691661386732,0.85,0.0960858556102261,4.028046144702076,101325.0,128378.5511025541,1.2669977903040128,1.0,0.0,4.028046144700986,1.2848116496006394,1.2851011914044397,3.135125795251095,22715.86194358559,2316.373271564254,19308.478165296307,1968.9168233082967,0.85,0.8499998024837685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.408285758888,4632.441516551485,5.562270732224205,5.007480532306005,-2.328458679424754,7.335939211730759,3.4873749263104754,3.5,0.9963928360887072,0.6,0.0002253456612347185,0.9786387872216918,0.00023026438781816928,199.0322029382287,0.0,0.0,0.0,0.001609753656960304,7.76768895657519e-05,0.00014766877166896657,0.0005948166264140719,0.09608585560735228,0.07162741173631924,0.02445844387103303,0.09608585555970403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536054.3372275132,579.6319781891984,0.0,0.09608585560735228,0.07162741173846156,0.024458443871764546,0.3751463852015996,0.3751463852015996,0.12810030524877808,0.0,2.254834983791852,5.045318261316197,1.1254996934439987e-11,2.313204993479758,5.047172940216342,1.1254996934439987e-11,24599.567027756035,20909.63197359263,0.85,1.0676933664334356,0.6633792525514305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266312658159274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.28426841344,1523.5754360471756,0.3751463852015996,0.12810030524877808,6.112871282664199,3.4873749263104754
2708.0,-30.130854432984176,5.0078035769560225,34.99295997568917,24.085087899025552,4.997542985315956,-26.618061995862767,-40.13264975566415,1.4847505481942538,-2.6782126529423067,-5.006059240146577,39.986501048373256,42185.448082134804,25711.23464199786,25711.23464199786,67896.68272413267,77278.5229893152,77278.5229893152,25711.23464199786,102989.75763131306,102989.75763131306,102989.75763131306,127589.83507620858,127589.83507620858,0.0,0.0,91500.54118582167,56407.466278640124,38992.305452423934,24600.077444895516,63592.38289731945,20910.065828161187,1523.5952915226767,0.0,0.8869367329830227,2.851851959948461,0.0014959128700940735,0.0,-2.6782126529423067,354572.23779133736,1553951.274513742,4.382608419072642,1553951.274513742,4.382608419072642,0.8499999999999999,0.0960824989113153,4.028046144702076,101325.0,128378.50411193132,1.2669973265426235,1.0,0.0,4.028046144700272,1.284809326078604,1.2850988673587813,3.1351314649903483,22715.862206834096,2316.3732984081307,19308.48220067809,1968.9172348027196,0.85,0.8499999702793191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.495568754984,4632.441516551485,5.562197791121491,5.0078035769560225,-2.327947089608552,7.335750666564575,3.4874846780636504,3.5,0.9964241937324715,0.6,0.0002253456612347185,0.9786020862765729,0.00023027302352493783,199.03190815036098,0.0,0.0,0.0,0.001609753656960304,7.76801330522809e-05,0.00014766552818243757,0.0005948035615006634,0.09608249890894867,0.07162729198164133,0.02445520692730734,0.0960824988577032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536054.5625481424,579.6319044846462,0.0,0.09608249890894867,0.07162729198340557,0.024455206927909725,0.3751465977725408,0.3751465977725408,0.12808363858211202,0.0,2.269461956621683,5.045534545049122,1.0857093002414331e-11,2.327846587204249,5.047388434038055,1.0857093002414331e-11,24600.077444895516,20910.065828161187,0.85,1.0676857766717633,0.6633726581727607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663111211200382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.28709464251,1523.5952915226767,0.3751465977725408,0.12808363858211202,6.112871282664199,3.4874846780636504
2709.0,-30.130494059686434,5.008125384198624,34.99298149693606,24.085584247391694,4.998054139934909,-26.61768654462926,-40.13227358283473,1.4852466248779876,-2.6630505834019687,-5.005540438640262,39.9865468058749,42185.34615221067,25711.38313088788,25711.38313088788,67896.72928309855,77278.46311341727,77278.46311341727,25711.38313088788,102989.84624430514,102989.84624430514,102989.84624430514,127590.435024595,127590.435024595,0.0,0.0,91500.54235499658,56407.4253937908,38992.35217911753,24600.588780289872,63592.9409594074,20910.50046324639,1523.6152197539193,0.0,0.8869392054239318,2.8517071068718485,0.0014959128700940735,0.0,-2.6630505834019687,354579.40819601633,1553953.2468871356,4.382525355302327,1553953.2468871356,4.382525355302327,0.85,0.09607914313161885,4.028046144702076,101325.0,128378.44915962718,1.2669967842055483,1.0,0.0,4.028046144702911,1.2848070053133067,1.2850965460704824,3.135137128023221,22715.862497092665,2316.373328006268,19308.482333336793,1968.9172483301427,0.85,0.8499999652581111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.582983940916,4632.441516551485,5.562124729877322,5.008125384198624,-2.3274364442324704,7.335561828431095,3.487594597420249,3.5,0.9964555992629283,0.6,0.0002253456612347185,0.9785653423531068,0.00023028166999338145,199.0316130062127,0.0,0.0,0.0,0.001609753656960304,7.768344367068367e-05,0.00014766221756403483,0.0005947902261769696,0.09607914312949808,0.07162717294118336,0.02445197018831473,0.09607914307592254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536054.788615808,579.6318305357183,0.0,0.09607914312949808,0.0716271729427644,0.024451970188854453,0.3751468111626811,0.3751468111626811,0.12806697191544583,0.0,2.284091413263127,5.045750951494654,3.433342499192804e-11,2.3424898552382842,5.047603564294491,3.433342499192804e-11,24600.588780289872,20910.50046324639,0.85,1.0676771392981863,0.6633652338730236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663095899416714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.289931572264,1523.6152197539193,0.3751468111626811,0.12806697191544583,6.112871282664199,3.487594597420249
2710.0,-30.130133258981072,5.008445951706886,34.993003117564534,24.086079792492114,4.998564265315408,-26.617310811636525,-40.131904918793566,1.485741817970651,-2.647886716651101,-5.0050226150271335,39.98659274308866,42185.27714390882,25711.531899008547,25711.531899008547,67896.80904291736,77278.40402733085,77278.40402733085,25711.531899008547,102989.9359263394,102989.9359263394,102989.9359263394,127591.03716175488,127591.03716175488,0.0,0.0,91500.54372430904,56407.41684088632,38992.36320380303,24601.101235415477,63593.4644392185,20910.936050103155,1523.6352335253298,0.0,0.8869416721931037,2.8515621459565157,0.0014959128700940735,0.0,-2.647886716651101,354586.5651978592,1553955.2270087944,4.382442482392665,1553955.2270087944,4.382442482392665,0.85,0.09607578834349151,4.028046144702076,101325.0,128378.39983060851,1.2669962973659858,1.0,0.0,4.02804614470176,1.2848046886900213,1.2850942289251288,3.1351427809693364,22715.86283703725,2316.373362670968,19308.48335410309,1968.917352419337,0.85,0.8499999974740747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.670529339276,4632.441516551485,5.562051575127836,5.008445951706886,-2.326926782868176,7.335372734575062,3.4877046819000275,3.5,0.9964870519714364,0.6,0.0002253456612347185,0.978528556341647,0.00023029032701631292,199.03131751289635,0.0,0.0,0.0,0.001609753656960304,7.768668833237691e-05,0.0001476589729023416,0.0005947771565299454,0.09607578834080426,0.07162705466793907,0.024448733672865177,0.09607578829245977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.0155713762,579.63175629634,0.0,0.09607578834080426,0.07162705466994247,0.024448733673549043,0.3751470253598144,0.3751470253598144,0.12805030524878097,0.0,2.298723430254711,5.045967596399066,3.296918293926865e-12,2.3571358983760433,5.0478192976908645,3.296918293926865e-12,24601.101235415477,20910.936050103155,0.85,1.0676696047565064,0.663358688127909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663080646307496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.29278923623,1523.6352335253298,0.3751470253598144,0.12805030524878097,6.112871282664199,3.4877046819000275
2711.0,-30.12977203797043,5.008765278792496,34.99302483592241,24.086574708949797,4.999073616038676,-26.61693477785541,-40.131528676114954,1.4862363559238962,-2.6327219535954782,-5.004505699877634,39.98663883094219,42185.17829026093,25711.680749726736,25711.680749726736,67896.85903998767,77278.34561428614,77278.34561428614,25711.680749726736,102990.02636401288,102990.02636401288,102990.02636401288,127591.64096942624,127591.64096942624,0.0,0.0,91500.5452827797,56407.37795875539,38992.40813780479,24601.61460541336,63594.02274321816,20911.372414601356,1523.6553194883975,0.0,0.8869441337496289,2.851417097730503,0.0014959128700940735,0.0,-2.6327219535954782,354593.7097575281,1553957.2136263147,4.3823597849181075,1553957.2136263147,4.3823597849181075,0.85,0.09607243445981631,4.028046144702076,101325.0,128378.34265126068,1.2669957330496984,1.0,0.0,4.028046144702149,1.2848023751399615,1.2850919148536935,3.135148426436615,22715.863223942113,2316.3734021242844,19308.48054015854,1968.917065476849,0.85,0.8499998591208168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.7582027468525,4632.441516551485,5.561978286999481,5.008765278792496,-2.32641805597194,7.3351833347644355,3.487814928738684,3.5,0.9965185510681954,0.6,0.0002253456612347185,0.9784917289715346,0.00023029899442438112,199.03102167623183,0.0,0.0,0.0,0.001609753656960304,7.768999982385917e-05,0.0001476556614108593,0.0005947638176894469,0.0960724344575392,0.07162693709822426,0.02444549735931494,0.09607243440613294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.2432712145,579.6316818134928,0.0,0.0960724344575392,0.07162693709992198,0.02444549735989434,0.3751472403612796,0.3751472403612796,0.1280336385821139,0.0,2.3133578307522953,5.046184457698132,3.774403012357652e-11,2.3717837462821763,5.0480352910904,3.774403012357652e-11,24601.61460541336,20911.372414601356,0.85,1.0676610176736836,0.6633513099273103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266306545198275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.29566747504,1523.6553194883975,0.3751472403612796,0.1280336385821139,6.112871282664199,3.487814928738684
2712.0,-30.129410018237866,5.009083364065245,34.99304665123208,24.08706903168934,4.999582135244201,-26.61655810843888,-40.131156135443575,1.4867302254452792,-2.6175554786781277,-5.003989732710722,39.98668509160477,42185.09796499792,25711.829767270083,25711.829767270083,67896.927732268,77278.28805023531,77278.28805023531,25711.829767270083,102990.1178175054,102990.1178175054,102990.1178175054,127592.24686580924,127592.24686580924,0.0,0.0,91500.54702996863,56407.35694473147,38992.43342804128,24602.12904830385,63594.562476345134,20911.80969105827,1523.6754876542257,0.0,0.8869465898121861,2.851271946418655,0.0014959128700940735,0.0,-2.6175554786781277,354600.8413267629,1553959.2076945817,4.382277272327777,1553959.2076945817,4.382277272327777,0.85,0.09606908153854843,4.028046144702076,101325.0,128378.29131790264,1.2669952264288442,1.0,0.0,4.028046144703892,1.2848000647252784,1.2850896039183413,3.135154064273316,22715.86365769805,2316.3734463550804,19308.48289126179,1968.917305222659,0.85,0.8499999463906999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.846002350547,4632.441516551485,5.561904885907203,5.009083364065245,-2.325910293799501,7.3349936578647466,3.4879253356623545,3.5,0.9965500959035298,0.6,0.0002253456612347185,0.9784548216697481,0.00023030768129913518,199.03072518630375,0.0,0.0,0.0,0.001609753656960304,7.769327886079129e-05,0.0001476523823739272,0.0005947506095773742,0.09606908153623572,0.07162682027408174,0.024442261262153993,0.0960690814854262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.4718248495,579.6316070513487,0.0,0.09606908153623572,0.07162682027580602,0.0244422612627424,0.37514745616376816,0.37514745616376816,0.12801697191544897,0.0,2.3279946838811156,5.046401712490081,3.558398020686582e-11,2.386434254032622,5.048252311458555,3.558398020686582e-11,24602.12904830385,20911.80969105827,0.85,1.0676530364922816,0.6633444169175509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663050316474829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.298566160654,1523.6754876542257,0.37514745616376816,0.12801697191544897,6.112871282664199,3.4879253356623545
2713.0,-30.129047986566547,5.009400205667372,34.99306856237359,24.087562516238563,5.000089699788801,-26.61618152370038,-40.1307835598476,1.487223236922647,-2.602387911119365,-5.003474743050728,39.98673151354994,42185.01773849391,25711.979007744776,25711.979007744776,67896.99674623868,77278.23113373246,77278.23113373246,25711.979007744776,102990.21014147723,102990.21014147723,102990.21014147723,127592.85465113117,127592.85465113117,0.0,0.0,91500.54903353877,56407.3356383002,38992.45932804285,24602.64450965394,63595.10383769679,20912.24783320585,1523.6957355636123,0.0,0.8869490402724634,2.8511266969624187,0.0014959128700940735,0.0,-2.602387911119365,354607.95949645684,1553961.20871758,4.382194948258364,1553961.20871758,4.382194948258364,0.85,0.0960657295791121,4.028046144702076,101325.0,128378.23664397898,1.2669946868391708,1.0,0.0,4.028046144701808,1.2847977583329744,1.2850872970062746,3.135159692314896,22715.864155103012,2316.373497076271,19308.48610479506,1968.917632911857,0.85,0.8500000692448894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.933926168056,4632.441516551485,5.561831386384838,5.009400205667372,-2.325403519495604,7.334803725162976,3.488035900184288,3.5,0.9965816857669394,0.6,0.0002253456612347185,0.9784179146524987,0.00023031636876227242,199.03042868748136,0.0,0.0,0.0,0.001609753656960304,7.769655833309339e-05,0.0001476491029016251,0.000594737399711611,0.09606572957645636,0.0716267041956449,0.02443902538081145,0.09606572952920862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.7011753372,579.6315320285377,0.0,0.09606572957645636,0.07162670419762504,0.024439025381487057,0.3751476727755215,0.3751476727755215,0.1280003052487836,0.0,2.342633923491576,5.046619277429102,-3.376499080331996e-11,2.401086831931366,5.048469252519965,-3.376499080331996e-11,24602.64450965394,20912.24783320585,0.85,1.0676450331698633,0.663337508594305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266303523984936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.30149288803,1523.6957355636123,0.3751476727755215,0.1280003052487836,6.112871282664199,3.488035900184288
2714.0,-30.12868555670555,5.009715802278038,34.993090567867405,24.088055441994243,5.0005965414533975,-26.615804652794573,-40.130410984251625,1.487715637542384,-2.5872196775397356,-5.002960713275083,39.986778084064014,42184.938949325566,25712.128406720112,25712.128406720112,67897.06735604568,77278.17479316494,77278.17479316494,25712.128406720112,102990.30319988506,102990.30319988506,102990.30319988506,127593.46410685952,127593.46410685952,0.0,0.0,91500.55115950627,56407.3153156669,38992.48427093263,24603.160906974463,63595.64517790709,20912.686770928292,1523.7160580786826,0.0,0.8869514852674759,2.850981357293261,0.0014959128700940735,0.0,-2.5872196775397356,354615.0645121001,1553963.2161453504,4.382112808104705,1553963.2161453504,4.382112808104705,0.85,0.09606237855026425,4.028046144702076,101325.0,128378.182972225,1.266994157140143,1.0,0.0,4.028046144701048,1.2847954548066325,1.2850849929608161,3.1351653133831445,22715.864682894262,2316.3735508960003,19308.48543910927,1968.9175650307977,0.85,0.8500000201906973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.021972103167,4632.441516551485,5.561757777028866,5.009715802278038,-2.324897721582125,7.334613523860163,3.488146619674372,3.5,0.9966133199069633,0.6,0.0002253456612347185,0.978380968546227,0.0002303250660829583,199.03013186343213,0.0,0.0,0.0,0.001609753656960304,7.769983793337616e-05,0.00014764582330134232,0.0005947241893303358,0.09606237854831667,0.0716265888407779,0.024435789707538774,0.09606237849483178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.9312598603,579.6314567656042,0.0,0.09606237854831667,0.07162658884223007,0.024435789708034186,0.37514789019833883,0.37514789019833883,0.1279836385821138,0.0,2.357275390696941,5.046837010590593,1.4210854715202004e-11,2.415741035735323,5.048685827276358,1.4210854715202004e-11,24603.160906974463,20912.686770928292,0.85,1.067637055432105,0.6633306232103526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266302022219413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.304431921904,1523.7160580786826,0.37514789019833883,0.1279836385821138,6.112871282664199,3.488146619674372
2715.0,-30.12832273677523,5.010030152237607,34.99311266708041,24.08854749463501,5.001102297566292,-26.615427539478496,-40.13003833880646,1.488207100269781,-2.572049914160516,-5.002447666654213,39.98682482484146,42184.86159118975,25712.278004851632,25712.278004851632,67897.13959604138,77278.11924743792,77278.11924743792,25712.278004851632,102990.39725228955,102990.39725228955,102990.39725228955,127594.07564124514,127594.07564124514,0.0,0.0,91500.55348249571,56407.29582624834,38992.50850694153,24603.6783889556,63596.18689589713,20913.12663061226,1523.7364643100339,0.0,0.886953924599557,2.8508359129035385,0.0014959128700940735,0.0,-2.572049914160516,354622.1560488627,1553965.2309158174,4.382030858505354,1553965.2309158174,4.382030858505354,0.85,0.09605902850005546,4.028046144702076,101325.0,128378.13080372561,1.2669936422770847,1.0,0.0,4.028046144699795,1.284793155676133,1.2850826933121904,3.1351709237447514,22715.865259598042,2316.37360970342,19308.48122291083,1968.9171350982067,0.85,0.8499998130052516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.110138186105,4632.441516551485,5.561684069015052,5.010030152237607,-2.324392918562649,7.334423070800256,3.488257491661368,3.5,0.9966449976175337,0.6,0.0002253456612347185,0.9783439841835861,0.00023033377306731862,199.02983472080933,0.0,0.0,0.0,0.001609753656960304,7.770311827652757e-05,0.0001476425429581909,0.0005947109759567515,0.09605902849808147,0.0716264742436953,0.024432554254386177,0.09605902844563899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536056.1621856091,579.6313812274886,0.0,0.09605902849808147,0.07162647424516719,0.024432554254888272,0.3751481084252561,0.3751481084252561,0.1279669719154475,0.0,2.3719191504698642,5.047055021199753,-5.172751116333529e-12,2.430397752493718,5.048903072538906,-5.172751116333529e-12,24603.6783889556,20913.12663061226,0.85,1.0676290971215716,0.6633237565051449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663005263571476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.307391000566,1523.7364643100339,0.3751481084252561,0.1279669719154475,6.112871282664199,3.488257491661368
2716.0,-30.127959532982445,5.010343255554273,34.99313485829009,24.089038953557633,5.001607320662146,-26.615050153899215,-40.129661886580266,1.4886979415789245,-2.556879694465067,-5.0019355312656915,39.9868717028855,42184.7699390859,25712.427602000127,25712.427602000127,67897.19754108603,77278.06433591858,77278.06433591858,25712.427602000127,102990.4919379187,102990.4919379187,102990.4919379187,127594.68866513824,127594.68866513824,0.0,0.0,91500.55598786965,56407.2615910371,38992.54932981394,24604.196727219536,63596.74605703348,20913.567218136606,1523.7569395095643,0.0,0.8869563587546868,2.8506903869404896,0.0014959128700940735,0.0,-2.556879694465067,354629.2351012101,1553967.2516034527,4.381949083131725,1553967.2516034527,4.381949083131725,0.85,0.09605567933571468,4.028046144702076,101325.0,128378.0796930719,1.2669931378541515,1.0,0.0,4.028046144700656,1.284790859460926,1.2850803965795146,3.1351765270124723,22715.865881580474,2316.373673127977,19308.486617705446,1968.9176852141607,0.85,0.8500000272215925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.198422364168,4632.441516551485,5.561610221533936,5.010343255554273,-2.3238890588053445,7.3342323143596175,3.4883685135696347,3.5,0.9966767181627528,0.6,0.0002253456612347185,0.9783069622020147,0.00023034248956738581,199.02953726469917,0.0,0.0,0.0,0.001609753656960304,7.770643226022043e-05,0.00014763922897449805,0.0005946976270775139,0.09605567933340647,0.07162636033565568,0.024429318997750794,0.09605567928365238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536056.3937895544,579.6313054675146,0.0,0.09605567933340647,0.07162636033737683,0.024429318998337845,0.3751483274574406,0.3751483274574406,0.12795030524877998,0.0,2.3865649911668925,5.047273247083297,-2.3987922759260982e-11,2.445055836800634,5.049120421100952,-2.3987922759260982e-11,24604.196727219536,20913.567218136606,0.85,1.0676206213474493,0.6633164832247023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662990364059798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.310369974613,1523.7569395095643,0.3751483274574406,0.12795030524877998,6.112871282664199,3.4883685135696347
2717.0,-30.127595841471205,5.0106551103950805,34.99315714081027,24.08952978383752,5.0021115380724055,-26.614672410007934,-40.12928913636131,1.4891881066091694,-2.541708233847203,-5.001424399836334,39.98691874493627,42184.69572470403,25712.57741910311,25712.57741910311,67897.27314380714,77278.01013215525,77278.01013215525,25712.57741910311,102990.58755125836,102990.58755125836,102990.58755125836,127595.30367881857,127595.30367881857,0.0,0.0,91500.55867707913,56407.2442696279,38992.571563834696,24604.716127560205,63597.2876913949,20914.008708426172,1523.777497615768,0.0,0.886958787164931,2.8505447577682035,0.0014959128700940735,0.0,-2.541708233847203,354636.3003872065,1553969.2793633856,4.381867501061505,1553969.2793633856,4.381867501061505,0.85,0.09605233114977414,4.028046144702076,101325.0,128378.02964026401,1.2669926438713448,1.0,0.0,4.028046144703011,1.2847885664176253,1.2850781030194596,3.135182122560036,22715.866549201794,2316.373741206405,19308.483705837538,1968.917388286269,0.85,0.8499998740534955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.286822982629,4632.441516551485,5.5615362843776825,5.0106551103950805,-2.3233862115780908,7.334041321973171,3.4884796833238916,3.5,0.9967084809496833,0.6,0.0002253456612347185,0.9782698920206897,0.00023035121807669063,199.02923941004892,0.0,0.0,0.0,0.001609753656960304,7.770971378315926e-05,0.00014763594745155923,0.0005946844089516915,0.09605233114772795,0.07162624718625885,0.0244260839614691,0.09605233109624255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536056.6262038113,579.6312294424696,0.0,0.09605233114772795,0.07162624718778467,0.024426083961989475,0.37514854729223923,0.37514854729223923,0.1279336385821115,0.0,2.401212978977753,5.047491719376808,-1.1993961379630491e-11,2.459716165989107,5.049337964186918,-1.1993961379630491e-11,24604.716127560205,20914.008708426172,0.85,1.0676127175938361,0.6633096670632367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662975523658442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.313368732703,1523.777497615768,0.37514854729223923,0.1279336385821115,6.112871282664199,3.4884796833238916
