time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2718.0,-30.127231815435156,5.010965715835498,34.993179513839,24.090019741002493,5.002614686323353,-26.614294471883046,-40.12891642106695,1.4896773427709824,-2.5265355614400846,-5.000914236988182,39.98696594624972,42184.622745732486,25712.727347149837,25712.727347149837,67897.35009288232,77277.95670740727,77277.95670740727,25712.727347149837,102990.6840545571,102990.6840545571,102990.6840545571,127595.92060445208,127595.92060445208,0.0,0.0,91500.56157731709,56407.22761564114,38992.59329075105,24605.23654989498,63597.82984064603,20914.451067410733,1523.798135542861,0.0,0.8869612100276023,2.8503990299939,0.0014959128700940735,0.0,-2.5265355614400846,354643.3523949542,1553971.3139902714,4.381786105663886,1553971.3139902714,4.381786105663886,0.85,0.09604898391609792,4.028046144702076,101325.0,128377.98114638674,1.266992165273987,1.0,0.0,4.02804614470091,1.2847862777278298,1.285075813813891,3.1351877075039716,22715.867269212897,2316.373814627105,19308.486220785275,1968.917644739567,0.85,0.8499999578248245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.375337945203,4632.441516551485,5.561462236500468,5.010965715835498,-2.322884352290249,7.333850068125747,3.488590998293459,3.5,0.9967402852267025,0.6,0.0002253456612347185,0.9782327892593183,0.00023035995491966886,199.02894128232361,0.0,0.0,0.0,0.001609753656960304,7.771299512673773e-05,0.00014763266610798076,0.0005946711915483407,0.09604898391382138,0.07162613477525835,0.02442284913856304,0.09604898386466115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536056.8594049391,579.6311531600213,0.0,0.09604898391382138,0.07162613477695601,0.024422849139141917,0.37514876792956203,0.37514876792956203,0.12791697191544407,0.0,2.4158631071678087,5.047710509551791,1.028865881380625e-11,2.4743786755481096,5.0495561784270535,1.028865881380625e-11,24605.23654989498,20914.451067410733,0.85,1.0676048265013034,0.6633028650731075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266296074245402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.316389368214,1523.798135542861,0.37514876792956203,0.12791697191544407,6.112871282664199,3.488590998293459
2719.0,-30.126867012162176,5.011275072658689,34.993201975901414,24.090509174298518,5.003117138255003,-26.613915903889787,-40.1285435660742,1.490166029982652,-2.5113622227129895,-5.000404967665887,39.98701328562094,42184.552529992805,25712.87718121702,25712.87718121702,67897.42971120983,77277.90405018622,77277.90405018622,25712.87718121702,102990.78123140323,102990.78123140323,102990.78123140323,127596.53906747699,127596.53906747699,0.0,0.0,91500.56464843776,56407.21312824459,38992.612800214636,24605.75783607375,63598.37063628838,20914.894160662687,1523.8188425143042,0.0,0.8869636278010674,2.8502532199376933,0.0014959128700940735,0.0,-2.5113622227129895,354650.3921608273,1553973.3545705248,4.381704881538174,1553973.3545705248,4.381704881538174,0.85,0.0960456375594922,4.028046144702076,101325.0,128377.92881085898,1.2669916487624868,1.0,0.0,4.028046144704613,1.2847839916142114,1.28507352718508,3.1351932861812912,22715.86803164723,2316.37389237377,19308.484794289947,1968.9174992775258,0.85,0.8499998664981592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.463965371185,4632.441516551485,5.561388035853919,5.011275072658689,-2.3223834267210357,7.333658499379725,3.4887024561186437,3.5,0.9967721303196125,0.6,0.0002253456612347185,0.9781956088020853,0.00023036871072308385,199.02864251895772,0.0,0.0,0.0,0.001609753656960304,7.771627782837737e-05,0.0001476293834063411,0.0005946579686746569,0.09604563755721876,0.07162602304739274,0.024419614509826017,0.09604563750841888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536057.0932881774,579.6310766544353,0.0,0.09604563755721876,0.07162602304908816,0.02441961451040404,0.3751489893738371,0.3751489893738371,0.12790030524877813,0.0,2.43051523178832,5.047929697458642,4.945377440890297e-12,2.489042744952883,5.049775252701238,4.945377440890297e-12,24605.75783607375,20914.894160662687,0.85,1.0675970002361737,0.6632961207644974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662946020490087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.319428828418,1523.8188425143042,0.3751489893738371,0.12790030524877813,6.112871282664199,3.4887024561186437
2720.0,-30.126501783408546,5.011583179426184,34.99322452654602,24.09099790910261,5.00361868887815,-26.61353704323398,-40.12816690430043,1.4906539487038453,-2.4961875268294875,-4.999896701440949,39.987060789909265,42184.46817634545,25713.02718790058,25713.02718790058,67897.49536424603,77277.85218062768,77277.85218062768,25713.02718790058,102990.87936852826,102990.87936852826,102990.87936852826,127597.15956810759,127597.15956810759,0.0,0.0,91500.56796948946,56407.18396520826,38992.648893645775,24606.28019957933,63598.9290932251,20915.33816964243,1523.8396332889602,0.0,0.8869660398316201,2.8501073052520023,0.0014959128700940735,0.0,-2.4961875268294875,354657.4181701419,1553975.4022618865,4.381623850643352,1553975.4022618865,4.381623850643352,0.85,0.09604229218501961,4.028046144702076,101325.0,128377.87352449831,1.2669911031285301,1.0,0.0,4.02804614470269,1.2847817091037632,1.285071244160251,3.1351988560857986,22715.86885612927,2316.3739764475404,19308.484140213433,1968.9174325802833,0.85,0.8499998068532411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.552703788358,4632.441516551485,5.561313741883452,5.011583179426184,-2.321883516277395,7.33346669570358,3.4888140549533655,3.5,0.9968040157009616,0.6,0.0002253456612347185,0.9781583865071825,0.00023037747704580337,199.02834340803395,0.0,0.0,0.0,0.001609753656960304,7.771959417596821e-05,0.00014762606705875028,0.0005946446102735292,0.0960422921829043,0.07162591208142687,0.024416380101477436,0.09604229213315996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536057.3279862261,579.6309998823066,0.0,0.0960422921829043,0.07162591208300442,0.02441638010201519,0.37514921163366327,0.37514921163366327,0.12788363858211174,0.0,2.445169465240042,5.048149367289,1.3358203432289883e-11,2.5037091746114584,5.049994937179633,1.3358203432289883e-11,24606.28019957933,20915.33816964243,0.85,1.0675886580530305,0.6632889700785727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662931357729268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.32249599347,1523.8396332889602,0.37514921163366327,0.12788363858211174,6.112871282664199,3.4888140549533655
2721.0,-30.126136214859397,5.0118900355491744,34.993247164667864,24.09148598033937,5.004119404797271,-26.613157960136473,-40.12779397945849,1.491141150074348,-2.4810121794242264,-4.999389405078328,39.987108439177334,42184.40074409487,25713.177265241116,25713.177265241116,67897.578009336,77277.80097882835,77277.80097882835,25713.177265241116,102990.97824406947,102990.97824406947,102990.97824406947,127597.7817513473,127597.7817513473,0.0,0.0,91500.57148317934,56407.17124844574,38992.66692748178,24606.80350727783,63599.47043475961,20915.782981186156,1523.8604994669702,0.0,0.886968446360671,2.849961299477012,0.0014959128700940735,0.0,-2.4810121794242264,354664.43088136776,1553977.4562034875,4.381543004867267,1553977.4562034875,4.381543004867267,0.85,0.09603894774485146,4.028046144702076,101325.0,128377.82837118661,1.2669906574999912,1.0,0.0,4.0280461447052,1.284779429957213,1.2850689645000783,3.135204417801289,22715.869728435533,2316.3740653980244,19308.493193552775,1968.918355763974,0.85,0.8500001727595121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.641551192719,4632.441516551485,5.56123933495842,5.0118900355491744,-2.3213845978017433,7.333274633350918,3.4889257922826573,3.5,0.9968359406521878,0.6,0.0002253456612347185,0.9781211311119344,0.00023038625183216733,199.02804401972864,0.0,0.0,0.0,0.001609753656960304,7.772287775035005e-05,0.00014762278348436845,0.0005946313838843996,0.0960389477429858,0.0716258018422975,0.024413145900688302,0.09603894769104508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536057.5634005798,579.6309228758554,0.0,0.0960389477429858,0.07162580184368893,0.02441314590116253,0.3751494347212922,0.3751494347212922,0.1278669719154458,0.0,2.4598256975201593,5.048369431663843,1.1993961379630491e-11,2.518377225654092,5.050214729995957,1.1993961379630491e-11,24606.80350727783,20915.782981186156,0.85,1.0675808704883067,0.6632822640774605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662916754239473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.325583842434,1523.8604994669702,0.3751494347212922,0.1278669719154458,6.112871282664199,3.4889257922826573
2722.0,-30.125770726721253,5.012195639597855,34.99326988924147,24.091973213385813,5.004619129171204,-26.61277904856061,-40.127421089541144,1.4916274510103231,-2.4658363660066698,-4.998883124586435,39.98715623353068,42184.33308945207,25713.327514158354,25713.327514158354,67897.66060361042,77277.750332988,77277.750332988,25713.327514158354,102991.07784714636,102991.07784714636,102991.07784714636,127598.40563117554,127598.40563117554,0.0,0.0,91500.57518395399,56407.15794041715,38992.68582615204,24607.32778402918,63600.013610181224,20916.228616424803,1523.881443527023,0.0,0.8869708471541221,2.849815199700276,0.0014959128700940735,0.0,-2.4658363660066698,354671.4296582255,1553979.5164031363,4.381462352072194,1553979.5164031363,4.381462352072194,0.85,0.09603560426605572,4.028046144702076,101325.0,128377.77993298545,1.266990179452114,1.0,0.0,4.028046144702064,1.284777155030993,1.2850666890611868,3.135209969237744,22715.870647187334,2316.374159084635,19308.49416553093,1968.9184548781625,0.85,0.8500001811694459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.730505782257,4632.441516551485,5.561164839084431,5.012195639597855,-2.3208867063046656,7.33308234590252,3.48903766584547,3.5,0.9968679045272771,0.6,0.0002253456612347185,0.9780838854415056,0.00023039502499624335,199.02774469817757,0.0,0.0,0.0,0.001609753656960304,7.772616114546337e-05,0.00014761950008925512,0.0005946181582173718,0.09603560426408661,0.07162569235015163,0.02440991191393497,0.09603560421401265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536057.7995317648,579.630845634912,0.0,0.09603560426408661,0.07162569235162022,0.024409911914435495,0.3751496586415456,0.3751496586415456,0.12785030524877963,0.0,2.4744838416879134,5.048589709322698,2.688693712116219e-11,2.533046758579758,5.050433923507683,2.688693712116219e-11,24607.32778402918,20916.228616424803,0.85,1.0675730514740207,0.663275535568425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662902210048355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.32869067292,1523.881443527023,0.3751496586415456,0.12785030524877963,6.112871282664199,3.48903766584547
2723.0,-30.125404523803503,5.012499992148662,34.993292699064625,24.092459713015728,5.005117980538305,-26.612399580903517,-40.127044322993584,1.4921130376382845,-2.450659948796158,-4.998377771532273,39.987204165770535,42184.25230815883,25713.47769390309,25713.47769390309,67897.73000206192,77277.70044284729,77277.70044284729,25713.47769390309,102991.17813675037,102991.17813675037,102991.17813675037,127599.03108799364,127599.03108799364,0.0,0.0,91500.578997915,56407.13086322621,38992.72014965421,24607.85295124327,63600.57310089748,20916.675008556776,1523.9024589751295,0.0,0.8869732426880372,2.849669014539233,0.0014959128700940735,0.0,-2.450659948796158,354678.41572211945,1553981.5825466071,4.38138187626311,1553981.5825466071,4.38138187626311,0.8499999999999999,0.09603226168627035,4.028046144702076,101325.0,128377.72370013122,1.266989624476992,1.0,0.0,4.028046144701827,1.2847748834543602,1.2850644169726375,3.135215512519915,22715.871594038705,2316.374255636604,19308.48686907011,1968.917710846223,0.85,0.8499998245340149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.819565552549,4632.441516551485,5.5610902046153505,5.012499992148662,-2.320389777884919,7.3328897700335816,3.4891496731260707,3.5,0.9968999066074488,0.6,0.0002253456612347185,0.9780465684646068,0.00023040381562656974,199.02744479215087,0.0,0.0,0.0,0.001609753656960304,7.772947880558307e-05,0.00014761618242913543,0.0005946047945293173,0.09603226168430254,0.07162558355854277,0.02440667812575977,0.09603226163397229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.0363442122,579.6307681711062,0.0,0.09603226168430254,0.07162558356001048,0.024406678126259882,0.3751498833875474,0.3751498833875474,0.1278336385821143,0.0,2.4891437888124983,5.048810265623558,2.546585164964199e-11,2.5477178227361037,5.05065382543188,2.546585164964199e-11,24607.85295124327,20916.675008556776,0.85,1.0675647512538498,0.6632684306356283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266288772522342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.331808078125,1523.9024589751295,0.3751498833875474,0.1278336385821143,6.112871282664199,3.4891496731260707
2724.0,-30.12503788721754,5.012803092984045,34.99331559324307,24.092945653852098,5.005616048265441,-26.61201980148942,-40.12667132830245,1.4925979625371033,-2.4354828059150577,-4.997873387709334,39.987252242462,42184.188774113805,25713.627899753963,25713.627899753963,67897.81667386777,77277.6512822125,77277.6512822125,25713.627899753963,102991.27918196646,102991.27918196646,102991.27918196646,127599.65825330085,127599.65825330085,0.0,0.0,91500.58304780889,56407.1205397093,38992.736120110654,24608.3790713344,63601.11519144505,20917.12221063424,1523.9235503588222,0.0,0.8869756327262036,2.8495227374015335,0.0014959128700940735,0.0,-2.4354828059150577,354685.3884944305,1553983.6549194201,4.381301585373376,1553983.6549194201,4.381301585373376,0.85,0.09602892003919494,4.028046144702076,101325.0,128377.67331326673,1.266989127197303,1.0,0.0,4.0280461447024996,1.2847726149813157,1.2850621479883757,3.1352210482480243,22715.87259946261,2316.3743581613103,19308.489224119257,1968.9179509944026,0.85,0.8499998905864632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.908728978584,4632.441516551485,5.561015454004015,5.012803092984045,-2.319893844000332,7.332696936984377,3.48926181221156,3.5,0.99693194634616,0.6,0.0002253456612347185,0.9780092088343318,0.00023041261697658567,199.02714453187212,0.0,0.0,0.0,0.001609753656960304,7.77327633811611e-05,0.00014761289785355738,0.0005945915641073231,0.09602892003701713,0.07162547549235734,0.024403444544659786,0.09602891998901233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.2738703601,579.6306904738319,0.0,0.09602892003701713,0.0716254754939817,0.02440344454521325,0.37515010895790396,0.37515010895790396,0.12781697191544864,0.0,2.50380553212932,5.049031150813846,-1.1084466677857563e-11,2.5623905817942614,5.050874177805042,-1.1084466677857563e-11,24608.3790713344,20917.12221063424,0.85,1.067557014833612,0.6632617784630918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266287329973709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.33495198569,1523.9235503588222,0.37515010895790396,0.12781697191544864,6.112871282664199,3.48926181221156
2725.0,-30.12467085863534,5.01310494143541,34.99333857114499,24.093430826347344,5.006113164938707,-26.611639764169073,-40.12629826376212,1.4930820704724437,-2.4203047780042652,-4.997369999888738,39.987300469461054,42184.12666949176,25713.778185836185,25713.778185836185,67897.90485532794,77277.60286298866,77277.60286298866,25713.778185836185,102991.38104882484,102991.38104882484,102991.38104882484,127600.28724171517,127600.28724171517,0.0,0.0,91500.5872962308,56407.111102733914,38992.75132610766,24608.90619289032,63601.65751899798,20917.57026395677,1523.9447210786334,0.0,0.886978017112147,2.8493763629808244,0.0014959128700940735,0.0,-2.4203047780042652,354692.3476056647,1553985.7337735563,4.381221484657534,1553985.7337735563,4.381221484657534,0.85,0.09602557934858919,4.028046144702076,101325.0,128377.62849401157,1.266988684865646,1.0,0.0,4.028046144704016,1.284770350338007,1.285059882834713,3.1352265746499732,22715.87365417295,2316.374465711833,19308.49689350712,1968.9187330543173,0.85,0.8500001887429107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.997994345751,4632.441516551485,5.5609406010294835,5.01310494143541,-2.3193989253214378,7.332503866756848,3.489374080950482,3.5,0.9969640231287091,0.6,0.0002253456612347185,0.9779718108021231,0.00023042142804698238,199.02684395147196,0.0,0.0,0.0,0.001609753656960304,7.773604870018409e-05,0.0001476096125345344,0.0005945783306906985,0.09602557934665988,0.07162536816997689,0.02440021117668299,0.09602557929685099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.5121391382,579.6306125336247,0.0,0.09602557934665988,0.07162536817141593,0.024400211177173257,0.3751503353547345,0.3751503353547345,0.12780030524878055,0.0,2.51846909801975,5.049252396176939,5.9117155615240335e-12,2.5770652218844816,5.051094964414176,5.9117155615240335e-12,24608.90619289032,20917.57026395677,0.85,1.0675492983032189,0.6632551464070139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266285893359942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.338116787832,1523.9447210786334,0.3751503353547345,0.12780030524878055,6.112871282664199,3.489374080950482
2726.0,-30.124303934825477,5.013405537095194,34.993361631507085,24.093915160652273,5.006609317986152,-26.611259917670075,-40.12592142736537,1.493565300830473,-2.4051266794234607,-4.996867601628552,39.987348827110615,42184.048573706226,25713.928520825924,25713.928520825924,67897.97709453215,77277.55498681686,77277.55498681686,25713.928520825924,102991.48350764278,102991.48350764278,102991.48350764278,127600.91770573719,127600.91770573719,0.0,0.0,91500.59173932552,56407.085326213855,38992.78490345741,24609.4341980944,63602.21910155181,20918.01906838024,1523.9659642266613,0.0,0.8869803959495303,2.8492299030993395,0.0014959128700940735,0.0,-2.4051266794234607,354699.2931431963,1553987.8182631184,4.381141570631084,1553987.8182631184,4.381141570631084,0.85,0.09602223958118644,4.028046144702076,101325.0,128377.57615848386,1.2669881683541462,1.0,0.0,4.028046144702348,1.2847680898079425,1.2850576217952214,3.135232091033815,22715.874757212627,2316.3745781905777,19308.49645855977,1968.918688702031,0.85,0.8500001283212321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.08735983105,4632.441516551485,5.560865641120897,5.013405537095194,-2.3189050181756827,7.332310555270876,3.4894864770549505,3.5,0.9969961363014145,0.6,0.0002253456612347185,0.9779344249874805,0.0002304302369124631,199.02654345778336,0.0,0.0,0.0,0.001609753656960304,7.773936736563857e-05,0.00014760629386907992,0.0005945649629531091,0.09602223957915595,0.0716252615662269,0.024396978012929067,0.09602223953105371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.7510534307,579.6305343822527,0.0,0.09602223957915595,0.07162526156774146,0.02439697801344498,0.37515056258185153,0.37515056258185153,0.12778363858211378,0.0,2.5331343312622607,5.04947381851656,2.2737367544323206e-13,2.5917409222050765,5.05131520765832,2.2737367544323206e-13,24609.4341980944,20918.01906838024,0.85,1.0675410080601344,0.6632480622468877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662844626841836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.341301664186,1523.9659642266613,0.37515056258185153,0.12778363858211378,6.112871282664199,3.4894864770549505
2727.0,-30.12393662376225,5.013704880011175,34.993384773135524,24.09439879646527,5.007104628384022,-26.61087980690301,-40.125544590968616,1.4940478115250335,-2.3899484103573627,-4.996366176774946,39.98739731490729,42183.97188425405,25714.078850082376,25714.078850082376,67898.05073433643,77277.50771853318,77277.50771853318,25714.078850082376,102991.58656861554,102991.58656861554,102991.58656861554,127601.54964913463,127601.54964913463,0.0,0.0,91500.59629238246,56407.06045810449,38992.81759364218,24609.963080519075,63602.78067416126,20918.468618441213,1523.9872790858894,0.0,0.8869827693232512,2.8490833583348874,0.0014959128700940735,0.0,-2.3899484103573627,354706.2253304766,1553989.9083618554,4.381061840439978,1553989.9083618554,4.381061840439978,0.85,0.09601890072503892,4.028046144702076,101325.0,128377.5249921541,1.266987663381733,1.0,0.0,4.0280461447031035,1.2847658326523685,1.2850553641309808,3.1352375992022377,22715.87588755145,2316.37469345306,19308.496746954566,1968.9187181101158,0.85,0.8500000987210814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.17682367329,4632.441516551485,5.5607905645909055,5.013704880011175,-2.3184121116235197,7.332116991634694,3.489598998314711,3.5,0.9970282852327745,0.6,0.0002253456612347185,0.9778970012596819,0.00023043905538562708,199.02624264786084,0.0,0.0,0.0,0.001609753656960304,7.774268616207882e-05,0.00014760297507263967,0.0005945515946879028,0.09601890072301217,0.07162515567221046,0.024393745050801705,0.09601890067436407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.9906107504,579.6304560205241,0.0,0.09601890072301217,0.07162515567372234,0.024393745051316588,0.3751507906314312,0.3751507906314312,0.1277669719154467,0.0,2.5478011208497833,5.049695347438785,2.7000623958883807e-11,2.6064177664175645,5.051535306557469,2.7000623958883807e-11,24609.963080519075,20918.468618441213,0.85,1.0675327401514088,0.6632410004267528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662830379483407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.34449667589,1523.9872790858894,0.3751507906314312,0.1277669719154467,6.112871282664199,3.489598998314711
2728.0,-30.123568633867077,5.014002970404659,34.993407995364244,24.09488180363553,5.007599112226564,-26.610499167630092,-40.125171456579096,1.4945296459898616,-2.374769353514978,-4.995865721849292,39.987445945836285,42183.91330304607,25714.229152781885,25714.229152781885,67898.14245582795,77277.46124431456,77277.46124431456,25714.229152781885,102991.69039709645,102991.69039709645,102991.69039709645,127602.18331915318,127602.18331915318,0.0,0.0,91500.60103089082,56407.05308962358,38992.83104585249,24610.49292205673,63603.323967909215,20918.91898374822,1524.008670308112,0.0,0.8869851372033829,2.8489367207275187,0.0014959128700940735,0.0,-2.374769353514978,354713.1442135942,1553992.004634594,4.380982295087553,1553992.004634594,4.380982295087553,0.85,0.09601556279724671,4.028046144702076,101325.0,128377.4748836701,1.2669871688494458,1.0,0.0,4.028046144700979,1.2847635786680707,1.2850531096387308,3.1352430996510643,22715.877063930315,2316.3748134103203,19308.493221836554,1968.9183586481167,0.85,0.8499998995194327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.266384220041,4632.441516551485,5.560715368935004,5.014002970404659,-2.3179202039079905,7.331923174312649,3.4897116426561907,3.5,0.9970604693303402,0.6,0.0002253456612347185,0.9778595099177261,0.0002304478904681086,199.02594128291975,0.0,0.0,0.0,0.001609753656960304,7.774597248402393e-05,0.00014759968875069455,0.0005945383572314616,0.09601556279519971,0.07162505050013741,0.024390512295062297,0.09601556274760811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536059.230875253,579.6303774274595,0.0,0.09601556279519971,0.07162505050166443,0.02439051229558228,0.3751510194930619,0.3751510194930619,0.1277503052487813,0.0,2.562469505262982,5.04991712450817,-1.5006662579253316e-11,2.6210963683342925,5.051756226728912,-1.5006662579253316e-11,24610.49292205673,20918.91898374822,0.85,1.0675250634713003,0.6632344140430425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266281619152161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.347711676364,1524.008670308112,0.3751510194930619,0.1277503052487813,6.112871282664199,3.4897116426561907
2729.0,-30.123200652898714,5.014299807706983,34.993431297412336,24.095363972615473,5.0080926247480795,-26.6101186336871,-40.12479455033315,1.4950106055367476,-2.359589886334504,-4.995366279048102,39.98749471521982,42183.839066763576,25714.379523721083,25714.379523721083,67898.21859048466,77277.41540018897,77277.41540018897,25714.379523721083,102991.79492391006,102991.79492391006,102991.79492391006,127602.81863804969,127602.81863804969,0.0,0.0,91500.60600919141,56407.02967576692,38992.86259269388,24611.023714139632,63603.886306833505,20919.370157018686,1524.0301383534195,0.0,0.8869874993934023,2.8487899904267704,0.0014959128700940735,0.0,-2.359589886334504,354720.0492097491,1553994.106876258,4.380902941173668,1553994.106876258,4.380902941173668,0.85,0.09601222581337587,4.028046144702076,101325.0,128377.42627844066,1.2669866891531276,1.0,0.0,4.028046144703552,1.2847613287844581,1.2850508592480903,3.135248590112143,22715.87829983984,2316.374939438018,19308.49506930797,1968.9185470377724,0.85,0.8499999346027535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.356039860638,4632.441516551485,5.56064007660103,5.014299807706983,-2.317429326917612,7.331729134624595,3.489824408058244,3.5,0.9970926880166412,0.6,0.0002253456612347185,0.9778220210356267,0.00023045672564834586,199.02563992620188,0.0,0.0,0.0,0.001609753656960304,7.774929215638413e-05,0.00014759636907833436,0.0005945249854380094,0.09601222581145583,0.07162494606182072,0.02438727974963511,0.0960122257627426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536059.4718238242,579.6302986106166,0.0,0.09601222581145583,0.07162494606325305,0.024387279750122816,0.3751512491670736,0.3751512491670736,0.12773363858211315,0.0,2.577139465116659,5.050139090176401,-3.780087354243733e-11,2.6357763927135807,5.051977016890817,-3.780087354243733e-11,24611.023714139632,20919.370157018686,0.85,1.06751682221012,0.6632273830448535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662802062945706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.350952519806,1524.0301383534195,0.3751512491670736,0.12773363858211315,6.112871282664199,3.489824408058244
2730.0,-30.12283189474612,5.014595393139127,34.993454678309014,24.09584547802808,5.008585251635703,-26.609737488945104,-40.12441753931341,1.495490845834424,-2.3444099238592457,-4.9948677688295255,39.98754361596601,42183.767605055655,25714.529748142668,25714.529748142668,67898.29735319832,77277.37035497092,77277.37035497092,25714.529748142668,102991.90010311358,102991.90010311358,102991.90010311358,127603.4554863321,127603.4554863321,0.0,0.0,91500.6111127681,56407.00836285181,38992.89194435144,24611.55538321851,63604.44732756995,20919.822075735734,1524.0516772153353,0.0,0.8869898563236076,2.848643175718548,0.0014959128700940735,0.0,-2.3444099238592457,354726.94141854416,1553996.214782939,4.380823764241157,1553996.214782939,4.380823764241157,0.85,0.09600888971766228,4.028046144702076,101325.0,128377.36987855811,1.2669861325295644,1.0,0.0,4.02804614470145,1.284759082273288,1.2850486122306521,3.1352540723625326,22715.879566850323,2316.3750686371313,19308.49314650591,1968.9183509665288,0.85,0.849999802547075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.445788795317,4632.441516551485,5.560564643323757,5.014595393139127,-2.3169394229889586,7.3315348161280856,3.489937292261786,3.5,0.9971249406462246,0.6,0.0002253456612347185,0.9777844545313523,0.0002304655798017628,199.02533793392726,0.0,0.0,0.0,0.001609753656960304,7.775261288266203e-05,0.00014759304835205647,0.0005945116093993281,0.09600888971586993,0.0716248423154528,0.024384047400417143,0.09600888966642555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536059.7134214313,579.6302195814542,0.0,0.09600888971586993,0.07162484231678995,0.024384047400872327,0.37515147965028317,0.37515147965028317,0.12771697191544387,0.0,2.5918109413620414,5.050361373212411,-3.467448550509289e-12,2.6504578449702763,5.052198790763782,-3.467448550509289e-12,24611.55538321851,20919.822075735734,0.85,1.0675086445373003,0.6632204095384177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266278799378239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.35420545074,1524.0516772153353,0.37515147965028317,0.12771697191544387,6.112871282664199,3.489937292261786
2731.0,-30.122463269894407,5.014889726247212,34.993478137062894,24.096326250024163,5.00907703361099,-26.60935654854898,-40.12404056321827,1.4959703122656003,-2.32922993975626,-4.9943702739103895,39.98759264553277,42183.69572673342,25714.680027029775,25714.680027029775,67898.37575376319,77277.32584854441,77277.32584854441,25714.680027029775,102992.00587557419,102992.00587557419,102992.00587557419,127604.09382848698,127604.09382848698,0.0,0.0,91500.61646749775,56406.98634568699,38992.922357567506,24612.08795291279,63605.0103104803,20920.27475997587,1524.073290124537,0.0,0.8869922075828015,2.848496273239295,0.0014959128700940735,0.0,-2.32922993975626,354733.8196950776,1553998.3282452063,4.380744778101489,1553998.3282452063,4.380744778101489,0.85,0.09600555455313976,4.028046144702076,101325.0,128377.32372307673,1.2669856770103798,1.0,0.0,4.028046144700848,1.2847568393900173,1.2850463688419314,3.1352595457787404,22715.880896211867,2316.3752041942835,19308.500987924417,1968.9191505686874,0.85,0.8500000979994718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.535629652878,4632.441516551485,5.560489114224847,5.014889726247212,-2.3164505535371918,7.331340279784404,3.490050293546661,3.5,0.9971572267276174,0.6,0.0002253456612347185,0.9777469031627753,0.0002304744310677739,199.02503605173453,0.0,0.0,0.0,0.001609753656960304,7.775593343243095e-05,0.00014758972780228754,0.0005944982340716331,0.09600555455119199,0.0716247392932415,0.024380815257950494,0.09600555450355942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536059.9556555127,579.6301403440845,0.0,0.09600555455119199,0.07162473929469461,0.02438081525844515,0.3751517109480818,0.3751517109480818,0.12770030524877718,0.0,2.6064838680303524,5.050583823554291,3.774403012357652e-11,2.6651403341541027,5.052419974484394,3.774403012357652e-11,24612.08795291279,20920.27475997587,0.85,1.0675004283833198,0.6632134091452658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662773983973543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.3574862173,1524.073290124537,0.3751517109480818,0.12770030524877718,6.112871282664199,3.490050293546661
2732.0,-30.122094289120696,5.01518280690117,34.993501672918384,24.096806218754523,5.009567845772607,-26.608975384775466,-40.12366732405496,1.4964489414273427,-2.3140496446602583,-4.993873784485992,39.98764180880577,42183.64083466154,25714.83032152499,25714.83032152499,67898.47115618654,77277.28198966832,77277.28198966832,25714.83032152499,102992.11231119331,102992.11231119331,102992.11231119331,127604.7337630357,127604.7337630357,0.0,0.0,91500.62193315465,56406.98077814765,38992.93461667444,24612.6214518424,63605.556068516846,20920.72823406604,1524.0949785221287,0.0,0.8869945532030159,2.8483492802293675,0.0014959128700940735,0.0,-2.3140496446602583,354740.68417297595,1554000.4474732226,4.380665981676556,1554000.4474732226,4.380665981676556,0.85,0.09600222032117357,4.028046144702076,101325.0,128377.27417135368,1.266985187972896,1.0,0.0,4.028046144701091,1.2847546004311983,1.2850441293785464,3.1352650096369805,22715.882253112137,2316.3753425596037,19308.500684493894,1968.919119627385,0.85,0.8500000338683116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.625560662117,4632.441516551485,5.560413483041716,5.01518280690117,-2.3159627123253226,7.331145519226492,3.4901634096894987,3.5,0.997189545625571,0.6,0.0002253456612347185,0.9777093170946849,0.00023048329119369044,199.02473387897962,0.0,0.0,0.0,0.001609753656960304,7.775922119503656e-05,0.00014758644003968194,0.0005944849908121449,0.09600222031888575,0.07162463699611347,0.024377583322772275,0.09600222027460718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536060.1985502066,579.6300608906075,0.0,0.09600222031888575,0.07162463699782036,0.024377583323353217,0.3751519430558903,0.3751519430558903,0.12768363858211298,0.0,2.621158214287732,5.05080640441588,-7.560174708487466e-12,2.679824139825712,5.052641160459359,-7.560174708487466e-12,24612.6214518424,20920.72823406604,0.85,1.0674927687613531,0.6632068555335119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662760033540428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.36077660534,1524.0949785221287,0.3751519430558903,0.12768363858211298,6.112871282664199,3.4901634096894987
2733.0,-30.121725037006197,5.01547463593816,34.99352528484224,24.097285454068356,5.010057729729793,-26.60859406959653,-40.12329034795982,1.496926762319864,-2.298869227913258,-4.9933782595087415,39.98769109618649,42183.57126625413,25714.980515561245,25714.980515561245,67898.55178181537,77277.23880292007,77277.23880292007,25714.980515561245,102992.21931848131,102992.21931848131,102992.21931848131,127605.37512390978,127605.37512390978,0.0,0.0,91500.62758536523,56406.96004869816,38992.96392963008,24613.15580542847,63606.11973505855,20921.1824346142,1524.1167371965428,0.0,0.8869968934283632,2.848202204139493,0.0014959128700940735,0.0,-2.298869227913258,354747.5354204541,1554002.5720534688,4.380587366763895,1554002.5720534688,4.380587366763895,0.85,0.09599888698115937,4.028046144702076,101325.0,128377.22172447375,1.2669846703624352,1.0,0.0,4.028046144702904,1.2847523652611306,1.2850418937047665,3.135270464268311,22715.8836563261,2316.3754856476066,19308.501193464148,1968.9191715279069,0.85,0.8500000037677145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.715580128975,4632.441516551485,5.560337726724398,5.01547463593816,-2.3154758699346294,7.3309505058727895,3.4902766385638544,3.5,0.9972218967325298,0.6,0.0002253456612347185,0.9776717049468289,0.00023049215814931865,199.02443148493168,0.0,0.0,0.0,0.001609753656960304,7.776254200572296e-05,0.00014758311922899553,0.0005944716144334623,0.09599888697976615,0.07162453539461008,0.02437435158515607,0.09599888692807192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536060.4420580916,579.6299812365392,0.0,0.09599888697976615,0.07162453539564953,0.024374351585509834,0.375152175967925,0.375152175967925,0.1276669719154456,0.0,2.635833898022099,5.0510291296388345,-4.388311936054379e-11,2.694509031595487,5.05286262408049,-4.388311936054379e-11,24613.15580542847,20921.1824346142,0.85,1.0674845763998226,0.6631998845702782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662746142488954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.364086411177,1524.1167371965428,0.375152175967925,0.1276669719154456,6.112871282664199,3.4902766385638544
2734.0,-30.121355440147436,5.015765213942185,34.99354897189893,24.097763990890257,5.010546773661584,-26.60821252820884,-40.122913267090894,1.4974038617227414,-2.283688716455856,-4.992883714511331,39.98774050845415,42183.50295518917,25715.130639517047,25715.130639517047,67898.63359470622,77277.1962657535,77277.1962657535,25715.130639517047,102992.32690527054,102992.32690527054,102992.32690527054,127606.01793770988,127606.01793770988,0.0,0.0,91500.63340724942,56406.940096683924,38992.992567295,24613.691032439336,63606.68359973433,20921.637377573436,1524.1385676058815,0.0,0.8869992281778152,2.8480550435165792,0.0014959128700940735,0.0,-2.283688716455856,354754.37322310824,1554004.7020185317,4.380508936083514,1554004.7020185317,4.380508936083514,0.85,0.09599555454492427,4.028046144702076,101325.0,128377.17467817487,1.2669842060515655,1.0,0.0,4.028046144703252,1.2847501334738365,1.2850396614145227,3.1352759106633754,22715.885101663112,2316.375633030965,19308.50242761204,1968.9192973759682,0.85,0.8500000040147409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.805686591275,4632.441516551485,5.560261853611076,5.015765213942185,-2.3149900383385167,7.330755252280701,3.4903899783348487,3.5,0.9972542795242425,0.6,0.0002253456612347185,0.9776340592461265,0.0002305010336981172,199.0241288094803,0.0,0.0,0.0,0.001609753656960304,7.77658638705393e-05,0.0001475797973641792,0.0005944582338086956,0.09599555454283994,0.07162443449532588,0.024371120047514055,0.09599555449731478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536060.6861830165,579.6299013806174,0.0,0.09599555454283994,0.07162443449688108,0.024371120048043194,0.3751524096804859,0.3751524096804859,0.12765030524877613,0.0,2.650510871998449,5.051251998788018,-2.1032064978498966e-12,2.709194998055466,5.05308420022925,-2.1032064978498966e-12,24613.691032439336,20921.637377573436,0.85,1.067476399523993,0.6631929314322145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662732310779201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.367413952234,1524.1385676058815,0.3751524096804859,0.12765030524877613,6.112871282664199,3.4903899783348487
2735.0,-30.120985098174007,5.01605454172647,34.99357273358115,24.09824189906942,5.011034989168663,-26.607830399005422,-40.12253611637277,1.4978802899998371,-2.2685075709509306,-4.992390142439614,39.98779005621136,42183.43730281835,25715.280665885697,25715.280665885697,67898.71796870405,77277.15454457371,77277.15454457371,25715.280665885697,102992.43521045941,102992.43521045941,102992.43521045941,127606.66240417212,127606.66240417212,0.0,0.0,91500.639408274,56406.92216651771,38993.01915750699,24614.227193712715,63607.24635121971,20922.093114655807,1524.160473090633,0.0,0.8870015574483555,2.847907791886405,0.0014959128700940735,0.0,-2.2685075709509306,354761.1976760688,1554006.8378273128,4.380430689734763,1554006.8378273128,4.380430689734763,0.85,0.09599222302244755,4.028046144702076,101325.0,128377.12451401481,1.2669837109697983,1.0,0.0,4.028046144701666,1.2847479048336883,1.2850374322721339,3.13528134939711,22715.886591473398,2316.3757849493354,19308.504336316233,1968.9194920096297,0.85,0.8500000322929876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.895878527305,4632.441516551485,5.56018585959478,5.01605454172647,-2.3145052129355093,7.33055975466198,3.490503427092626,3.5,0.9972866934550361,0.6,0.0002253456612347185,0.9775963392192625,0.00023050992745603593,199.0238255247525,0.0,0.0,0.0,0.001609753656960304,7.776918648191683e-05,0.00014757647475280164,0.0005944448501767459,0.09599222302062742,0.07162433430751673,0.024367888713110686,0.09599222297342876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536060.930977366,579.629821305707,0.0,0.09599222302062742,0.0716243343088748,0.024367888713572747,0.3751526441906828,0.3751526441906828,0.12763363858210974,0.0,2.6651891964937704,5.051475178964154,-1.1425527191022411e-11,2.723882571488673,5.05330676953929,-1.1425527191022411e-11,24614.227193712715,20922.093114655807,0.85,1.0674682817392873,0.6631860318224491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662718538383244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.37076070807,1524.160473090633,0.3751526441906828,0.12763363858210974,6.112871282664199,3.490503427092626
2736.0,-30.12061443165653,5.016342619758629,34.993596569331345,24.098719108756654,5.01152231296156,-26.607448066941544,-40.122162737511076,1.4983559482468456,-2.2533259930023064,-4.991897563269555,39.9878397369793,42183.38852216786,25715.43063614095,25715.43063614095,67898.8191583088,77277.11356238955,77277.11356238955,25715.43063614095,102992.54419853051,102992.54419853051,102992.54419853051,127607.30848463668,127607.30848463668,0.0,0.0,91500.6456556399,56406.920615419236,38993.02782246741,24614.764286106172,63607.79210857359,20922.549643190247,1524.1824539307315,0.0,0.8870038811482408,2.8477604496390256,0.0014959128700940735,0.0,-2.2533259930023064,354768.0085033928,1554008.979370649,4.380352630797563,1554008.979370649,4.380352630797563,0.85,0.09598889242363651,4.028046144702076,101325.0,128377.07980611188,1.2669832697371022,1.0,0.0,4.028046144703742,1.2847456798033066,1.2850352067403252,3.1352867793404577,22715.888142440213,2316.375943103936,19308.502525787477,1968.919307387077,0.85,0.849999894554565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.986154471181,4632.441516551485,5.5601097554163905,5.016342619758629,-2.314021408985957,7.330364028744587,3.4906169829974556,3.5,0.9973191379992731,0.6,0.0002253456612347185,0.977558587708871,0.000230518829324457,199.02352197517095,0.0,0.0,0.0,0.001609753656960304,7.777247599338777e-05,0.0001475731852413307,0.0005944315998727474,0.0959888924215768,0.07162423483792651,0.024364657583650282,0.09598889237647529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536061.176428892,579.6297410158154,0.0,0.0959888924215768,0.07162423483946341,0.024364657584173097,0.37515287950643683,0.37515287950643683,0.12761697191544272,0.0,2.6798688934642314,5.05169872202822,-8.697043085703626e-12,2.738571570267254,5.053529871087903,-8.697043085703626e-12,24614.764286106172,20922.549643190247,0.85,1.0674607136561314,0.663179574762854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662704825262285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.37413471093,1524.1824539307315,0.37515287950643683,0.12761697191544272,6.112871282664199,3.4906169829974556
2737.0,-30.120243852546515,5.016629448285295,34.99362047828862,24.09919537547978,5.01200855625902,-26.60706592159719,-40.12178558679295,1.4988306253096988,-2.238144467158179,-4.99140599161289,39.987889540807885,42183.32381803413,25715.580576800054,25715.580576800054,67898.90439483419,77277.07317172163,77277.07317172163,25715.580576800054,102992.65374852168,102992.65374852168,102992.65374852168,127607.95600499804,127607.95600499804,0.0,0.0,91500.65209244667,56406.90273875919,38993.054837430536,24615.30225647635,63608.35709390689,20923.006918004896,1524.204507396439,0.0,0.8870061992393424,2.8476130216228825,0.0014959128700940735,0.0,-2.238144467158179,354774.8055025099,1554011.1262219436,4.380274760550745,1554011.1262219436,4.380274760550745,0.85,0.09598556274162554,4.028046144702076,101325.0,128377.03253710862,1.266982803228311,1.0,0.0,4.0280461447021185,1.2847434593703835,1.285032985807011,3.13529219808296,22715.88974043749,2316.3761060543093,19308.51068785669,1968.9201396865078,0.85,0.8500001940705327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.076512875282,4632.441516551485,5.560033548680341,5.016629448285295,-2.3135386379215404,7.330168086206836,3.4907306441067014,3.5,0.9973516126019147,0.6,0.0002253456612347185,0.9775208466726786,0.00023052772941033263,199.02321849809547,0.0,0.0,0.0,0.001609753656960304,7.777579886595087e-05,0.0001475698623687676,0.0005944182151887303,0.09598556273983368,0.07162413608271231,0.02436142665712136,0.09598556269306444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536061.422488437,579.6296605270232,0.0,0.09598556273983368,0.07162413608404938,0.02436142665757616,0.37515311563743864,0.37515311563743864,0.1276003052487759,0.0,2.694549884533842,5.05192250960863,1.1198153515579179e-11,2.7532615244547287,5.053752715895087,1.1198153515579179e-11,24615.30225647635,20923.006918004896,0.85,1.067452572224009,0.6631726670091109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662691171393923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.377527560227,1524.204507396439,0.37515311563743864,0.1276003052487759,6.112871282664199,3.4907306441067014
2738.0,-30.119873030895953,5.016915028489113,34.993644459040716,24.09967101356017,5.012494048241589,-26.60668363299606,-40.121408401150234,1.4993046503417284,-2.222963562347047,-4.99091538726384,39.98793944991532,42183.26000783343,25715.730375541847,25715.730375541847,67898.99038337528,77277.03329376812,77277.03329376812,25715.730375541847,102992.76366930996,102992.76366930996,102992.76366930996,127608.60465401108,127608.60465401108,0.0,0.0,91500.65864000277,56406.88535406822,38993.08142881617,24615.840984701113,63608.922413517284,20923.464836995947,1524.2266256963949,0.0,0.8870085119901724,2.8474655202966566,0.0014959128700940735,0.0,-2.222963562347047,354781.5892271108,1554013.2776127374,4.380197069972386,1554013.2776127374,4.380197069972386,0.85,0.0959822339270435,4.028046144702076,101325.0,128376.98159348323,1.2669823004538192,1.0,0.0,4.028046144703035,1.2847412419951738,1.2850307679320996,3.1352976093821137,22715.89136592932,2316.3762718083467,19308.510518891337,1968.9201224568367,0.85,0.8500001258084645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.166952139688,4632.441516551485,5.559957217035219,5.016915028489113,-2.3130568708000734,7.329971899289187,3.4908444084118435,3.5,0.9973841166890981,0.6,0.0002253456612347185,0.9774830825085762,0.00023053663563813275,199.02291482332356,0.0,0.0,0.0,0.001609753656960304,7.777912217748994e-05,0.00014756653905722856,0.0005944048287364978,0.0959822339249525,0.07162403800432543,0.02435819592062707,0.09598223388082178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536061.6690681488,579.6295798680646,0.0,0.0959822339249525,0.07162403800588578,0.024358195921157715,0.3751533525845013,0.3751533525845013,0.12758363858211036,0.0,2.709231965000072,5.0521463727271225,-6.718892109347507e-11,2.7679518249167927,5.053975037076839,-6.718892109347507e-11,24615.840984701113,20923.464836995947,0.85,1.0674444371493759,0.6631657699465953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662677576766224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.380931014013,1524.2266256963949,0.3751533525845013,0.12758363858211036,6.112871282664199,3.4908444084118435
