time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2739.0,-30.119501523457817,5.017199360933759,34.99366851139183,24.10014591822403,5.012978598697569,-26.606300821509684,-40.12103118058292,1.4997778967494455,-2.207781954592008,-4.990425782601206,39.98798949690903,42183.19865556491,25715.88010664256,25715.88010664256,67899.07876220747,77276.99424332526,77276.99424332526,25715.88010664256,102992.87434996781,102992.87434996781,102992.87434996781,127609.25503403746,127609.25503403746,0.0,0.0,91500.66535553754,56406.8697677773,38993.106208622485,24616.380684069656,63609.48689269214,20923.923581459207,1524.2488218308624,0.0,0.8870108191195996,2.8473179239413517,0.0014959128700940735,0.0,-2.207781954592008,354788.35923212237,1554015.4349501769,4.380119568504369,1554015.4349501769,4.380119568504369,0.85,0.09597890604621549,4.028046144702076,101325.0,128376.9318747319,1.2669818097678944,1.0,0.0,4.0280461447038105,1.284739028269817,1.2850285537078634,3.1353030117927716,22715.89303312342,2316.3764418148317,19308.506639331175,1968.9197268517971,0.85,0.849999892637999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.257470889358,4632.441516551485,5.559880778204081,5.017199360933759,-2.3125761318935116,7.32977549282727,3.4909582741871374,3.5,0.9974166497677536,0.6,0.0002253456612347185,0.9774452500824995,0.00023054555865476722,199.02261058787292,0.0,0.0,0.0,0.001609753656960304,7.778244592804611e-05,0.00014756321530667236,0.000594391440515884,0.09597890604482233,0.07162394065302335,0.024354965391798978,0.09597890599514686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536061.9163291253,579.6294989862447,0.0,0.09597890604482233,0.071623940654063,0.024354965392152494,0.375153590338187,0.375153590338187,0.12756697191543984,0.0,2.723915269038116,5.0523705050310355,-9.777068044058979e-12,2.7826438280092134,5.054198339994002,-9.777068044058979e-12,24616.380684069656,20923.923581459207,0.85,1.067436353900351,0.6631589204095778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266266404132289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.384351679324,1524.2488218308624,0.375153590338187,0.12756697191543984,6.112871282664199,3.4909582741871374
2740.0,-30.119129712902286,5.017482446955184,34.993692634521246,24.10062012439596,5.013462278881984,-26.60591782407814,-40.12065389016641,1.5002503900578366,-2.1926003083472665,-4.989937144686643,39.9880396631956,42183.138416558395,25716.029677428978,25716.029677428978,67899.16809398738,77276.95590390601,77276.95590390601,25716.029677428978,102992.98558133499,102992.98558133499,102992.98558133499,127609.9068126011,127609.9068126011,0.0,0.0,91500.67230770832,56406.85482036059,38993.13054149747,24616.92123126611,63610.05177276358,20924.383046576193,1524.2710879821457,0.0,0.8870131208618139,2.847170245444235,0.0014959128700940735,0.0,-2.1926003083472665,354795.1159700289,1554017.5974313412,4.38004224827778,1554017.5974313412,4.38004224827778,0.85,0.09597557905382062,4.028046144702076,101325.0,128376.88343653074,1.2669813317200171,1.0,0.0,4.028046144700785,1.2847368180748762,1.2850263430148388,3.1353084056063194,22715.894759064617,2316.376617811854,19308.50800991907,1968.919866612867,0.85,0.8499998883915478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.348067602449,4632.441516551485,5.559804213990514,5.017482446955184,-2.3120963975019313,7.3295788444571155,3.491072239522087,3.5,0.9974492112920249,0.6,0.0002253456612347185,0.9774073883698793,0.00023055448927038514,199.0223061051242,0.0,0.0,0.0,0.001609753656960304,7.778577042540566e-05,0.00014755989080931283,0.0005943780492871118,0.09597557905243591,0.07162384399398745,0.024351735058448457,0.09597557900273508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536062.1641795068,579.6294179116112,0.0,0.09597557905243591,0.07162384399502081,0.02435173505879982,0.37515382890274385,0.37515382890274385,0.1275503052487735,0.0,2.7385997404617797,5.052594938591994,1.233502189279534e-11,2.7973368363393547,5.054422135504467,1.233502189279534e-11,24616.92123126611,20924.383046576193,0.85,1.0674282790485057,0.6631520843160245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662650565036964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.38779844397,1524.2710879821457,0.37515382890274385,0.1275503052487735,6.112871282664199,3.491072239522087
2741.0,-30.118757973984046,5.017764286808344,34.99371682765912,24.101093492377572,5.013944953219599,-26.60553499183278,-40.12027666959909,1.5007219710680977,-2.1774188631957827,-4.989449527666537,39.988089948615446,42183.07798680914,25716.179217620887,25716.179217620887,67899.25720443003,77276.91812664752,77276.91812664752,25716.179217620887,102993.0973442684,102993.0973442684,102993.0973442684,127610.55999547052,127610.55999547052,0.0,0.0,91500.67944329504,56406.83930345573,38993.155710932566,24617.462651202124,63610.618362134686,20924.843253521805,1524.2934268070517,0.0,0.8870154169424087,2.847022481654561,0.0014959128700940735,0.0,-2.1774188631957827,354801.8586916541,1554019.7650514443,4.379965118508549,1554019.7650514443,4.379965118508549,0.85,0.09597225298049789,4.028046144702076,101325.0,128376.83650158407,1.2669808685081083,1.0,0.0,4.028046144701357,1.284734612155,1.2850241365978423,3.1353137890053997,22715.89653054053,2316.376798452125,19308.5147906676,1968.920558056788,0.85,0.850000120607529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.43874094314,4632.441516551485,5.5597275540562645,5.017764286808344,-2.311617707902217,7.329381994710561,3.4911863027401067,3.5,0.9974818007828876,0.6,0.0002253456612347185,0.9773695355336136,0.00023056341848396852,199.02200168197203,0.0,0.0,0.0,0.001609753656960304,7.778909443861944e-05,0.00014755656679609906,0.0005943646600085012,0.09597225297858772,0.07162374805052099,0.02434850492806673,0.09597225293423267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536062.4126185045,579.629336644424,0.0,0.09597225297858772,0.07162374805194655,0.024348504928551343,0.37515406828369535,0.37515406828369535,0.12753363858210845,0.0,2.7532853293024004,5.052819547832598,1.1198153515579179e-11,2.81203066447074,5.054645501395669,1.1198153515579179e-11,24617.462651202124,20924.843253521805,0.85,1.067420172177547,0.6631452275257136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662637147844893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.391263664653,1524.2934268070517,0.37515406828369535,0.12753363858210845,6.112871282664199,3.4911863027401067
2742.0,-30.11838593590862,5.018044881759172,34.99374108972735,24.10156609201806,5.01442677727239,-26.605151975303713,-40.119899379182584,1.5011928166674933,-2.1622378393368535,-4.988962887733269,39.988140342649764,42183.018655297245,25716.328605900642,25716.328605900642,67899.3472611979,77276.88093155294,77276.88093155294,25716.328605900642,102993.20953745357,102993.20953745357,102993.20953745357,127611.21440019888,127611.21440019888,0.0,0.0,91500.68669596306,56406.82441970735,38993.18030695078,24618.004862745307,63611.18516969609,20925.30413333351,1524.3158326590494,0.0,0.8870177076226108,2.846874640747899,0.0014959128700940735,0.0,-2.1622378393368535,354808.5880024681,1554021.9373552888,4.3798881704195916,1554021.9373552888,4.3798881704195916,0.85,0.0959689277834869,4.028046144702076,101325.0,128376.79073583531,1.2669804168352856,1.0,0.0,4.028046144699713,1.2847324096827213,1.2850219336292201,3.135319164009294,22715.898331082964,2316.376982056356,19308.517817387037,1968.9208666962763,0.85,0.850000186475853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.52948931822,4632.441516551485,5.5596507740978875,5.018044881759172,-2.311140031488559,7.329184913247731,3.4913004618407353,3.5,0.9975144176687815,0.6,0.0002253456612347185,0.9773316538184446,0.00023057235520234173,199.02169701476748,0.0,0.0,0.0,0.001609753656960304,7.779241919869472e-05,0.00014755324203602377,0.0005943512677214978,0.09596892778160115,0.07162365279143057,0.02434527499017058,0.09596892773724663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536062.6615941484,579.6292552016799,0.0,0.09596892778160115,0.07162365279283794,0.024345274990648952,0.3751543084780429,0.3751543084780429,0.127516971915443,0.0,2.767971906798323,5.053044246244724,9.72022462519817e-12,2.8267250483964403,5.054868693737035,9.72022462519817e-12,24618.004862745307,20925.30413333351,0.85,1.0674120766664266,0.6631383858477916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662623789734344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.394739843883,1524.3158326590494,0.3751543084780429,0.127516971915443,6.112871282664199,3.4913004618407353
2743.0,-30.11801360432554,5.0183242325429855,34.99376542016158,24.10203799316662,5.01490768475156,-26.60476878621446,-40.11952212369067,1.5016628666404916,-2.1470567780157808,-4.988477252891208,39.98819085810676,42182.960406269674,25716.477905942418,25716.477905942418,67899.43831221209,77276.84440402177,77276.84440402177,25716.477905942418,102993.32230996419,102993.32230996419,102993.32230996419,127611.87026952174,127611.87026952174,0.0,0.0,91500.69412652294,56406.81012877097,38993.20444194663,24618.547959557545,63611.75240150418,20925.765765623913,1524.338311571666,0.0,0.8870199927140195,2.846726713214199,0.0014959128700940735,0.0,-2.1470567780157808,354815.3035145605,1554024.1148955033,4.379811410337691,1554024.1148955033,4.379811410337691,0.85,0.09596560349756046,4.028046144702076,101325.0,128376.74157384493,1.2669799316441641,1.0,0.0,4.028046144701321,1.2847302109396728,1.2850197343906686,3.1353245299306045,22715.900175788716,2316.3771701639926,19308.517150600557,1968.920798702978,0.85,0.8500000880960091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.620311377329,4632.441516551485,5.559573889514735,5.0183242325429855,-2.310663389269403,7.328987621812388,3.491414715128916,3.5,0.9975470614654045,0.6,0.0002253456612347185,0.9772937438033003,0.00023058129929057826,199.0213921081393,0.0,0.0,0.0,0.001609753656960304,7.779574378236595e-05,0.00014754991745235255,0.0005943378761450582,0.09596560349589166,0.07162355824209003,0.024342045253801622,0.09596560344995099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536062.9111697196,579.6291735626817,0.0,0.09596560349589166,0.07162355824333551,0.024342045254224953,0.37515454947825644,0.37515454947825644,0.12750030524877723,0.0,2.7826594936055358,5.053269062459947,3.865352482534945e-12,2.841420474875406,5.05509206518326,3.865352482534945e-12,24618.547959557545,20925.765765623913,0.85,1.0674039898106396,0.6631315568862116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266261049064509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.39823440753,1524.338311571666,0.37515454947825644,0.12750030524877723,6.112871282664199,3.491414715128916
2744.0,-30.11764098448715,5.018602340273458,34.99378981820197,24.102509195823245,5.015387732282807,-26.604385423842086,-40.119144798349566,1.5021321716377356,-2.1318758951415475,-4.987992608685407,39.98824148816362,42182.90321802246,25716.627072343297,25716.627072343297,67899.53029036576,77276.80851691682,77276.80851691682,25716.627072343297,102993.43558926012,102993.43558926012,102993.43558926012,127612.52748669192,127612.52748669192,0.0,0.0,91500.70173202879,56406.796433134434,38993.22810988261,24619.0918974318,63612.32000731441,20926.22811281703,1524.3608606896667,0.0,0.8870222723151125,2.8465787036962453,0.0014959128700940735,0.0,-2.1318758951415475,354822.00542723876,1554026.2973775107,4.379734834952861,1554026.2973775107,4.379734834952861,0.8499999999999999,0.0959622801037441,4.028046144702076,101325.0,128376.68934966938,1.2669794162316248,1.0,0.0,4.028046144700194,1.28472801568889,1.2850175386451699,3.13532988734754,22715.90206392643,2316.3773627004566,19308.512739398753,1968.920348885578,0.85,0.8499998232542691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.711205644613,4632.441516551485,5.559496892275092,5.018602340273458,-2.3101877711181356,7.328790111391593,3.491529060751631,3.5,0.9975797316433231,0.6,0.0002253456612347185,0.97725580602664,0.0002305902506232596,199.0210869663908,0.0,0.0,0.0,0.001609753656960304,7.779906911298091e-05,0.00014754659212173757,0.0005943244815598947,0.09596228010173419,0.07162346438762787,0.024338815714106322,0.09596228005900352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536063.1613115097,579.629091738452,0.0,0.09596228010173419,0.071623464389128,0.024338815714616085,0.37515479128010853,0.37515479128010853,0.12748363858211093,0.0,2.7973480446093504,5.0534939864754165,-3.467448550509289e-12,2.8561167135438836,5.055315531940437,-3.467448550509289e-12,24619.0918974318,20926.22811281703,0.85,1.0673959113982698,0.6631247408233514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662597250542038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.40174725238,1524.3608606896667,0.37515479128010853,0.12748363858211093,6.112871282664199,3.491529060751631
2745.0,-30.117268081832602,5.0188792058486005,34.99381428327686,24.102979630138748,5.015866860401852,-26.604001898726782,-40.11877120994029,1.5026006772960194,-2.116695048212023,-4.987508968346631,39.988292236782215,42182.862757025745,25716.77613098293,25716.77613098293,67899.63888800867,77276.77329242339,77276.77329242339,25716.77613098293,102993.54942340631,102993.54942340631,102993.54942340631,127613.1861306028,127613.1861306028,0.0,0.0,91500.70951401323,56406.7989786156,38993.23392821958,24619.63670719649,63612.87063541607,20926.691201117013,1524.3834820869793,0.0,0.887024546344516,2.8464306087116835,0.0014959128700940735,0.0,-2.116695048212023,354828.69355677284,1554028.4849726995,4.379658446996632,1554028.4849726995,4.379658446996632,0.8499999999999999,0.09595895761381959,4.028046144702076,101325.0,128376.64742557115,1.266979002472945,1.0,0.0,4.028046144702579,1.2847258241846289,1.285015346647037,3.135335235639509,22715.903995876604,2316.377559704548,19308.518118020223,1968.9208973523298,0.85,0.8499999877409725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.802170735994,4632.441516551485,5.559419789647258,5.0188792058486005,-2.3097131871960843,7.328592393044685,3.491643496971229,3.5,0.9976124277060654,0.6,0.0002253456612347185,0.9772178410458079,0.000230599209070473,199.02078159397843,0.0,0.0,0.0,0.001609753656960304,7.780236163985307e-05,0.00014754329959486542,0.000594311219109721,0.09595895761199262,0.07162337123751022,0.024335586374482392,0.09595895756802221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536063.4120390922,579.629009722591,0.0,0.09595895761199262,0.07162337123887387,0.024335586374945716,0.3751550338796888,0.3751550338796888,0.12746697191544412,0.0,2.8120375650253777,5.053719037595954,-2.3703705664956942e-11,2.8708139201345944,5.055539177914113,-2.3703705664956942e-11,24619.63670719649,20926.691201117013,0.85,1.067388379266223,0.6631183648162656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266258406937217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.405278283,1524.3834820869793,0.3751550338796888,0.12746697191544412,6.112871282664199,3.491643496971229
2746.0,-30.116894501381132,5.019154831469334,34.99383881485576,24.10344926118853,5.016345007666174,-26.603617861802096,-40.1183937798254,1.5030683680871533,-2.1015139475834985,-4.987026273043705,39.988343104017645,42182.809046257804,25716.92492551207,25716.92492551207,67899.73397176988,77276.73891634376,77276.73891634376,25716.92492551207,102993.66384185583,102993.66384185583,102993.66384185583,127613.84620860286,127613.84620860286,0.0,0.0,91500.71747238829,56406.787602302335,38993.25541120662,24620.182366747034,63613.43777795366,20927.15501173498,1524.4061731807194,0.0,0.8870268151015315,2.846282431320392,0.0014959128700940735,0.0,-2.1015139475834985,354835.368716848,1554030.6776834086,4.379582236413124,1554030.6776834086,4.379582236413124,0.85,0.09595563599549503,4.028046144702076,101325.0,128376.60210523113,1.2669785551959647,1.0,0.0,4.028046144701061,1.284723636499486,1.285013158468883,3.135340574629248,22715.90597161739,2316.3777611740393,19308.519822474944,1968.921071158341,0.85,0.849999988844828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.893205217228,4632.441516551485,5.559342549565935,5.019154831469334,-2.3092395945638624,7.328394426033196,3.4917580219868523,3.5,0.9976451491391006,0.6,0.0002253456612347185,0.9771798086541423,0.00023060818412231037,199.02047566745333,0.0,0.0,0.0,0.001609753656960304,7.780568815544531e-05,0.00014753997307927316,0.0005942978197514144,0.0959556359937696,0.07162327876714566,0.024332357226623934,0.09595563594919868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536063.6633527392,579.6289275150095,0.0,0.0959556359937696,0.07162327876843357,0.024332357227061466,0.37515527727511194,0.37515527727511194,0.12745030524877612,0.0,2.8267280787213735,5.05394442921687,-4.547473508864641e-12,2.8855123254601835,5.055764129803606,-4.547473508864641e-12,24620.182366747034,20927.15501173498,0.85,1.067380357728469,0.6631116084859194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266257094709269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.408827400028,1524.4061731807194,0.37515527727511194,0.12745030524877612,6.112871282664199,3.4917580219868523
2747.0,-30.11652105535894,5.0194292180879545,34.99386341188563,24.10391829852017,5.01682240731151,-26.603234020503518,-40.11801261277867,1.5035353724561047,-2.0863335781273236,-4.9865445834166815,39.98839407358887,42182.73922689612,25717.073605765556,25717.073605765556,67899.81283266167,77276.70502107826,77276.70502107826,25717.073605765556,102993.77862684382,102993.77862684382,102993.77862684382,127614.50743263628,127614.50743263628,0.0,0.0,91500.72566381378,56406.75986963165,38993.29532686903,24620.72880579246,63614.02413266149,20927.61948492359,1524.4289312952178,0.0,0.8870290783369841,2.846134177674252,0.0014959128700940735,0.0,-2.0863335781273236,354842.0300679523,1554032.8748089056,4.379506211570563,1554032.8748089056,4.379506211570563,0.85,0.09595231525874826,4.028046144702076,101325.0,128376.54899023812,1.2669780309917407,1.0,0.0,4.028046144701111,1.2847214520326076,1.2850109735097188,3.135345905783038,22715.90800521512,2316.3779685432964,19308.517723661425,1968.9208571389238,0.85,0.8499998203562268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.98430796775,4632.441516551485,5.5592652057791705,5.0194292180879545,-2.3087670379562013,7.328196256044156,3.491872634392188,3.5,0.9976778955406251,0.6,0.0002253456612347185,0.9771417915438225,0.00023061715626622266,199.02016985195297,0.0,0.0,0.0,0.001609753656960304,7.780904774028827e-05,0.0001475366134944302,0.0005942842871886399,0.09595231525692911,0.07162318698450708,0.02432912827242203,0.09595231521382923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536063.9151720167,579.628845142018,0.0,0.09595231525692911,0.07162318698586495,0.0243291282728833,0.37515552147790054,0.37515552147790054,0.12743363858210952,0.0,2.8414194639438506,5.054169966799179,2.9956481739645824e-11,2.90021100528935,5.055988334232211,2.9956481739645824e-11,24620.72880579246,20927.61948492359,0.85,1.0673717589546377,0.6631043987867785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662557883599053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.41240252568,1524.4289312952178,0.37515552147790054,0.12743363858210952,6.112871282664199,3.491872634392188
2748.0,-30.116146942849728,5.019702366725902,34.993888074276036,24.104386462736898,5.017298757737846,-26.602849684368927,-40.11763514773918,1.504001499256754,-2.071152777835664,-4.986063899368248,39.98844517142846,42182.6874864621,25717.22216344623,25717.22216344623,67899.90964990832,77276.67193447605,77276.67193447605,25717.22216344623,102993.89409792228,102993.89409792228,102993.89409792228,127615.17028136893,127615.17028136893,0.0,0.0,91500.73396895135,56406.74952093624,38993.31605335012,24621.27618344665,63614.59223679677,20928.084755929653,1524.4517655937673,0.0,0.8870313359576368,2.845985832077751,0.0014959128700940735,0.0,-2.071152777835664,354848.67760968726,1554035.0774649838,4.379430375598951,1554035.0774649838,4.379430375598951,0.85,0.09594899544390605,4.028046144702076,101325.0,128376.50199961536,1.2669775672303514,1.0,0.0,4.028046144701059,1.2847192716780638,1.285008792663816,3.1353512269188246,22715.91006704293,2316.378178791221,19308.521000101216,1968.9211912428013,0.85,0.8499998874407733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.075477570574,4632.441516551485,5.559187758205767,5.019702366725902,-2.30829551775622,7.327997884482121,3.491987332407921,3.5,0.9977106664022631,0.6,0.0002253456612347185,0.9771037081842558,0.00023062614474514333,199.01986349160774,0.0,0.0,0.0,0.001609753656960304,7.781237482801534e-05,0.00014753328640670313,0.0005942708855257477,0.09594899544213975,0.07162309591989134,0.024325899522248413,0.09594899539871454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536064.1676250421,579.6287625617059,0.0,0.09594899544213975,0.07162309592120981,0.024325899522696228,0.3751557664856976,0.3751557664856976,0.127416971915445,0.0,2.8561118331980424,5.0543958035825085,-2.2168933355715126e-12,2.9149111215326116,5.056213451218866,-2.2168933355715126e-12,24621.27618344665,20928.084755929653,0.85,1.0673637488260561,0.6630976636530611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662544878845887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.415987410946,1524.4517655937673,0.3751557664856976,0.127416971915445,6.112871282664199,3.491987332407921
2749.0,-30.11577297385182,5.019974279162504,34.9939128008769,24.104853893537097,5.017774212425774,-26.602465566889308,-40.11726152440531,1.5044668054632644,-2.0559727454477184,-4.985584187835348,39.9884963664899,42182.65097890341,25717.370507607717,25717.370507607717,67900.02148651113,77276.6393892371,77276.6393892371,25717.370507607717,102994.00989684481,102994.00989684481,102994.00989684481,127615.83419571107,127615.83419571107,0.0,0.0,91500.74251122036,56406.75410088679,38993.32045592619,24621.82429886626,63615.14475479245,20928.55065403632,1524.474663779207,0.0,0.8870335882446265,2.845837414668514,0.0014959128700940735,0.0,-2.0559727454477184,354855.3118004225,1554037.2843140916,4.379354719052683,1554037.2843140916,4.379354719052683,0.85,0.09594567648467553,4.028046144702076,101325.0,128376.46057660191,1.266977158416994,1.0,0.0,4.0280461447013485,1.2847170951693119,1.2850066156645719,3.135356538687004,22715.912187740832,2316.378395042225,19308.525101329684,1968.9216094517174,0.85,0.8499999886313162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.166712626619,4632.441516551485,5.559110188877315,5.019974279162504,-2.307825009991763,7.327799289154267,3.4921021142771815,3.5,0.9977434612220518,0.6,0.0002253456612347185,0.9770656410337447,0.00023063513009862944,199.0195572497264,0.0,0.0,0.0,0.001609753656960304,7.781566818334664e-05,0.00014752999305137185,0.0005942576197385024,0.09594567648307108,0.07162300552420331,0.02432267095886777,0.09594567643843695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536064.4205584278,579.6286798242513,0.0,0.09594567648307108,0.07162300552540103,0.02432267095927449,0.37515601230601126,0.37515601230601126,0.1274003052487781,0.0,2.870805018199519,5.05462180094753,2.489741746103391e-11,2.9296114423876247,5.056438236962492,2.489741746103391e-11,24621.82429886626,20928.55065403632,0.85,1.0673562364470748,0.6630913305549867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662531932784562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.419598096363,1524.474663779207,0.37515601230601126,0.1274003052487781,6.112871282664199,3.4921021142771815
2750.0,-30.11539874688951,5.020244956412348,34.993937590996865,24.105320555996173,5.0182487758528005,-26.602081306448863,-40.11688028750939,1.5049313354124485,-2.04079314996153,-4.985105487074696,39.98854766983511,42182.584063624854,25717.518730018648,25717.518730018648,67900.1027936435,77276.60741771106,77276.60741771106,25717.518730018648,102994.12614772971,102994.12614772971,102994.12614772971,127616.49938776004,127616.49938776004,0.0,0.0,91500.75116159472,56406.72780750979,38993.35928231658,24622.373240030334,63615.732522346916,20929.017254025784,1524.4976317917076,0.0,0.8870358349631176,2.845688916443959,0.0014959128700940735,0.0,-2.04079314996153,354861.9321088792,1554039.495834818,4.379279249818224,1554039.495834818,4.379279249818224,0.85,0.09594235842009646,4.028046144702076,101325.0,128376.4115259637,1.266976674324833,1.0,0.0,4.028046144701543,1.284714922298925,1.2850044423045126,3.135361841593709,22715.9143352769,2316.3786140299594,19308.529982783475,1968.9221072214748,0.85,0.8500001231646708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.258011919963,4632.441516551485,5.559032519101872,5.020244956412348,-2.307355543035003,7.327600499447351,3.492216978473433,3.5,0.997776279563838,0.6,0.0002253456612347185,0.9770275492258391,0.00023064412197309496,199.01925079754238,0.0,0.0,0.0,0.001609753656960304,7.781902878232412e-05,0.00014752663245239437,0.0005942440830907472,0.09594235841815682,0.07162291582607849,0.024319442592078324,0.09594235837724888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536064.6740268312,579.6285969117728,0.0,0.09594235841815682,0.07162291582752646,0.024319442592569997,0.37515625893663807,0.37515625893663807,0.1273836385821129,0.0,2.885498984242588,5.054847883969728,-4.831690603168681e-12,2.9443123371131605,5.05666273617652,-4.831690603168681e-12,24622.373240030334,20929.017254025784,0.85,1.0673476528748855,0.6630841521601117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662519045330507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.423218377196,1524.4976317917076,0.37515625893663807,0.1273836385821129,6.112871282664199,3.492216978473433
2751.0,-30.115023903909975,5.020514400330763,34.993962444158356,24.10578658981251,5.018722504738704,-26.601696574964787,-40.116502752620704,1.505395175793556,-2.025613575228533,-4.984627760073444,39.98859908630813,42182.53503742532,25717.666729790304,25717.666729790304,67900.20176721562,77276.5762006128,77276.5762006128,25717.666729790304,102994.24293040311,102994.24293040311,102994.24293040311,127617.16595142918,127617.16595142918,0.0,0.0,91500.75997945374,56406.71881626648,38993.37907020806,24622.923021026076,63616.30209123413,20929.484567872165,1524.5206696123114,0.0,0.8870380762847362,2.845540336180179,0.0014959128700940735,0.0,-2.025613575228533,354868.539047765,1554041.7122327588,4.379203962128595,1554041.7122327588,4.379203962128595,0.85,0.09593904123496784,4.028046144702076,101325.0,128376.36353317126,1.266976200672798,1.0,0.0,4.028046144700221,1.2847127526613729,1.2850022721780165,3.135367136628554,22715.916524392585,2316.378837257635,19308.526570931746,1968.9217593094224,0.85,0.8499998910542769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.3493740537315,4632.441516551485,5.558954728759664,5.020514400330763,-2.306887089999632,7.327401490330395,3.492331923242407,3.5,0.9978091209264021,0.6,0.0002253456612347185,0.9769893963205972,0.00023065312897292873,199.0189438418517,0.0,0.0,0.0,0.001609753656960304,7.782235688037944e-05,0.00014752330435433903,0.0005942306773582063,0.09593904123321122,0.07162282681468114,0.02431621441853007,0.0959390411905226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536064.9280541812,579.6285138164421,0.0,0.09593904123321122,0.07162282681599252,0.024316214418975315,0.3751565063713768,0.3751565063713768,0.12736697191544563,0.0,2.90019375175234,5.055074173135836,1.1766587704187259e-11,2.959014184844932,5.05688799369824,1.1766587704187259e-11,24622.923021026076,20929.484567872165,0.85,1.0673396524972139,0.6630774447865584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662506216435414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.426856291546,1524.5206696123114,0.3751565063713768,0.12736697191544563,6.112871282664199,3.492331923242407
2752.0,-30.11464906868798,5.020782611958456,34.99398735991719,24.106251715589337,5.019195217181904,-26.601311952228606,-40.116125252656616,1.5058581007225076,-2.0104342035651825,-4.984151047323645,39.988650615926204,42182.486044833684,25717.81460467672,25717.81460467672,67900.3006495104,77276.54562582285,77276.54562582285,25717.81460467672,102994.36023049957,102994.36023049957,102994.36023049957,127617.83389257533,127617.83389257533,0.0,0.0,91500.7690307472,56406.70944975791,38993.39953443254,24623.473662075758,63616.8731965083,20929.952612764395,1524.5437793243561,0.0,0.8870403120030417,2.8453916715476284,0.0014959128700940735,0.0,-2.0104342035651825,354875.13205452496,1554043.9335112385,4.3791288629163985,1554043.9335112385,4.3791288629163985,0.8500000000000001,0.0959357249528536,4.028046144702076,101325.0,128376.31709930944,1.266975742406212,1.0,0.0,4.028046144699533,1.284710587313203,1.2850001063418695,3.135372421212925,22715.91877146055,2316.3790663947984,19308.53306561008,1968.9224215823021,0.85,0.8500000928806197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.440797834052,4632.441516551485,5.558876840424923,5.020782611958456,-2.306419680876084,7.32720229283454,3.492446947085149,3.5,0.9978419848814711,0.6,0.0002253456612347185,0.9769512458119681,0.00023066213611041376,199.01863689346035,0.0,0.0,0.0,0.001609753656960304,7.782568480213441e-05,0.00014751997643258407,0.0005942172723358114,0.09593572495126071,0.07162273850737116,0.02431298644388954,0.09593572490774951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536065.1826405637,579.6284305382331,0.0,0.09593572495126071,0.07162273850856037,0.024312986444293232,0.3751567546126332,0.3751567546126332,0.1273503052487795,0.0,2.914889337166983,5.055300654958785,-6.59952092973981e-11,2.9737168437584387,5.057113313239995,-6.59952092973981e-11,24623.473662075758,20929.952612764395,0.85,1.0673316250512799,0.663070722047825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662493446011118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.430519021007,1524.5437793243561,0.3751567546126332,0.1273503052487795,6.112871282664199,3.492446947085149
2753.0,-30.114273991316704,5.0210495932474775,34.99401233729525,24.10671617779883,5.0196670689999845,-26.600927197490254,-40.11574771776793,1.506320275173341,-1.995255551007574,-4.98367530839132,39.988702242249,42182.43795142522,25717.96224531749,25717.96224531749,67900.4001967427,77276.51562550473,77276.51562550473,25717.96224531749,102994.47787082221,102994.47787082221,102994.47787082221,127618.50291933025,127618.50291933025,0.0,0.0,91500.77821056724,56406.70053648691,38993.41963786703,24624.02504850803,63617.44468637506,20930.421291231825,1524.5669534259023,0.0,0.8870425423844328,2.8452429343329797,0.0014959128700940735,0.0,-1.995255551007574,354881.71169106296,1554046.1589613992,4.379053943231234,1554046.1589613992,4.379053943231234,0.8500000000000001,0.09593240952560257,4.028046144702076,101325.0,128376.27183464551,1.2669752956787121,1.0,0.0,4.0280461447023175,1.284708425482703,1.284997944024185,3.1353776972301084,22715.921050436442,2316.379298785665,19308.53132820431,1968.9222444162187,0.85,0.8499999311202631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.532281874254,4632.441516551485,5.558798832135002,5.0210495932474775,-2.3059532862415493,7.327002879489027,3.4925620482600546,3.5,0.9978748709314441,0.6,0.0002253456612347185,0.9769130722660048,0.00023067114939102673,199.01832974772344,0.0,0.0,0.0,0.001609753656960304,7.782901316336245e-05,0.00014751664807135604,0.0005942038655431986,0.09593240952384119,0.07162265086808133,0.024309758655759857,0.09593240948233454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536065.4377047545,579.6283471037159,0.0,0.09593240952384119,0.07162265086939638,0.024309758656206187,0.375157003661651,0.375157003661651,0.12733363858210853,0.0,2.9295856127430397,5.0555272460589435,1.7053025658242404e-13,2.988419757383724,5.057338484979425,1.7053025658242404e-13,24624.02504850803,20930.421291231825,0.85,1.0673236017492058,0.6630640095555336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266248073400807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.434194089823,1524.5669534259023,0.375157003661651,0.12733363858210853,6.112871282664199,3.4925620482600546
2754.0,-30.113898315298197,5.021315345985883,34.99403737592012,24.107179941516392,5.0201380838482725,-26.60054198767253,-40.11537014795465,1.5067817562226204,-1.9800769446238746,-4.983200552567443,39.988753980962855,42182.39200432701,25718.10967139132,25718.10967139132,67900.50167571833,77276.48637182664,77276.48637182664,25718.10967139132,102994.59604321796,102994.59604321796,102994.59604321796,127619.17332469192,127619.17332469192,0.0,0.0,91500.7875557718,56406.69318827219,38993.43818611068,24624.577281473958,63618.01546758464,20930.890689252865,1524.5901979584035,0.0,0.8870447673242311,2.845094114333697,0.0014959128700940735,0.0,-1.9800769446238746,354888.2778252487,1554048.3892583959,4.378979206587455,1554048.3892583959,4.378979206587455,0.8500000000000001,0.09592909498201818,4.028046144702076,101325.0,128376.22773917962,1.2669748604902997,1.0,0.0,4.028046144701824,1.2847062669028624,1.2849957849578926,3.1353829653316696,22715.92337047058,2316.3795353633077,19308.534780943683,1968.9225964976504,0.85,0.8499999963040767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.623825007623,4632.441516551485,5.558720709555188,5.021315345985883,-2.3054879130219184,7.326803259007802,3.4926772253021734,3.5,0.9979077786577638,0.6,0.0002253456612347185,0.9768748394054455,0.00023068017738267312,199.0180221127128,0.0,0.0,0.0,0.001609753656960304,7.783234196410555e-05,0.00014751331927061293,0.0005941904569801989,0.09592909498033073,0.07162256391860534,0.024306531061725374,0.09592909493841845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536065.6933242535,579.628263487536,0.0,0.09592909498033073,0.07162256391986523,0.02430653106215296,0.3751572535144953,0.3751572535144953,0.1273169719154424,0.0,2.944282630777934,5.055754067898874,-1.0061285138363019e-11,3.0031236079435644,5.0575643561353445,-1.0061285138363019e-11,24624.577281473958,20930.890689252865,0.85,1.067315620845101,0.6630573383072638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662468080333535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.437886504205,1524.5901979584035,0.3751572535144953,0.1273169719154424,6.112871282664199,3.4926772253021734
2755.0,-30.113522413218426,5.021579871670989,34.99406247543769,24.107642971817427,5.020608146376381,-26.600156669739338,-40.114988771360345,1.5072424028970592,-1.9648984615775476,-4.982726795455831,39.98880583185613,42182.331223572284,25718.256917787305,25718.256917787305,67900.58814135959,77276.4578231279,77276.4578231279,25718.256917787305,102994.71474091521,102994.71474091521,102994.71474091521,127619.84510896464,127619.84510896464,0.0,0.0,91500.79712843783,56406.67052888129,38993.47399950727,24625.130368049435,63618.604367556705,20931.36081284202,1524.613513682079,0.0,0.8870469867449411,2.844945210774378,0.0014959128700940735,0.0,-1.9648984615775476,354894.83024250186,1554050.6243923965,4.378904655586287,1554050.6243923965,4.378904655586287,0.85,0.09592578133146902,4.028046144702076,101325.0,128376.17607176502,1.2669743505725637,1.0,0.0,4.0280461447014915,1.284704112233048,1.2849936298025073,3.1353882239083077,22715.925746974146,2316.379777699229,19308.539072322903,1968.923034096547,0.85,0.8500000962934509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.71542603077,4632.441516551485,5.558642481681834,5.021579871670989,-2.305023572862439,7.326603444533427,3.492792476700338,3.5,0.997940707628668,0.6,0.0002253456612347185,0.9768365851538928,0.00023068921113270657,199.01771429353616,0.0,0.0,0.0,0.001609753656960304,7.783570446052166e-05,0.00014750995677419683,0.0005941769126894734,0.0959257813296984,0.07162247766590185,0.024303303663796537,0.09592578128856089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536065.9494980136,579.6281796900365,0.0,0.0959257813296984,0.07162247766722389,0.024303303664245133,0.37515750417545973,0.37515750417545973,0.12730030524877553,0.0,2.9589804233178256,5.055981167666744,3.512923285597935e-11,3.017828333878299,5.057790664049776,3.512923285597935e-11,24625.130368049435,20931.36081284202,0.85,1.0673071001222176,0.6630502451745675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662455484902535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.441603414067,1524.613513682079,0.37515750417545973,0.12730030524877553,6.112871282664199,3.492792476700338
2756.0,-30.113146683913662,5.021843171566413,34.994087634972814,24.108105163928144,5.021077262859359,-26.59977160178532,-40.11461116662247,1.507702180731006,-1.9497208484556836,-4.982254050424929,39.98885777904427,42182.28557629797,25718.404012549137,25718.404012549137,67900.6895888471,77276.4297575401,77276.4297575401,25718.404012549137,102994.83377008923,102994.83377008923,102994.83377008923,127620.51798913976,127620.51798913976,0.0,0.0,91500.80687164137,56406.66269039924,38993.49353471348,24625.68421905053,63619.177753764016,20931.83158619295,1524.636895771287,0.0,0.8870492006356117,2.8447962321464235,0.0014959128700940735,0.0,-1.9497208484556836,354901.3687554825,1554052.8636796635,4.378830290593678,1554052.8636796635,4.378830290593678,0.85,0.09592246855703572,4.028046144702076,101325.0,128376.13002763585,1.26697389615234,1.0,0.0,4.028046144701437,1.2847019616344326,1.2849914787192387,3.135393472566576,22715.92816581524,2316.3800243523774,19308.539743784655,1968.9231025665906,0.85,0.8500000353426765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.807083673029,4632.441516551485,5.558564156111815,5.021843171566413,-2.3045602758676655,7.326403447434078,3.492907800858655,3.5,0.9979736573881872,0.6,0.0002253456612347185,0.9767983500998056,0.00023069824105629734,199.0174066167933,0.0,0.0,0.0,0.001609753656960304,7.783903383379296e-05,0.00014750662740092553,0.0005941635018203037,0.0959224685553785,0.07162239209796732,0.024300076457411186,0.09592246851353561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536066.2061475579,579.6280957368888,0.0,0.0959224685553785,0.07162239209920473,0.024300076457830985,0.3751577556509958,0.3751577556509958,0.12728363858211145,0.0,2.9736788684688804,5.05620834987252,3.467448550509289e-12,3.0325332019692723,5.058016247322598,3.467448550509289e-12,24625.68421905053,20931.83158619295,0.85,1.0672990753142793,0.6630435517347166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662442947643893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.445337375222,1524.636895771287,0.3751577556509958,0.12728363858211145,6.112871282664199,3.492907800858655
2757.0,-30.112770448415493,5.022105247732639,34.99411285385931,24.10856665754693,5.021545526927167,-26.599386163620103,-40.11423356188459,1.5081612421317268,-1.9345437235484155,-4.981782282097889,39.98890982686313,42182.24175256207,25718.550860052896,25718.550860052896,67900.79261261497,77276.4023439174,77276.4023439174,25718.550860052896,102994.9532039703,102994.9532039703,102994.9532039703,127621.19205277727,127621.19205277727,0.0,0.0,91500.81671626878,56406.656124913214,38993.511768172844,24626.238848806966,63619.750616979814,20932.30302148592,1524.660344266797,0.0,0.8870514091608706,2.8446471774958053,0.0014959128700940735,0.0,-1.9345437235484155,354907.8938540269,1554055.1073085673,4.3787561060778994,1554055.1073085673,4.3787561060778994,0.85,0.0959191566449218,4.028046144702076,101325.0,128376.08092132148,1.266973411510698,1.0,0.0,4.028046144701272,1.2846998143940982,1.2849893309950078,3.1353987130463,22715.930609835752,2316.3802735731115,19308.536642142626,1968.9227862871244,0.85,0.8499998073502759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.898796609757,4632.441516551485,5.5584857137782056,5.022105247732639,-2.3040979962580383,7.326203243990677,3.493023196113226,3.5,0.9980066274609217,0.6,0.0002253456612347185,0.9767600651519305,0.00023070728347157296,199.01709852649262,0.0,0.0,0.0,0.001609753656960304,7.784236333872809e-05,0.0001475032978959904,0.000594150090420786,0.0959191566434234,0.07162230720412562,0.02429684943929779,0.0959191566008452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536066.4632943077,579.6280116210876,0.0,0.0959191566434234,0.07162230720524447,0.024296849439677328,0.37515800793459025,0.37515800793459025,0.12726697191544495,0.0,2.9883779200415574,5.056435634456477,-2.3646862246096134e-11,3.047238558549452,5.058242079882348,-2.3646862246096134e-11,24626.238848806966,20932.30302148592,0.85,1.0672910842013354,0.6630368925291548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662430468497499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.449080405186,1524.660344266797,0.37515800793459025,0.12726697191544495,6.112871282664199,3.493023196113226
2758.0,-30.112394277863096,5.022366101550171,34.99413813165622,24.109027243126206,5.022012725828142,-26.5990008903354,-40.11385595714671,1.508619338300463,-1.919366996328165,-4.981311524153312,39.98896198054092,42182.19776498848,25718.697541896152,25718.697541896152,67900.89530688463,77276.37555355276,77276.37555355276,25718.697541896152,102995.07309544891,102995.07309544891,102995.07309544891,127621.86740126868,127621.86740126868,0.0,0.0,91500.82677955405,56406.648990990114,38993.53087618214,24626.794305819767,63620.32518200191,20932.775159946803,1524.6838627243822,0.0,0.8870536121313617,2.8444980416338375,0.0014959128700940735,0.0,-1.919366996328165,354914.405072169,1554057.3555020744,4.37868210839757,1554057.3555020744,4.37868210839757,0.8500000000000001,0.09591584562144752,4.028046144702076,101325.0,128376.03766099698,1.2669729845644904,1.0,0.0,4.0280461447025475,1.2846976716757506,1.2849871877937826,3.1354039425072835,22715.933108140118,2316.380528329258,19308.543497064835,1968.9234852946558,0.85,0.8500000156342129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.990563709098,4632.441516551485,5.558407173685583,5.022366101550171,-2.303636758909939,7.326002860460109,3.4931386610426487,3.5,0.9980396174407568,0.6,0.0002253456612347185,0.9767217884309728,0.00023071632465240555,199.01679049032813,0.0,0.0,0.0,0.001609753656960304,7.784569297533008e-05,0.0001474999682593884,0.000594136678490908,0.09591584561986806,0.07162222300367845,0.02429362261618961,0.09591584557804289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536066.7209640923,579.627927334181,0.0,0.09591584561986806,0.07162222300485784,0.024293622616589683,0.37515826102229716,0.37515826102229716,0.12725030524877678,0.0,3.0030775913539856,5.056663014597689,-1.4154011296341196e-11,3.061944527825119,5.058467916623101,-1.4154011296341196e-11,24626.794305819767,20932.775159946803,0.85,1.0672830595039726,0.6630302131326069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662418047365473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.4528461002,1524.6838627243822,0.37515826102229716,0.12725030524877678,6.112871282664199,3.4931386610426487
2759.0,-30.112017889907357,5.022625735313036,34.994163467268976,24.109487200062745,5.022479160081515,-26.598615497911407,-40.11347835240883,1.5090767680857533,-1.9041913257931355,-4.980841735442388,39.98901422015764,42182.15458422215,25718.843948456135,25718.843948456135,67900.99853267829,77276.34927735457,77276.34927735457,25718.843948456135,102995.19322581071,102995.19322581071,102995.19322581071,127622.54367981247,127622.54367981247,0.0,0.0,91500.83695917026,56406.64226603874,38993.54965903503,24627.35045400176,63620.90011303679,20933.247885901495,1524.7074423972717,0.0,0.8870558098281854,2.8443488383199322,0.0014959128700940735,0.0,-1.9041913257931355,354920.90297838027,1554059.6074041596,4.3786082881087,1554059.6074041596,4.3786082881087,0.85,0.09591253543124523,4.028046144702076,101325.0,128375.99122713521,1.2669725262979048,1.0,0.0,4.028046144702157,1.2846955320815052,1.2849850477173639,3.135409164361073,22715.935635324724,2316.3807860303696,19308.542035378458,1968.923336244126,0.85,0.8499998567240368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.082383678963,4632.441516551485,5.5583285137031115,5.022625735313036,-2.3031765337378842,7.32580226905092,3.493254194023825,3.5,0.9980726268639499,0.6,0.0002253456612347185,0.9766834912077851,0.00023072537138520876,199.01648227709214,0.0,0.0,0.0,0.001609753656960304,7.784902274360452e-05,0.00014749663849111398,0.0005941232660306475,0.09591253542967121,0.07162213945540818,0.024290395974263024,0.09591253538853378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536066.9790584991,579.6278429083636,0.0,0.09591253542967121,0.07162213945658358,0.024290395974661642,0.3751585149106142,0.3751585149106142,0.12723363858210945,0.0,3.0177777254733655,5.056890374611271,2.6489033189136535e-11,3.0766504096492326,5.058693348800944,2.6489033189136535e-11,24627.35045400176,20933.247885901495,0.85,1.0672750371660404,0.663023542723792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662405684182172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.45662303532,1524.7074423972717,0.3751585149106142,0.12723363858210945,6.112871282664199,3.493254194023825
