time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2760.0,-30.111641289170635,5.022884150106089,34.99418886055358,24.10994628388437,5.02294459982928,-26.598230013323583,-40.11310071274636,1.5095333239824904,-1.8890158394575565,-4.980372974460096,39.98906657121198,42182.11220793088,25718.990224833586,25718.990224833586,67901.10243276446,77276.32365900038,77276.32365900038,25718.990224833586,102995.31388383397,102995.31388383397,102995.31388383397,127623.2213600601,127623.2213600601,0.0,0.0,91500.84730829584,56406.635857227484,38993.568278964834,24627.907476226123,63621.47575519096,20933.721354792204,1524.7310951363136,0.0,0.8870580018620376,2.8441995488707104,0.0014959128700940735,0.0,-1.8890158394575565,354927.38676175947,1554061.8641112787,4.3785346582861,1554061.8641112787,4.3785346582861,0.85,0.09590922614561619,4.028046144702076,101325.0,128375.95047223488,1.2669721240783112,1.0,0.0,4.0280461447014435,1.2846933965819156,1.2849829117365237,3.1354143762388653,22715.93820459161,2316.38104802268,19308.550438446007,1968.924193118548,0.85,0.8500001305049835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.174255448172,4632.441516551485,5.558249766485731,5.022884150106089,-2.3027173638396756,7.325601513945765,3.4933697937115396,3.5,0.9981056553461541,0.6,0.0002253456612347185,0.976645173955418,0.00023073442355944627,199.01617389057142,0.0,0.0,0.0,0.001609753656960304,7.785235295154452e-05,0.00014749330828317395,0.0005941098517993936,0.09590922614377524,0.07162205661187025,0.024287169531904986,0.09590922610501304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536067.2377035024,579.6277583024233,0.0,0.09590922614377524,0.07162205661324501,0.024287169532371176,0.37515876958978506,0.37515876958978506,0.12721697191544473,0.0,3.0324784196761243,5.057117769687693,9.208633855450898e-12,3.0913571350025677,5.058918925764317,9.208633855450898e-12,24627.907476226123,20933.721354792204,0.85,1.0672670136423914,0.6630168776694745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266239337883865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.46041686477,1524.7310951363136,0.37515876958978506,0.12721697191544473,6.112871282664199,3.4933697937115396
2761.0,-30.11126440126764,5.023141348505261,34.994214310761755,24.110404669214063,5.023409125624354,-26.597844361814868,-40.11271926630286,1.5099890861718013,-1.8738409863748302,-4.979905173011747,39.98911901581466,42182.05520958965,25719.136192099373,25719.136192099373,67901.19140168902,77276.29869288781,77276.29869288781,25719.136192099373,102995.43488498719,102995.43488498719,102995.43488498719,127623.90012047293,127623.90012047293,0.0,0.0,91500.85782283396,56406.614339536616,38993.603870330386,24628.46523548574,63622.069105816125,20934.19545016288,1524.7548115261864,0.0,0.887060188644714,2.844050187421452,0.0014959128700940735,0.0,-1.8738409863748302,354933.8573664711,1554064.1248541044,4.378461205095813,1554064.1248541044,4.378461205095813,0.85,0.09590591769682683,4.028046144702076,101325.0,128375.90203403372,1.2669716460304339,1.0,0.0,4.028046144701252,1.2846912648019029,1.2849807794760986,3.1354195790559793,22715.940814923706,2316.3813142024756,19308.5461596806,1968.9237568059025,0.85,0.8499998444702521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.266177658746,4632.441516551485,5.558170895004026,5.023141348505261,-2.3022591992816124,7.325400547786874,3.493485458399632,3.5,0.9981387023998949,0.6,0.0002253456612347185,0.9766068291086839,0.0002307434829637469,199.0158652698561,0.0,0.0,0.0,0.001609753656960304,7.7855716863212e-05,0.0001474899443715065,0.0005940963018079704,0.09590591769512641,0.071621974422829,0.024283943272297402,0.09590591765567066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536067.4968107226,579.6276735452756,0.0,0.09590591769512641,0.07162197442409889,0.024283943272727943,0.37515902505533943,0.37515902505533943,0.1272003052487786,0.0,3.047179601746393,5.057345236061963,4.172306944383308e-11,3.1060641866368996,5.05914484847699,4.172306944383308e-11,24628.46523548574,20934.19545016288,0.85,1.0672584585194151,0.6630097983678042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662381131283287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.464227503202,1524.7548115261864,0.37515902505533943,0.1272003052487786,6.112871282664199,3.493485458399632
2762.0,-30.110887031717695,5.0233973327915455,34.994239817407184,24.110862390976422,5.023872854378128,-26.597458356426696,-40.11234155679119,1.5104441790871566,-1.8586665503198674,-4.979438345514933,39.98917156009933,42182.01562759718,25719.28188564583,25719.28188564583,67901.29751324301,77276.27441594219,77276.27441594219,25719.28188564583,102995.55630158802,102995.55630158802,102995.55630158802,127624.5800799387,127624.5800799387,0.0,0.0,91500.8685092553,56406.60972091041,38993.620875938774,24629.023778350693,63622.64465428947,20934.670211598088,1524.7785945859057,0.0,0.8870623700804049,2.8439007493437307,0.0014959128700940735,0.0,-1.8586665503198674,354940.3145905065,1554066.3898961344,4.37838793175426,1554066.3898961344,4.37838793175426,0.85,0.09590261010305133,4.028046144702076,101325.0,128375.85944182228,1.2669712256779895,1.0,0.0,4.028046144704248,1.2846891361594086,1.2849786503538991,3.1354247742329022,22715.94346792741,2316.3815847335645,19308.551540008608,1968.9243054466724,0.85,0.8499999820509463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.358149311687,4632.441516551485,5.558091908116412,5.0233973327915455,-2.3018020505255543,7.3251993833171,3.4936011868335597,3.5,0.9981717676667313,0.6,0.0002253456612347185,0.9765684368858647,0.00023075255427393616,199.01555625569543,0.0,0.0,0.0,0.001609753656960304,7.785904795192114e-05,0.00014748661328279735,0.0005940828840289378,0.09590261010119781,0.07162189290131801,0.024280717199879797,0.09590261006328135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536067.756410459,579.6275886270042,0.0,0.09590261010119781,0.07162189290270225,0.024280717200349074,0.3751592813059228,0.3751592813059228,0.12718363858211432,0.0,3.0618812903979915,5.057572862063978,-1.9838353182421997e-11,3.1207717951950826,5.059371257052135,-1.9838353182421997e-11,24629.023778350693,20934.670211598088,0.85,1.0672504716237865,0.6630031784564185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662368941393778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.468056447884,1524.7785945859057,0.3751592813059228,0.12718363858211432,6.112871282664199,3.4936011868335597
2763.0,-30.11050935420438,5.02365210458529,34.99426538032769,24.111319379322254,5.0243356706120865,-26.59707216514123,-40.11196381235493,1.510898481548973,-1.843492298257786,-4.978972524309149,39.98922421253465,42181.97717851467,25719.42738475074,25719.42738475074,67901.40456326542,77276.25084087736,77276.25084087736,25719.42738475074,102995.6782256281,102995.6782256281,102995.6782256281,127625.26139611218,127625.26139611218,0.0,0.0,91500.87940335541,56406.605740992854,38993.63740262506,24629.58317048408,63623.22057310914,20935.145694911465,1524.8024488148076,0.0,0.887064545975355,2.8437512277074717,0.0014959128700940735,0.0,-1.843492298257786,354946.757988525,1554068.6596033478,4.3783148447677585,1554068.6596033478,4.3783148447677585,0.85,0.09589930339576971,4.028046144702076,101325.0,128375.81339769311,1.2669707712577658,1.0,0.0,4.028046144700794,1.2846870112212012,1.284976524936821,3.135429960386293,22715.946172489308,2316.3818605221263,19308.553221631446,1968.9244769244794,0.85,0.8499999548781962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.450169340751,4632.441516551485,5.558012824245032,5.02365210458529,-2.3013459413683592,7.324998045953649,3.4937169776740973,3.5,0.9982048507640278,0.6,0.0002253456612347185,0.9765300149619444,0.00023076163331600235,199.01524699031552,0.0,0.0,0.0,0.001609753656960304,7.786237948041991e-05,0.00014748328175429856,0.0005940694644784123,0.09589930339405876,0.07162181207154943,0.024277491322509337,0.09589930335546616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536068.0165445572,579.6275035339248,0.0,0.09589930339405876,0.07162181207282724,0.024277491322942473,0.37515953834585763,0.37515953834585763,0.12716697191544585,0.0,3.0765835604468066,5.057800717572718,8.86757334228605e-12,3.1354802260513566,5.059598112786944,8.86757334228605e-12,24629.58317048408,20935.145694911465,0.85,1.0672424934107232,0.6629965726120948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26623568090618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.471907604493,1524.8024488148076,0.37515953834585763,0.12716697191544585,6.112871282664199,3.4937169776740973
2764.0,-30.11013187817466,5.023905665490869,34.994290998876224,24.111775459628575,5.02479744905995,-26.596686258999213,-40.11158613776786,1.5113518298845063,-1.8283188765651062,-4.9785077121116625,39.98927695867349,42181.93808583735,25719.57269133061,25719.57269133061,67901.51077716796,77276.22779196194,77276.22779196194,25719.57269133061,102995.80048329255,102995.80048329255,102995.80048329255,127625.94381017567,127625.94381017567,0.0,0.0,91500.89048489706,56406.60077877234,38993.655229027456,24630.143326883113,63623.79855591057,20935.621827850646,1524.8263693909687,0.0,0.8870667163677775,2.843601630897885,0.0014959128700940735,0.0,-1.8283188765651062,354953.18752051116,1554070.9333509179,4.378241942850886,1554070.9333509179,4.378241942850886,0.85,0.0958959975554022,4.028046144702076,101325.0,128375.76896817063,1.266970332772471,1.0,0.0,4.028046144702848,1.2846848907527977,1.2849744039905544,3.1354351356477212,22715.948923585303,2316.3821410558453,19308.560355456902,1968.9252043722274,0.85,0.8500001659807128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.542236524394,4632.441516551485,5.557933645279443,5.023905665490869,-2.300890873996958,7.324796539487826,3.4938328293865295,3.5,0.9982379512532942,0.6,0.0002253456612347185,0.9764916151646506,0.0002307707078434278,199.01493789088315,0.0,0.0,0.0,0.001609753656960304,7.786571052463842e-05,0.00014747995071008005,0.0005940560468785901,0.09589599755367888,0.07162173191899333,0.024274265634685543,0.09589599751512352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536068.2771416367,579.6274182893801,0.0,0.09589599755367888,0.07162173192028042,0.02427426563512178,0.37515979618294776,0.37515979618294776,0.1271503052487795,0.0,3.091286331997651,5.058028666906125,-4.263256414560601e-12,3.150188835546544,5.059824514757963,-4.263256414560601e-12,24630.143326883113,20935.621827850646,0.85,1.0672344675789558,0.6629899352640695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662344734210358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.47577750962,1524.8263693909687,0.37515979618294776,0.1271503052487795,6.112871282664199,3.4938328293865295
2765.0,-30.10975420936209,5.02415801793427,34.994316672091166,24.11223080651837,5.025258380141794,-26.596300264081933,-40.111204656399764,1.511804434861627,-1.8131465465859833,-4.978043871734546,39.989329788058775,42181.88403639501,25719.717706791824,25719.717706791824,67901.60174318682,77276.20526265385,77276.20526265385,25719.717706791824,102995.92296944567,102995.92296944567,102995.92296944567,127626.62714027046,127626.62714027046,0.0,0.0,91500.90166495687,56406.58043869789,38993.69025139886,24630.704170824785,63624.394422223646,20936.09854520107,1524.8503510731186,0.0,0.8870688814845699,2.8434519668379914,0.0014959128700940735,0.0,-1.8131465465859833,354959.603700683,1554073.2106908783,4.37816921838052,1554073.2106908783,4.37816921838052,0.85,0.09589269254417625,4.028046144702076,101325.0,128375.7209753782,1.2669698591204361,1.0,0.0,4.028046144701524,1.2846827737683237,1.2849722865290023,3.135440302423237,22715.951699139358,2316.382424083592,19308.55475684303,1968.9246334724937,0.85,0.8499998156614577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.63434963945,4632.441516551485,5.557854351391376,5.02415801793427,-2.3004368211564836,7.324594839090754,3.4939487404340213,3.5,0.9982710686954347,0.6,0.0002253456612347185,0.9764531973860026,0.00023077978733438147,199.01462863454975,0.0,0.0,0.0,0.001609753656960304,7.786907527795406e-05,0.00014747658595676443,0.0005940424934969692,0.09589269254256709,0.071621652415612,0.024271040126955096,0.0958926925036706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536068.5381500341,579.6273329102794,0.0,0.09589269254256709,0.07162165241681388,0.02427104012736236,0.3751600548153578,0.3751600548153578,0.12713363858211227,0.0,3.1059894667434946,5.058256604928204,-3.0468072509393096e-11,3.1648973251485586,5.060050555566647,-3.0468072509393096e-11,24630.704170824785,20936.09854520107,0.85,1.0672259022628776,0.6629828766065412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662332716763194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.479655967607,1524.8503510731186,0.3751600548153578,0.12713363858211227,6.112871282664199,3.4939487404340213
2766.0,-30.10937635171647,5.024409163704155,34.99434239964709,24.11268538506704,5.025718337219014,-26.595914196611385,-40.11083071874452,1.5122561821139473,-1.7979746979333981,-4.977581034134327,39.98938271729825,42181.862071045456,25719.862507613863,25719.862507613863,67901.72457865931,77276.18336939283,77276.18336939283,25719.862507613863,102996.04587700669,102996.04587700669,102996.04587700669,127627.31169616664,127627.31169616664,0.0,0.0,91500.91301028914,56406.59171194187,38993.69033149697,24631.265819159944,63624.956150656915,20936.575946285953,1524.874401289757,0.0,0.887071041109211,2.8433022236620573,0.0014959128700940735,0.0,-1.7979746979333981,354966.006101274,1554075.4923377002,4.378096678627623,1554075.4923377002,4.378096678627623,0.8500000000000001,0.09588938840422617,4.028046144702076,101325.0,128375.67910695603,1.2669694459112364,1.0,0.0,4.028046144703815,1.284680660802672,1.284970173087178,3.1354454594072756,22715.954515723843,2316.3827112952786,19308.559006736694,1968.925066841041,0.85,0.8499998973572266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.726507661909,4632.441516551485,5.557774960346229,5.024409163704155,-2.299983805563758,7.324392969267913,3.4940647095302655,3.5,0.998304202722933,0.6,0.0002253456612347185,0.9764147620301706,0.0002307888716944198,199.01431922455117,0.0,0.0,0.0,0.001609753656960304,7.787237362445179e-05,0.0001474732876102667,0.0005940292076050752,0.09588938840262454,0.07162157359237571,0.024267814810248818,0.09588938836402394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536068.799651804,579.6272473697751,0.0,0.09588938840262454,0.071621573593572,0.024267814810654174,0.37516031423530377,0.37516031423530377,0.12711697191544355,0.0,3.1206930074237107,5.058484573113958,4.376943252282217e-12,3.1796063362009477,5.060276733438684,4.376943252282217e-12,24631.265819159944,20936.575946285953,0.85,1.0672184106166687,0.6629766780689551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662320756605125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.483550870213,1524.874401289757,0.37516031423530377,0.12711697191544355,6.112871282664199,3.4940647095302655
2767.0,-30.108998582994,5.024659104756725,34.994368180738896,24.113139160349988,5.026177408078166,-26.595528297775424,-40.110449272301025,1.5127071228595708,-1.7828039264259132,-4.977119192972057,39.989435731769305,42181.80848237282,25720.00707369156,25720.00707369156,67901.81555606438,77276.16196139289,77276.16196139289,25720.00707369156,102996.16903508446,102996.16903508446,102996.16903508446,127627.99721749299,127627.99721749299,0.0,0.0,91500.92451816019,56406.57103913999,38993.72608780022,24631.828182408535,63625.554270208755,20937.053955047253,1524.8985147588946,0.0,0.887073195326606,2.843152410141189,0.0014959128700940735,0.0,-1.7828039264259132,354972.39480805973,1554077.777660472,4.3780243207384935,1554077.777660472,4.3780243207384935,0.85,0.09588608510802557,4.028046144702076,101325.0,128375.62966658514,1.266968957972713,1.0,0.0,4.028046144700523,1.2846785516162404,1.284968063425426,3.135450607184524,22715.957372660094,2316.3830026217,19308.564067259635,1968.9255828707699,0.85,0.8500000132285226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.818709418239,4632.441516551485,5.55769546921703,5.024659104756725,-2.299531822655004,7.324190927411729,3.4941807352007377,3.5,0.9983373529144964,0.6,0.0002253456612347185,0.9763763373508664,0.00023079795424593464,199.01400988832933,0.0,0.0,0.0,0.001609753656960304,7.78757383358881e-05,0.0001474699228988304,0.0005940156543921461,0.09588608510637536,0.0716214954286342,0.02426458967774116,0.09588608506830537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536069.0615746994,579.6271616915009,0.0,0.09588608510637536,0.0716214954298668,0.024264589678158765,0.3751605744390671,0.3751605744390671,0.12710030524877736,0.0,3.1353968540051937,5.058712444105822,5.002220859751105e-12,3.194315266546141,5.0605023169684955,5.002220859751105e-12,24631.828182408535,20937.053955047253,0.85,1.0672098079915335,0.6629696034274629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662308853651174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.487462144734,1524.8985147588946,0.3751605744390671,0.12710030524877736,6.112871282664199,3.4941807352007377
2768.0,-30.108619887249056,5.024907844111341,34.99439401515931,24.1135923069902,5.026635636305066,-26.59514164892047,-40.11007145801557,1.513157397976492,-1.7676332815090063,-4.976658298929705,39.98948884727471,42181.77387271092,25720.15127744607,25720.15127744607,67901.92515015698,77276.14138295148,77276.14138295148,25720.15127744607,102996.29266039755,102996.29266039755,102996.29266039755,127628.68399768812,127628.68399768812,0.0,0.0,91500.93613896669,56406.56862872622,38993.741678044964,24632.391337290574,63626.13301533554,20937.532636696986,1524.9226947950558,0.0,0.8870753443304381,2.843002519306223,0.0014959128700940735,0.0,-1.7676332815090063,354978.7705031382,1554080.0673418625,4.377952138205751,1554080.0673418625,4.377952138205751,0.85,0.09588278265105274,4.028046144702076,101325.0,128375.5902479111,1.2669685689406474,1.0,0.0,4.028046144699248,1.2846764455500665,1.2849659568846343,3.1354557473631943,22715.960257633622,2316.3832968071283,19308.56979681374,1968.9261671226914,0.85,0.8500001575027039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.910953777508,4632.441516551485,5.557615851802883,5.024907844111341,-2.2990808360872608,7.323988680198601,3.4942968160244363,3.5,0.9983705188641246,0.6,0.0002253456612347185,0.9763378200167158,0.00023080705941603324,199.01369979397958,0.0,0.0,0.0,0.001609753656960304,7.78790711408173e-05,0.0001474665900939012,0.0005940022297001,0.09588278264962621,0.07162141792079041,0.024261364728835808,0.0958827826101504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536069.3239967957,579.6270758499184,0.0,0.09588278264962621,0.07162141792185595,0.02426136472919679,0.3751608354159667,0.3751608354159667,0.1270836385821111,0.0,3.1501010908062312,5.058940480924491,2.8990143619012088e-12,3.209025017420686,5.060729212177819,2.8990143619012088e-12,24632.391337290574,20937.532636696986,0.85,1.0672018230903781,0.6629630290834118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266229700780842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.491384233086,1524.9226947950558,0.3751608354159667,0.1270836385821111,6.112871282664199,3.4942968160244363
2769.0,-30.108241408753432,5.025155383283954,34.99441990252817,24.114044685289286,5.027092968032508,-26.59475528517098,-40.109693713579304,1.5136068444502915,-1.7524633381646595,-4.976198423209919,39.98954205836428,42181.73855560147,25720.295299286354,25720.295299286354,67902.03385488782,77276.12135872128,77276.12135872128,25720.295299286354,102996.41665800764,102996.41665800764,102996.41665800764,127629.37194100494,127629.37194100494,0.0,0.0,91500.94803925886,56406.56523614007,38993.75867013199,24632.955282997293,63626.71395312928,20938.011990547697,1524.9469429544217,0.0,0.8870774877791485,2.8428525505031796,0.0014959128700940735,0.0,-1.7524633381646595,354985.13220105146,1554082.3611457814,4.377880142500172,1554082.3611457814,4.377880142500172,0.8499999999999999,0.09587948106612633,4.028046144702076,101325.0,128375.54743299533,1.266968146390282,1.0,0.0,4.028046144703313,1.284674343366581,1.2849638542274062,3.1354608780823727,22715.963211992075,2316.3835980678496,19308.57186604751,1968.9263781258137,0.85,0.8500001380462813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.003239866288,4632.441516551485,5.557536148144411,5.025155383283954,-2.29863089804479,7.3237862813287435,3.4944129509043402,3.5,0.9984037002583829,0.6,0.0002253456612347185,0.976299326416698,0.00023081615969336217,199.0133898784896,0.0,0.0,0.0,0.001609753656960304,7.788240346141687e-05,0.0001474632577733016,0.000593988806958956,0.09587948106440373,0.07162134109317358,0.024258139971230146,0.09587948102771515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536069.5868911671,579.6269898538351,0.0,0.09587948106440373,0.07162134109446038,0.024258139971665954,0.3751610971733494,0.3751610971733494,0.12706697191544464,0.0,3.1648057291393457,5.059168615055,4.774847184307873e-12,3.2237350850452344,5.060955795231905,4.774847184307873e-12,24632.955282997293,20938.011990547697,0.85,1.0671937875796629,0.6629564208938201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662285218933562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.495337485077,1524.9469429544217,0.3751610971733494,0.12706697191544464,6.112871282664199,3.4944129509043402
2770.0,-30.107862405725225,5.025401724792428,34.99444584246904,24.11449629524725,5.027549364457371,-26.594368542906402,-40.10931589929385,1.514055501638776,-1.7372938975848342,-4.975739520141284,39.98959536438618,42181.7051312355,25720.439018983016,25720.439018983016,67902.14415021852,77276.10202392872,77276.10202392872,25720.439018983016,102996.54104291173,102996.54104291173,102996.54104291173,127630.0610393353,127630.0610393353,0.0,0.0,91500.96003781809,56406.563145125685,38993.77432521378,24633.51999642356,63627.29432163734,20938.491996960027,1524.9712568830823,0.0,0.8870796259073076,2.842702506455758,0.0014959128700940735,0.0,-1.7372938975848342,354991.4805330705,1554084.6590448134,4.377808325741037,1554084.6590448134,4.377808325741037,0.85,0.09587618032658496,4.028046144702076,101325.0,128375.50166724656,1.2669676947174593,1.0,0.0,4.028046144698984,1.2846722448816592,1.2849617552695753,3.135465999791355,22715.96619074624,2316.383901816241,19308.570235401952,1968.9262118462425,0.85,0.8499999548012908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.095566454806,4632.441516551485,5.557456333747508,5.025401724792428,-2.2981819750393644,7.323583699831793,3.4945291382949306,3.5,0.9984368966556945,0.6,0.0002253456612347185,0.9762607811089469,0.00023082527291401128,199.01307953445556,0.0,0.0,0.0,0.001609753656960304,7.788573653005937e-05,0.0001474599247046591,0.0005939753812046605,0.0958761803247444,0.07162126492652993,0.02425491539821448,0.09587618028949636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536069.8502545925,579.6269037043045,0.0,0.0958761803247444,0.07162126492790485,0.024254915398680105,0.37516135971304676,0.37516135971304676,0.12705030524877825,0.0,3.1795107654681942,5.059396913280523,1.3926637620897964e-11,3.238445622556469,5.061182896403125,1.3926637620897964e-11,24633.51999642356,20938.491996960027,0.85,1.0671857867627017,0.6629498485037896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662273486954545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.49929900803,1524.9712568830823,0.37516135971304676,0.12705030524877825,6.112871282664199,3.4945291382949306
2771.0,-30.107483238747403,5.025646871121253,34.994471834441505,24.11494724163788,5.028004917120846,-26.593981737522906,-40.108934278227366,1.5145034158963844,-1.7221252031616814,-4.975281591691873,39.989648759811075,42181.656648877404,25720.582440541013,25720.582440541013,67902.23908941842,77276.08331012445,77276.08331012445,25720.582440541013,102996.66575066546,102996.66575066546,102996.66575066546,127630.7511968042,127630.7511968042,0.0,0.0,91500.97224913916,56406.545587892346,38993.80740138535,24634.085446138728,63627.892847524075,20938.97262921792,1524.9956348210674,0.0,0.887081758725202,2.842552390214421,0.0014959128700940735,0.0,-1.7221252031616814,354997.8154712729,1554086.960799728,4.377736687581075,1554086.960799728,4.377736687581075,0.85,0.09587288042569998,4.028046144702076,101325.0,128375.45244958007,1.2669672089768573,1.0,0.0,4.028046144703849,1.2846701498784547,1.2849596597942463,3.135471113019305,22715.969222320513,2316.384210950785,19308.57384468404,1968.9265798905888,0.85,0.8500000002514356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.187932555535,4632.441516551485,5.557376410672015,5.025646871121253,-2.297734068354279,7.323380939475532,3.4946453769554604,3.5,0.9984701077015601,0.6,0.0002253456612347185,0.976222220769799,0.000230834390408592,199.01276905714104,0.0,0.0,0.0,0.001609753656960304,7.78891033159086e-05,0.00014745655791880988,0.0005939618196359005,0.09587288042394079,0.07162118941616918,0.024251691007771605,0.09587288038814365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536070.1140597538,579.6268174102611,0.0,0.09587288042394079,0.0716211894174834,0.024251691008216582,0.3751616230406404,0.3751616230406404,0.12703363858211236,0.0,3.194216166304841,5.0596253761197545,2.1543655748246238e-11,3.253156388530215,5.061410160570233,2.1543655748246238e-11,24634.085446138728,20938.97262921792,0.85,1.0671772402103157,0.6629428503936194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662261811751843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.50328365507,1524.9956348210674,0.3751616230406404,0.12703363858211236,6.112871282664199,3.4946453769554604
2772.0,-30.107103797654975,5.025890824458397,34.994497878205244,24.11539734983819,5.028459474734783,-26.59359478482411,-40.10855642901731,1.5149504619041243,-1.7069569799447208,-4.9748246524169675,39.989702252299594,42181.62486821115,25720.725599542744,25720.725599542744,67902.35046775389,77276.06527128414,77276.06527128414,25720.725599542744,102996.79087082688,102996.79087082688,102996.79087082688,127631.44255757332,127631.44255757332,0.0,0.0,91500.98462205898,56406.54421898667,38993.82267008034,24634.651686746438,63628.47435682678,20939.453933734472,1525.0200802425222,0.0,0.887083886131248,2.8424021963656894,0.0014959128700940735,0.0,-1.7069569799447208,355004.136813512,1554089.266742532,4.3776652314305675,1554089.266742532,4.3776652314305675,0.85,0.09586958138487436,4.028046144702076,101325.0,128375.41353199085,1.2669668248901145,1.0,0.0,4.028046144701499,1.2846680589430777,1.2849575683876615,3.1354762163356273,22715.972294013187,2316.384524176267,19308.57383345504,1968.9265787455495,0.85,0.8499998848186583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.280337176329,4632.441516551485,5.557296387805826,5.025890824458397,-2.297287188571574,7.323178013029971,3.49476166563931,3.5,0.9985033330398029,0.6,0.0002253456612347185,0.9761836341985223,0.00023084351482673075,199.0124583563402,0.0,0.0,0.0,0.001609753656960304,7.789243695777021e-05,0.00014745322427694828,0.0005939483915726521,0.09586958138313806,0.07162111457816114,0.024248466804976915,0.09586958134781041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536070.3783445008,579.6267309593259,0.0,0.09586958138313806,0.0716211145794583,0.02424846680541606,0.3751618871607364,0.3751618871607364,0.1270169719154468,0.0,3.2089219673922003,5.0598540528146145,1.1425527191022411e-11,3.267867672472221,5.0616378079429865,1.1425527191022411e-11,24634.651686746438,20939.453933734472,0.85,1.0671692375800075,0.6629362921961278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662250193207503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.507284220002,1525.0200802425222,0.3751618871607364,0.1270169719154468,6.112871282664199,3.49476166563931
2773.0,-30.106724314749787,5.026133587439458,34.99452397300844,24.115846689697378,5.028913140224717,-26.593207883842872,-40.108178614731855,1.5153967093176235,-1.691789799585365,-4.974368681899366,39.98975582647203,42181.59328720991,25720.868442272797,25720.868442272797,67902.4617294827,77276.04778706892,77276.04778706892,25720.868442272797,102996.91622934172,102996.91622934172,102996.91622934172,127632.13484646844,127632.13484646844,0.0,0.0,91500.9971709357,56406.54267107577,38993.83833317771,24635.21861712672,63629.056950304424,20939.935824557713,1525.0445868747986,0.0,0.8870860082850872,2.8422519350171846,0.0014959128700940735,0.0,-1.691789799585365,355010.44484143733,1554091.5762083128,4.377593951925656,1554091.5762083128,4.377593951925656,0.8500000000000001,0.0958662831694128,4.028046144702076,101325.0,128375.36704245291,1.266966366074048,1.0,0.0,4.028046144704007,1.2846659717496949,1.2849554807239143,3.1354813105354853,22715.975409388797,2316.384841856169,19308.579118101567,1968.9271176295235,0.85,0.8500000008857682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.372779257312,4632.441516551485,5.557216254823813,5.026133587439458,-2.2968413205785096,7.322974908017967,3.4948780030145508,3.5,0.9985365722898717,0.6,0.0002253456612347185,0.9761450450206185,0.0002308526405826899,199.0121476222717,0.0,0.0,0.0,0.001609753656960304,7.789577042339588e-05,0.00014744989081132262,0.0005939349642192901,0.09586628316778174,0.07162104038706998,0.024245242780711756,0.09586628313163878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536070.643032848,579.6266443763537,0.0,0.09586628316778174,0.07162104038828855,0.024245242781124252,0.3751621520801168,0.3751621520801168,0.12700030524878042,0.0,3.2236280660209786,5.060082860447039,-3.342393029015511e-11,3.2825788823139987,5.0618652934770125,-3.342393029015511e-11,24635.21861712672,20939.935824557713,0.85,1.0671612150800207,0.6629297259608072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662238631217624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.51130291526,1525.0445868747986,0.3751621520801168,0.12700030524878042,6.112871282664199,3.4948780030145508
2774.0,-30.10634494733354,5.026375161598527,34.99455011827768,24.11629526121544,5.029365923366931,-26.592821174851,-40.1078008004464,1.5158421508841637,-1.6766237262200434,-4.973913732780652,39.98980948602128,42181.56135420258,25721.011100911714,25721.011100911714,67902.57245511429,77276.03075244842,77276.03075244842,25721.011100911714,102997.04185336013,102997.04185336013,102997.04185336013,127632.82813813309,127632.82813813309,0.0,0.0,91501.00985968311,56406.540461436336,38993.854886940855,24635.78628477296,63629.64117171381,20940.418342057015,1525.069158636668,0.0,0.8870881249069669,2.842101600841278,0.0014959128700940735,0.0,-1.6766237262200434,355016.7388283533,1554093.8893573913,4.377522858460988,1554093.8893573913,4.377522858460988,0.85,0.09586298581430475,4.028046144702076,101325.0,128375.32656593308,1.2669659666018562,1.0,0.0,4.028046144701627,1.284663888332192,1.2849533968368978,3.135486395536085,22715.97855948861,2316.385163076954,19308.58071951504,1968.927280928252,0.85,0.8499999535106852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.465257848853,4632.441516551485,5.557136041432863,5.026375161598527,-2.2963965029992286,7.322771664597756,3.4949943878879344,3.5,0.9985698251108384,0.6,0.0002253456612347185,0.9761064692313531,0.00023086176389361466,199.0118369837396,0.0,0.0,0.0,0.001609753656960304,7.789910402091034e-05,0.00014744655721380816,0.000593921536334674,0.09586298581287539,0.07162096686912303,0.024242018943752358,0.09586298577537777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536070.9081430394,579.6265576553758,0.0,0.09586298581287539,0.07162096687019091,0.02424201894411383,0.3751624177993193,0.3751624177993193,0.12698363858211126,0.0,3.2383344047986498,5.060311621674543,4.206412995699793e-11,3.2972900065606154,5.062091922819775,4.206412995699793e-11,24635.78628477296,20940.418342057015,0.85,1.0671531569990997,0.6629231373530698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662227125657102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.515335096206,1525.069158636668,0.3751624177993193,0.12698363858211126,6.112871282664199,3.4949943878879344
2775.0,-30.105965075464105,5.026615549660881,34.99457631373252,24.11674306439238,5.029817749246034,-26.59243410776153,-40.10742291631175,1.5162867815436907,-1.6614581662601609,-4.973459750298152,39.98986323833441,42181.53124504386,25721.153432517673,25721.153432517673,67902.68467756153,77276.01442570436,77276.01442570436,25721.153432517673,102997.16785822203,102997.16785822203,102997.16785822203,127633.52257233315,127633.52257233315,0.0,0.0,91501.02266376474,56406.53948310505,38993.87020073299,24636.354714111123,63630.22491484412,20940.901506994454,1525.0937957231047,0.0,0.887090236247345,2.841951192292641,0.0014959128700940735,0.0,-1.6614581662601609,355023.0195278456,1554096.2065078283,4.377451942622373,1554096.2065078283,4.377451942622373,0.85,0.09585968929997027,4.028046144702076,101325.0,128375.28269317154,1.2669655336113648,1.0,0.0,4.0280461447025555,1.2846618087141997,1.2849513167502482,3.1354914712796607,22715.98173822122,2316.385487217472,19308.583135980643,1968.9275273391672,0.85,0.8499999409443356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.55777174084,4632.441516551485,5.5570557182099805,5.026615549660881,-2.2959526956233134,7.322568245284194,3.4951108187383197,3.5,0.9986030910680913,0.6,0.0002253456612347185,0.9760678437946817,0.00023087089966885592,199.01152593311627,0.0,0.0,0.0,0.001609753656960304,7.790243836666327e-05,0.0001474432228680552,0.0005939081054361187,0.0958596892980038,0.07162089400862365,0.02423879528938015,0.09585968926553107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536071.1737115728,579.6264707844558,0.0,0.0958596892980038,0.07162089401009289,0.024238795289877383,0.3751626843081028,0.3751626843081028,0.12696697191544715,0.0,3.253041005601119,5.060540450460849,-1.3699263945454732e-11,3.3120015840380006,5.062319180281463,-1.3699263945454732e-11,24636.354714111123,20940.901506994454,0.85,1.0671451306110455,0.6629165825124004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662215676453032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.519377612956,1525.0937957231047,0.3751626843081028,0.12696697191544715,6.112871282664199,3.4951108187383197
2776.0,-30.1055849419973,5.026854754405471,34.994602558816354,24.117190238926582,5.030268824066545,-26.592046880236918,-40.10704126032067,1.5167307623059239,-1.646293459169783,-4.973006731873148,39.98991707480579,42181.48641407264,25721.295430649236,25721.295430649236,67902.78184472187,77275.99871442582,77275.99871442582,25721.295430649236,102997.29414507505,102997.29414507505,102997.29414507505,127634.21799564402,127634.21799564402,0.0,0.0,91501.03567374626,56406.523373392265,38993.90255594888,24636.92385056898,63630.82640651786,20941.385272983633,1525.1184949247681,0.0,0.8870923423517421,2.8418007142730426,0.0014959128700940735,0.0,-1.646293459169783,355029.2869779502,1554098.5272888648,4.377381202879145,1554098.5272888648,4.377381202879145,0.85,0.09585639360899278,4.028046144702076,101325.0,128375.23987825576,1.2669651110609994,1.0,0.0,4.028046144701751,1.284659732142612,1.2849492397106899,3.1354965396042447,22715.984968070392,2316.3858165704287,19308.58620566552,1968.927840359911,0.85,0.8499999552212103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.650320010771,4632.441516551485,5.5569752848794565,5.026854754405471,-2.2955098962922365,7.322364650697708,3.495227294406461,3.5,0.9986363698304174,0.6,0.0002253456612347185,0.9760291934091192,0.0002308800420688452,199.01121466926244,0.0,0.0,0.0,0.001609753656960304,7.790580612817088e-05,0.0001474398551065476,0.0005938945399373617,0.0958563936076609,0.07162082179397479,0.024235571813686116,0.09585639356994534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536071.4396959309,579.6263837774985,0.0,0.0958563936076609,0.07162082179496992,0.024235571814022867,0.37516295160515706,0.37516295160515706,0.12695030524877918,0.0,3.267747837070715,5.060769369064815,1.2448708730516955e-11,3.326713272703387,5.062546621090178,1.2448708730516955e-11,24636.92385056898,20941.385272983633,0.85,1.067136570110088,0.6629096115236355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662204283476068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.52344288116,1525.1184949247681,0.37516295160515706,0.12695030524877918,6.112871282664199,3.495227294406461
2777.0,-30.1052050488263,5.027092776994041,34.99462885342198,24.117636470496677,5.0307187922702274,-26.59165997969294,-40.10666344603521,1.5171737231371363,-1.6311294441811128,-4.972554754446283,39.98997100741299,42181.45649023108,25721.437289371588,25721.437289371588,67902.89377960267,77275.98353770122,77275.98353770122,25721.437289371588,102997.42082707281,102997.42082707281,102997.42082707281,127634.91463133585,127634.91463133585,0.0,0.0,91501.04886732282,56406.521819853726,38993.91894163233,24637.49380426304,63631.412745895366,20941.869733623582,1525.1432643229366,0.0,0.8870944427857409,2.841650155533432,0.0014959128700940735,0.0,-1.6311294441811128,355035.54011191905,1554100.8522168961,4.377310653820718,1554100.8522168961,4.377310653820718,0.85,0.0958530988052302,4.028046144702076,101325.0,128375.19400115487,1.2669646582892167,1.0,0.0,4.028046144702317,1.2846576603481017,1.2849471674492854,3.1355015962856614,22715.988243498756,2316.3861505711693,19308.5858072958,1968.9277997375048,0.85,0.8499998151223668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.742901752669,4632.441516551485,5.556894784463442,5.027092776994041,-2.295068161499432,7.322160938493473,3.4953438137538466,3.5,0.9986696610725276,0.6,0.0002253456612347185,0.9759905691051449,0.00023088917902283713,199.01090360314225,0.0,0.0,0.0,0.001609753656960304,7.790914012275108e-05,0.0001474365211119674,0.0005938811104533465,0.09585309880352935,0.07162075027133065,0.024232348532198706,0.0958530987694685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536071.7061552904,579.6262966151488,0.0,0.09585309880352935,0.0716207502726015,0.024232348532628706,0.3751632196908294,0.3751632196908294,0.12693363858211304,0.0,3.282454950950523,5.060998292938336,-5.002220859751105e-12,3.3414253102651514,5.062773582928912,-5.002220859751105e-12,24637.49380426304,20941.869733623582,0.85,1.0671284959641705,0.6629030327941612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662192946594302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.527526052432,1525.1432643229366,0.3751632196908294,0.12693363858211304,6.112871282664199,3.4953438137538466
2778.0,-30.104825008551863,5.027329620683141,34.99465519647992,24.118081968650245,5.0311679257632544,-26.59127303015756,-40.10628559682516,1.51761594736896,-1.6159668802698093,-4.972103720802127,39.990025007912735,42181.42713117765,25721.578757307987,25721.578757307987,67903.00588848564,77275.96885093728,77275.96885093728,25721.578757307987,102997.54760824527,102997.54760824527,102997.54760824527,127635.61196993645,127635.61196993645,0.0,0.0,91501.06215364319,56406.52043388344,38993.9352441775,24638.064361691188,63631.99960586868,20942.35470743751,1525.168089449366,0.0,0.8870965381455249,2.841499537755915,0.0014959128700940735,0.0,-1.6159668802698093,355041.7802743511,1554103.1800740038,4.377240275420833,1554103.1800740038,4.377240275420833,0.85,0.09584980478741581,4.028046144702076,101325.0,128375.15408139594,1.2669642643118277,1.0,0.0,4.028046144703784,1.2846555920054432,1.2849450986405107,3.135506644558325,22715.99154195162,2316.3864869197555,19308.59064248992,1968.9282927900883,0.85,0.8499999045531887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.83551567666,4632.441516551485,5.556814164209487,5.027329620683141,-2.2946274198473917,7.321957040530533,3.495460375158741,3.5,0.9987029643310689,0.6,0.0002253456612347185,0.9759519314946262,0.0002308983198482038,199.010592417543,0.0,0.0,0.0,0.001609753656960304,7.79124745574487e-05,0.0001474331866772698,0.000593867679196518,0.09584980478597903,0.07162067936606907,0.024229125419909955,0.09584980474988278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536071.9729501111,579.6262093430499,0.0,0.09584980478597903,0.07162067936714266,0.024229125420273157,0.37516348856032833,0.37516348856032833,0.12691697191544576,0.0,3.297162153013346,5.06122710870801,-5.155698090675287e-11,3.356136840532315,5.063000168058522,-5.155698090675287e-11,24638.064361691188,20942.35470743751,0.85,1.0671204159710714,0.6628964576383879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662181665752485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.53161708089,1525.168089449366,0.37516348856032833,0.12691697191544576,6.112871282664199,3.495460375158741
2779.0,-30.10444471037095,5.027565287678053,34.99468158779437,24.118526733387284,5.031616147782736,-26.59088593971155,-40.10590394083408,1.51805737712312,-1.6008049481728222,-4.971653680085332,39.990079099613695,42181.38304718929,25721.719960610557,25721.719960610557,67903.10300779984,77275.95479387516,77275.95479387516,25721.719960610557,102997.67475448572,102997.67475448572,102997.67475448572,127636.31044375269,127636.31044375269,0.0,0.0,91501.07559599147,56406.50384930465,38993.96860742979,24638.63568926697,63632.604296696765,20942.84033587692,1525.1929809948124,0.0,0.8870986280980896,2.841348844146531,0.0014959128700940735,0.0,-1.6008049481728222,355048.00678640103,1554105.5118652622,4.377170078862663,1554105.5118652622,4.377170078862663,0.8499999999999999,0.09584651161836562,4.028046144702076,101325.0,128375.10647833617,1.2669637945061551,1.0,0.0,4.028046144701149,1.2846535273853064,1.2849430335550962,3.1355116837615182,22715.994879139875,2316.3868272182526,19308.591783023552,1968.9284090921522,0.85,0.8499998298887915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.928160996571,4632.441516551485,5.5567334523232,5.027565287678053,-2.2941877071354617,7.321752994813515,3.4955769776332763,3.5,0.9987362793237933,0.6,0.0002253456612347185,0.9759132693150769,0.00023090746721055687,199.01028102173825,0.0,0.0,0.0,0.001609753656960304,7.791584272007547e-05,0.00014742981851464303,0.0005938541120820346,0.09584651161709379,0.07162060912411197,0.02422590249298181,0.09584651157994878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536072.240195556,579.6261219235328,0.0,0.09584651161709379,0.07162060912506232,0.024225902493303298,0.3751637582029461,0.3751637582029461,0.12690030524877577,0.0,3.311869515718058,5.061455892728873,-8.640199666842818e-12,3.370848731912531,5.063226933174462,-8.640199666842818e-12,24638.63568926697,20942.84033587692,0.85,1.0671118015410972,0.6628894654462377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662170440796086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.535723719426,1525.1929809948124,0.3751637582029461,0.12690030524877577,6.112871282664199,3.4955769776332763
2780.0,-30.104064042152064,5.02779978099969,34.994708027028935,24.1189707297832,5.032063459288678,-26.590498607180717,-40.10552982855586,1.5184980243170971,-1.5856436602406347,-4.971204594251264,39.99013327802972,42181.37167830972,25721.860801403553,25721.860801403553,67903.23247971328,77275.94142780024,77275.94142780024,25721.860801403553,102997.8022292038,102997.8022292038,102997.8022292038,127637.00997401985,127637.00997401985,0.0,0.0,91501.08921129018,56406.519461798845,38993.9663883237,24639.20774481606,63633.174133139764,20943.32658309365,1525.21793568621,0.0,0.8871007128524546,2.8411980793522322,0.0014959128700940735,0.0,-1.5856436602406347,355054.22017215483,1554107.8473976632,4.37710005712402,1554107.8473976632,4.37710005712402,0.85,0.0958432192694183,4.028046144702076,101325.0,128375.06917535362,1.2669634263543412,1.0,0.0,4.0280461447017615,1.2846514664319164,1.2849409721372553,3.1355167140312865,22715.998259264685,2316.3871718950595,19308.60269651588,1968.929521958659,0.85,0.850000183841399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.02083667861,4632.441516551485,5.556652628908745,5.02779978099969,-2.2937489952269465,7.321548776226637,3.49569361987788,3.5,0.9987696056793942,0.6,0.0002253456612347185,0.9758745711709217,0.00023091662380784572,199.00996932391487,0.0,0.0,0.0,0.001609753656960304,7.791914443912795e-05,0.00014742651679559054,0.0005938408126053344,0.09584321926798484,0.07162053952372904,0.02422267974425579,0.09584321923261564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536072.5078694576,579.6260343638463,0.0,0.09584321926798484,0.07162053952480023,0.024222679744618072,0.37516402861467674,0.37516402861467674,0.12688363858210902,0.0,3.3265770545881423,5.0616847596104435,-1.5347723092418164e-12,3.385560934010641,5.063454312235763,-1.5347723092418164e-12,24639.20774481606,20943.32658309365,0.85,1.067104280192581,0.6628833505940406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26621592716204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.539848192697,1525.21793568621,0.37516402861467674,0.12688363858210902,6.112871282664199,3.49569361987788
