time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2781.0,-30.103683241669263,5.0280331031378065,34.994734513735764,24.11941406261178,5.032509954244419,-26.59011123729157,-40.10515190949661,1.5189379498666988,-1.570483293420864,-4.970756488037005,39.99018753924098,42181.345138700824,25722.00134342605,25722.00134342605,67903.34648212687,77275.9286340202,77275.9286340202,25722.00134342605,102997.92997744624,102997.92997744624,102997.92997744624,127637.710493277,127637.710493277,0.0,0.0,91501.10301464485,56406.51951932548,38993.981661465965,24639.78051583076,63633.762177296725,20943.813438456145,1525.242953359623,0.0,0.8871027922975672,2.841047244184736,0.0014959128700940735,0.0,-1.570483293420864,355060.4200890715,1554110.18650168,4.377030213933199,1554110.18650168,4.377030213933199,0.85,0.09583992774824243,4.028046144702076,101325.0,128375.02825342507,1.266963022486307,1.0,0.0,4.028046144703908,1.28464940886033,1.2849389141019798,3.1355217360630214,22716.00168607614,2316.3875213325796,19308.60534894306,1968.9297924309587,0.85,0.8500001723797346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.113541887453,4632.441516551485,5.556571708746268,5.0280331031378065,-2.293311301997357,7.3213444051351635,3.495810300842704,3.5,0.9988029430979155,0.6,0.0002253456612347185,0.9758358612371163,0.000230925783921321,199.0096575187684,0.0,0.0,0.0,0.001609753656960304,7.792247988616846e-05,0.00014742318134855004,0.000593827377270742,0.09583992774673884,0.07162047057119295,0.024219457175545894,0.09583992771228915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536072.775952451,579.6259466703264,0.0,0.09583992774673884,0.0716204705723166,0.02421945717592583,0.3751642997992472,0.3751642997992472,0.12686697191544272,0.0,3.3412847549582807,5.0619136894381995,-1.0629719326971099e-11,3.4002731946161475,5.063681627528638,-1.0629719326971099e-11,24639.78051583076,20943.813438456145,0.85,1.0670962105451853,0.6628768077734417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662148158082067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.54399275567,1525.242953359623,0.3751642997992472,0.12686697191544272,6.112871282664199,3.495810300842704
2782.0,-30.103302577186675,5.028265255730066,34.99476104765204,24.11985652232545,5.03295544870894,-26.589724090043276,-40.104770253505535,1.519376961565785,-1.5553238320171658,-4.9703094023569285,39.990241887741604,42181.30250011893,25722.141688928874,25722.141688928874,67903.4441890478,77275.91634998277,77275.91634998277,25722.141688928874,102998.05803891164,102998.05803891164,102998.05803891164,127638.41208738953,127638.41208738953,0.0,0.0,91501.11697696554,56406.50312710275,38994.015388736436,24640.354048477886,63634.36943721432,20944.300941206202,1525.2680375921293,0.0,0.8871048662099417,2.840896333618494,0.0014959128700940735,0.0,-1.5553238320171658,355066.6059711786,1554112.5293708376,4.376960556794765,1554112.5293708376,4.376960556794765,0.85,0.09583663708492109,4.028046144702076,101325.0,128374.97987089992,1.2669625449879094,1.0,0.0,4.02804614470087,1.2846473555694755,1.284936860348401,3.135526747662568,22716.00515235239,2316.3878747943886,19308.599933493653,1968.9292402088026,0.85,0.8499998042787079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.206275664512,4632.441516551485,5.5564907150819325,5.028265255730066,-2.292874657457736,7.321139913187801,3.495927019322702,3.5,0.9988362912350578,0.6,0.0002253456612347185,0.9757971667836886,0.0002309349410979304,199.0093458259574,0.0,0.0,0.0,0.001609753656960304,7.792584844867713e-05,0.00014741981278604136,0.0005938138085455157,0.09583663708339338,0.0716204022890896,0.02421623479430378,0.09583663704937358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536073.0444667408,579.6258588357082,0.0,0.09583663708339338,0.07162040229023127,0.024216234794689817,0.3751645717584862,0.3751645717584862,0.12685030524877577,0.0,3.3559926224222636,5.062142583290608,1.2448708730516955e-11,3.414985570339752,5.0639084332679545,1.2448708730516955e-11,24640.354048477886,20944.300941206202,0.85,1.0670875627367633,0.662869811914105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662137100062902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.548152657273,1525.2680375921293,0.3751645717584862,0.12685030524877577,6.112871282664199,3.495927019322702
2783.0,-30.1029214019607,5.028496242322279,34.994787628190366,24.120298318471782,5.0334000931598375,-26.589336567962853,-40.104392369370885,1.519815259161976,-1.5401652856867827,-4.969863248046303,39.99029631355198,42181.277383215696,25722.281608934412,25722.281608934412,67903.55899215011,77275.90472453264,77275.90472453264,25722.281608934412,102998.18633346705,102998.18633346705,102998.18633346705,127639.11457910015,127639.11457910015,0.0,0.0,91501.1310476204,56406.50370630344,38994.03037924106,24640.928245633102,63634.95862487417,20944.789008788135,1525.2931808037565,0.0,0.8871069350780857,2.8407453582929745,0.0014959128700940735,0.0,-1.5401652856867827,355072.77905010706,1554114.8755757208,4.376891069299367,1554114.8755757208,4.376891069299367,0.85,0.09583334721353044,4.028046144702076,101325.0,128374.93744571686,1.2669621262839068,1.0,0.0,4.028046144702394,1.2846453056250817,1.2849348099420372,3.135531751110173,22716.00864552361,2316.388230998721,19308.608715394927,1968.9301357135137,0.85,0.8500000601646126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.299036850325,4632.441516551485,5.556409599850628,5.028496242322279,-2.292438995963628,7.320935238285907,3.4960437738599297,3.5,0.9988696496742656,0.6,0.0002253456612347185,0.9757584220717022,0.00023094411089608744,199.00903371592182,0.0,0.0,0.0,0.001609753656960304,7.792918385276281e-05,0.00014741647738195567,0.0005938003733839474,0.09583334721197857,0.0716203346279519,0.02421301258402667,0.095833347178606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536073.3133630182,579.6257708761234,0.0,0.09583334721197857,0.07162033462911169,0.024213012584418752,0.37516484448789744,0.37516484448789744,0.12683363858211028,0.0,3.370700593395668,5.0623715205161375,-4.0245140553452075e-11,3.429697962359512,5.064135769611653,-4.0245140553452075e-11,24640.928245633102,20944.789008788135,0.85,1.067079486802831,0.6628632797873388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266212609748511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.552322527685,1525.2931808037565,0.37516484448789744,0.12683363858211028,6.112871282664199,3.4960437738599297
2784.0,-30.10254048245374,5.0287260648374215,34.99481425501878,24.120739206578605,5.033843758288293,-26.58894937396792,-40.104014485236235,1.520252649802457,-1.5250077172887586,-4.969418100933411,39.990350822937266,42181.25142921609,25722.421298182973,25722.421298182973,67903.67272739907,77275.89361021016,77275.89361021016,25722.421298182973,102998.31490839313,102998.31490839313,102998.31490839313,127639.81808742843,127639.81808742843,0.0,0.0,91501.14533641635,56406.50315542216,38994.04686777132,24641.50317903529,63635.55004680662,20945.277702179996,1525.3183888247167,0.0,0.8871089984953279,2.840594310128198,0.0014959128700940735,0.0,-1.5250077172887586,355078.9382778235,1554117.2253844994,4.376821765104286,1554117.2253844994,4.376821765104286,0.8499999999999999,0.09583005818576583,4.028046144702076,101325.0,128374.90069949525,1.2669617636268962,1.0,0.0,4.028046144701169,1.2846432599290971,1.2849327637850398,3.1355367442042974,22716.012192850387,2316.388592725384,19308.613915688788,1968.9306659959097,0.85,0.8500001563551705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.391824744985,4632.441516551485,5.556328405967219,5.0287260648374215,-2.292004372882595,7.320730437720016,3.496160563574797,3.5,0.9989030181642278,0.6,0.0002253456612347185,0.9757197050100945,0.00023095327487763213,199.00872181624942,0.0,0.0,0.0,0.001609753656960304,7.793251938883409e-05,0.0001474131418458844,0.0005937869376907349,0.09583005818442095,0.07162026762669356,0.024209790557727384,0.09583005814913118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536073.582672241,579.6256827814418,0.0,0.09583005818442095,0.07162026762769869,0.024209790558067143,0.37516511798867364,0.37516511798867364,0.12681697191544136,0.0,3.385408680877674,5.062600430797488,-4.632738637155853e-11,3.4444103836446516,5.064362653295063,-4.632738637155853e-11,24641.50317903529,20945.277702179996,0.85,1.067071356772324,0.6628567113537953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662115150180449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.556515318804,1525.3183888247167,0.37516511798867364,0.12681697191544136,6.112871282664199,3.496160563574797
2785.0,-30.102159094022642,5.028954726466063,34.99484092755622,24.121179500967287,5.034286638136042,-26.58856183646732,-40.10363653125239,1.5206893805805073,-1.5098511898289075,-4.968973901871254,39.99040540797763,42181.22716408216,25722.56060456299,25722.56060456299,67903.78776864515,77275.88309097367,77275.88309097367,25722.56060456299,102998.44369553667,102998.44369553667,102998.44369553667,127640.52247347153,127640.52247347153,0.0,0.0,91501.15971252526,56406.50378563295,38994.06214099145,24642.078777934857,63636.14091892631,20945.76696124463,1525.3436562650302,0.0,0.8871110567905788,2.8404431969519734,0.0014959128700940735,0.0,-1.5098511898289075,355085.0844723416,1554119.5784604042,4.376752633160682,1554119.5784604042,4.376752633160682,0.8500000000000001,0.09582676995633661,4.028046144702076,101325.0,128374.85604726837,1.26696132294368,1.0,0.0,4.028046144702395,1.2846412173258193,1.2849307207214462,3.1355417297656705,22716.01576185342,2316.38895666241,19308.610792819658,1968.9303475518816,0.85,0.8499998853339522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.484638264379,4632.441516551485,5.556247101881848,5.028954726466063,-2.291570744606919,7.3205254710729815,3.4962773871040693,3.5,0.9989363963154484,0.6,0.0002253456612347185,0.9756809419467248,0.0002309624504759703,199.00840953359796,0.0,0.0,0.0,0.001609753656960304,7.793585567348457e-05,0.00014740980556123391,0.0005937734989822109,0.09582676995494312,0.07162020125099329,0.024206568703949827,0.09582676992125005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536073.8523552816,579.6255945644683,0.0,0.09582676995494312,0.07162020125203476,0.02420656870430185,0.375165392257532,0.375165392257532,0.1268003052487725,0.0,3.4001168207427668,5.0628293292623425,7.16227077646181e-12,3.459122712042358,5.064589698162763,7.16227077646181e-12,24642.078777934857,20945.76696124463,0.85,1.0670632566351865,0.6628501753087427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662104258057605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.560715692864,1525.3436562650302,0.375165392257532,0.1268003052487725,6.112871282664199,3.4962773871040693
2786.0,-30.101777928499185,5.029182228770626,34.994867645647226,24.12161895716565,5.034728564694972,-26.588174594928333,-40.10325864711774,1.521125231124153,-1.4946955516492153,-4.96853072751633,39.99046007990829,42181.2021751844,25722.699723452486,25722.699723452486,67903.90189863689,77275.87307801038,77275.87307801038,25722.699723452486,102998.57280146287,102998.57280146287,102998.57280146287,127641.22794566181,127641.22794566181,0.0,0.0,91501.17429913659,56406.50339631085,38994.07878091749,24642.65514419894,63636.73392511642,20946.256872569098,1525.3689907118592,0.0,0.8871131095340847,2.8402920076807665,0.0014959128700940735,0.0,-1.4946955516492153,355091.2165709552,1554121.9352830187,4.376683687900994,1554121.9352830187,4.376683687900994,0.85,0.09582348258480111,4.028046144702076,101325.0,128374.81289829609,1.2669608970964332,1.0,0.0,4.028046144699824,1.2846391788459008,1.2849286817821413,3.135546705278604,22716.019383115643,2316.38932592839,19308.61754108277,1968.931035683212,0.85,0.8500000469023404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.577476630789,4632.441516551485,5.556165730737999,5.029182228770626,-2.29113816724549,7.3203203960161165,3.496394243470105,3.5,0.9989697838486015,0.6,0.0002253456612347185,0.9756422031986033,0.00023097162104707228,199.0080974344435,0.0,0.0,0.0,0.001609753656960304,7.793919147356953e-05,0.00014740646976114897,0.0005937600622255392,0.09582348258328234,0.07162013554546379,0.02420334703781855,0.09582348255060469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536074.1224676444,579.6255062070414,0.0,0.09582348258328234,0.07162013554659895,0.024203347038202164,0.3751656672927461,0.3751656672927461,0.12678363858210728,0.0,3.414825057654582,5.063058142112482,1.261923898709938e-11,3.473835175867123,5.06481621668371,1.261923898709938e-11,24642.65514419894,20946.256872569098,0.85,1.0670551065449367,0.662843605783108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662093420965188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.56493815835,1525.3689907118592,0.3751656672927461,0.12678363858210728,6.112871282664199,3.496394243470105
2787.0,-30.1013966408751,5.029408574641036,34.99489440874027,24.122057540249102,5.03516950508023,-26.587787342083196,-40.102876991126664,1.5215602062883198,-1.4795410254327521,-4.968088516460049,39.9905148268814,42181.161990134264,25722.838495550735,25722.838495550735,67904.000485685,77275.86361528166,77275.86361528166,25722.838495550735,102998.7021108324,102998.7021108324,102998.7021108324,127641.93429205386,127641.93429205386,0.0,0.0,91501.18898741716,56406.48736226975,38994.112916830454,24643.23218122146,63637.34509805191,20946.74735403824,1525.3943852330376,0.0,0.8871151570807518,2.84014075255494,0.0014959128700940735,0.0,-1.4795410254327521,355097.3354233639,1554124.2953440654,4.376614917403321,1554124.2953440654,4.376614917403321,0.85,0.0958201960172488,4.028046144702076,101325.0,128374.77114122605,1.2669604849861935,1.0,0.0,4.028046144702878,1.2846371444665958,1.2849266469443739,3.135551670798521,22716.0230296182,2316.389697768168,19308.616182801594,1968.9308971770784,0.85,0.8499998506616289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6703386805675,4632.441516551485,5.556084259528858,5.029408574641036,-2.290706595655653,7.320115170296689,3.496511131209425,3.5,0.99900318034555,0.6,0.0002253456612347185,0.9756034537009926,0.00023098079489146977,199.0077852362922,0.0,0.0,0.0,0.001609753656960304,7.79425607039787e-05,0.0001474031005307398,0.000593746490809979,0.09582019601557334,0.07162007046961387,0.02420012554595947,0.09582019598483765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536074.3929507977,579.6254177283095,0.0,0.09582019601557334,0.07162007047086617,0.024200125546382626,0.37516594308844975,0.37516594308844975,0.12676697191544212,0.0,3.4295333193825286,5.063286843025196,1.1027623258996755e-11,3.4885474910273047,5.065042634706629,1.1027623258996755e-11,24643.23218122146,20946.74735403824,0.85,1.0670464077509685,0.662836608364819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662082638828966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.569168871203,1525.3943852330376,0.37516594308844975,0.12676697191544212,6.112871282664199,3.496511131209425
2788.0,-30.10101489362507,5.0296337677677005,34.994921216341204,24.122495494689815,5.0356096085580395,-26.58739975930943,-40.10249903714282,1.5219944742423692,-1.4643873829814424,-4.967647230148564,39.99056964946543,42181.13914713695,25722.976824800233,25722.976824800233,67904.11597193718,77275.85482636056,77275.85482636056,25722.976824800233,102998.8316511608,102998.8316511608,102998.8316511608,127642.64152839678,127642.64152839678,0.0,0.0,91501.20382440816,56406.48814518445,38994.12853247079,24643.809877235984,63637.93840970678,20947.238395650587,1525.419838294021,0.0,0.8871171996245013,2.8399894330567994,0.0014959128700940735,0.0,-1.4643873829814424,355103.44156196254,1554126.65866611,4.37654631515287,1554126.65866611,4.37654631515287,0.85,0.09581691023160532,4.028046144702076,101325.0,128374.73055335405,1.2669600844150413,1.0,0.0,4.028046144703027,1.2846351134013412,1.2849246154214038,3.1355566282451814,22716.026713039508,2316.3900733726105,19308.62002854472,1968.9312893337399,0.85,0.849999882129965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.763223570339,4632.441516551485,5.556002668525977,5.0296337677677005,-2.2902760010527285,7.319909768820429,3.4966280492616164,3.5,0.999036585503319,0.6,0.0002253456612347185,0.9755646591556019,0.00023098998013085673,199.00747266278069,0.0,0.0,0.0,0.001609753656960304,7.794589738604811e-05,0.0001473997638486704,0.0005937330505006332,0.09581691023009621,0.07162000600695106,0.024196904223145143,0.09581691019787228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536074.6638075477,579.6253291273521,0.0,0.09581691023009621,0.07162000600807909,0.024196904223526234,0.37516621963829616,0.37516621963829616,0.12675030524877656,0.0,3.4442415944911886,5.0635155705479065,-3.717559593496844e-11,3.503259847167101,5.065269706962624,-3.717559593496844e-11,24643.809877235984,20947.238395650587,0.85,1.0670382741622515,0.6628300696287641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662071911511799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.573414735656,1525.419838294021,0.37516621963829616,0.12675030524877656,6.112871282664199,3.4966280492616164
2789.0,-30.10063303511198,5.029857810484938,34.994948068255475,24.122932750638597,5.036048889822247,-26.58701215853336,-40.1021249248646,1.522428013243609,-1.4492345729912017,-4.967206931394906,39.990624555398426,42181.1324252657,25723.11487393156,25723.11487393156,67904.24729919726,77275.84661770864,77275.84661770864,25723.11487393156,102998.96149164019,102998.96149164019,102998.96149164019,127643.34979988227,127643.34979988227,0.0,0.0,91501.21886408939,56406.504671646224,38994.126880492404,24644.38830824208,63638.515188734484,20947.73006200577,1525.44535567948,0.0,0.8871192368193976,2.8398380411160753,0.0014959128700940735,0.0,-1.4492345729912017,355109.534119254,1554129.0255836414,4.376477892766824,1554129.0255836414,4.376477892766824,0.85,0.0958136252759558,4.028046144702076,101325.0,128374.69113467996,1.2669596953829751,1.0,0.0,4.028046144699725,1.2846330857517951,1.284922587314912,3.1355615773703787,22716.030446780554,2316.3904541082384,19308.624606966834,1968.931756202866,0.85,0.8499999439692317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.856130652437,4632.441516551485,5.555920993663072,5.029857810484938,-2.2898464291357556,7.319704239620693,3.496744996812562,3.5,0.9990699990893034,0.6,0.0002253456612347185,0.9755258549679888,0.00023099916838402305,199.00715999914962,0.0,0.0,0.0,0.001609753656960304,7.794920028253365e-05,0.00014739646095218484,0.0005937197462811782,0.0958136252744041,0.07161994219322504,0.024193683081179054,0.09581362524277068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536074.935076126,579.6252403916667,0.0,0.0958136252744041,0.07161994219438493,0.024193683081570872,0.37516649694553833,0.37516649694553833,0.12673363858210787,0.0,3.4589499343858847,5.063744338662673,2.6432189770275727e-11,3.5179723584037106,5.065496755974721,2.6432189770275727e-11,24644.38830824208,20947.73006200577,0.85,1.0670306668502836,0.6628239565327375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266206123883861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.577682517534,1525.44535567948,0.37516649694553833,0.12673363858210787,6.112871282664199,3.496744996812562
2790.0,-30.100251666535783,5.030080704144536,34.99497496411835,24.123369063623272,5.036487137497943,-26.586625102188055,-40.10174326887352,1.5228605731500082,-1.434083047135971,-4.966767667496039,39.99067953933434,42181.092684173724,25723.25276084814,25723.25276084814,67904.34544502187,77275.83878836624,77275.83878836624,25723.25276084814,102999.09154921438,102999.09154921438,102999.09154921438,127644.05901200125,127644.05901200125,0.0,0.0,91501.23406245484,56406.48795826137,38994.16233799274,24644.96746278687,63639.129800779614,20948.222343368838,1525.470937794453,0.0,0.88712126844372,2.839686577199189,0.0014959128700940735,0.0,-1.434083047135971,355115.6124375351,1554131.3958682395,4.376409657690315,1554131.3958682395,4.376409657690315,0.85,0.09581034116850293,4.028046144702076,101325.0,128374.64442243768,1.2669592343689877,1.0,0.0,4.0280461447022455,1.2846310626878266,1.2849205637950307,3.1355665153185823,22716.034219916437,2316.3908388610216,19308.625676289357,1968.9318652434174,0.85,0.8499998498576125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.949058959132,4632.441516551485,5.555839261573006,5.030080704144536,-2.2894179146676255,7.319498618812162,3.4968619726452084,3.5,0.9991034207557739,0.6,0.0002253456612347185,0.9754871022291117,0.0002310083451844469,199.0068477376567,0.0,0.0,0.0,0.001609753656960304,7.795256991295304e-05,0.00014739309132176545,0.0005937061732543583,0.09581034116696219,0.07161987904245533,0.024190462124506866,0.09581034113606729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536075.2067301216,579.625151529892,0.0,0.09581034116696219,0.07161987904360703,0.02419046212489589,0.3751667750136447,0.3751667750136447,0.12671697191544343,0.0,3.4736582934406215,5.063972919619573,8.242295734817162e-12,3.532684620360044,5.065722617308893,8.242295734817162e-12,24644.96746278687,20948.222343368838,0.85,1.0670219039385733,0.6628169306560345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662050620698586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.581965253292,1525.470937794453,0.3751667750136447,0.12671697191544343,6.112871282664199,3.4968619726452084
2791.0,-30.099869841905534,5.030302452419904,34.995001903228385,24.123804678116016,5.0369245386991315,-26.58623771999238,-40.10136538473887,1.5232924167859823,-1.418932738701585,-4.9663293300097395,39.990734590736274,42181.07027318615,25723.390206955926,25723.390206955926,67904.46048014208,77275.83153926775,77275.83153926775,25723.390206955926,102999.22174622367,102999.22174622367,102999.22174622367,127644.76897829262,127644.76897829262,0.0,0.0,91501.24931391534,56406.48804783384,38994.179184535,24645.54723206894,63639.72641660394,20948.715147258597,1525.496575954258,0.0,0.8871232950870946,2.839535053207254,0.0014959128700940735,0.0,-1.418932738701585,355121.67801795213,1554133.7690625344,4.376341590118218,1554133.7690625344,4.376341590118218,0.8499999999999999,0.09580705783018928,4.028046144702076,101325.0,128374.60778756825,1.2669588728109376,1.0,0.0,4.028046144700369,1.28462904298018,1.2849185436322283,3.1355714450901004,22716.038006233663,2316.391224957928,19308.631958742833,1968.932505875384,0.85,0.8499999847440042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.042007290373,4632.441516551485,5.555757413529379,5.030302452419904,-2.2889903778779654,7.3192928302978695,3.496978975249995,3.5,0.9991368500714272,0.6,0.0002253456612347185,0.9754483048118718,0.0002310175332952979,199.00653510373218,0.0,0.0,0.0,0.001609753656960304,7.79559063744336e-05,0.0001473897548602849,0.0005936927338335546,0.09580705782876102,0.07161981649510069,0.024187241333660334,0.09580705779686055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536075.4787174733,579.6250625590568,0.0,0.09580705782876102,0.07161981649616837,0.0241872413340209,0.3751670538316003,0.3751670538316003,0.12670030524877746,0.0,3.488366569055813,5.064201346807465,-9.947598300641403e-12,3.547396591308143,5.065948664519112,-9.947598300641403e-12,24645.54723206894,20948.715147258597,0.85,1.0670137083182911,0.6628103646621097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662040057027497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.586250902597,1525.496575954258,0.3751670538316003,0.12670030524877746,6.112871282664199,3.496978975249995
2792.0,-30.099487907789044,5.030523057961624,34.99502888541711,24.124239559192233,5.037361044766459,-26.585850328751757,-40.100987430755026,1.5237234657291192,-1.40378322893406,-4.965891965868098,39.990789723725655,42181.0482989473,25723.52733499365,25723.52733499365,67904.57563394096,77275.82490175331,77275.82490175331,25723.52733499365,102999.35223674696,102999.35223674696,102999.35223674696,127645.47996121515,127645.47996121515,0.0,0.0,91501.26477031075,56406.48816750462,38994.19622534014,24646.127724468195,63640.32394980834,20949.208565797966,1525.5222774553501,0.0,0.8871253164603823,2.8393834579983688,0.0014959128700940735,0.0,-1.40378322893406,355127.7302108324,1554136.1457771547,4.376273699760068,1554136.1457771547,4.376273699760068,0.85,0.09580377530833825,4.028046144702076,101325.0,128374.56775645714,1.2669584777345881,1.0,0.0,4.0280461446978375,1.284627026995599,1.2849165271933303,3.135576365789691,22716.04184342789,2316.3916162428445,19308.63903995132,1968.933227957694,0.85,0.8500001528892065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.134975004326,4632.441516551485,5.555675476819035,5.030523057961624,-2.288563852749335,7.319086910710959,3.4970960038199723,3.5,0.9991702868057064,0.6,0.0002253456612347185,0.9754094979348398,0.0002310267243776339,199.00622238114417,0.0,0.0,0.0,0.001609753656960304,7.795924358469716e-05,0.00014738641765002134,0.0005936792913966185,0.09580377530688731,0.07161975458607447,0.02418402072081284,0.09580377527561025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536075.7511079513,579.6249734563369,0.0,0.09580377530688731,0.07161975458715915,0.024184020721179103,0.375167333392494,0.375167333392494,0.12668363858211024,0.0,3.503074829936395,5.064429708810962,-7.901235221652314e-12,3.5621087369340216,5.066174911609778,-7.901235221652314e-12,24646.127724468195,20949.208565797966,0.85,1.067005499335543,0.662803796099695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662029547651066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.590558400476,1525.5222774553501,0.375167333392494,0.12668363858211024,6.112871282664199,3.4970960038199723
2793.0,-30.099105529774114,5.030742524035784,34.99505591045076,24.12467374177652,5.037796697497008,-26.585462623270455,-40.10060951169578,1.5241537909935816,-1.3886344721229875,-4.965455545681618,39.99084493606308,42181.027930026416,25723.66407110082,25723.66407110082,67904.69200112723,77275.81893674024,77275.81893674024,25723.66407110082,102999.48300784106,102999.48300784106,102999.48300784106,127646.19192198629,127646.19192198629,0.0,0.0,91501.2803742692,56406.48936755628,38994.21222968103,24646.708914145227,63640.92114382626,20949.702577023443,1525.5480401524358,0.0,0.8871273327210261,2.8392317944273837,0.0014959128700940735,0.0,-1.3886344721229875,355133.76942208735,1554138.5259159014,4.376205981326321,1554138.5259159014,4.376205981326321,0.85,0.09580049358286297,4.028046144702076,101325.0,128374.52466316092,1.2669580524368214,1.0,0.0,4.0280461447005305,1.2846250144019222,1.2849145141461005,3.135581278228026,22716.045717256016,2316.392011263379,19308.637862139305,1968.9331078542934,0.85,0.8499999560870619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.227961218944,4632.441516551485,5.555593436554873,5.030742524035784,-2.2881383173403385,7.318880841376123,3.497213057245757,3.5,0.9992037306416448,0.6,0.0002253456612347185,0.9753706476232138,0.0002310359264796839,199.00590929608254,0.0,0.0,0.0,0.001609753656960304,7.796258061864818e-05,0.0001473830806160703,0.0005936658496698773,0.09580049358146941,0.07161969330055779,0.024180800280911633,0.09580049355024059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536076.023890492,579.6248842253536,0.0,0.09580049358146941,0.07161969330159959,0.02418080028126338,0.37516761369606827,0.37516761369606827,0.12666697191544324,0.0,3.5177831059734217,5.064658127803568,-4.490630090003833e-12,3.5768210735586194,5.0664017603451725,-4.490630090003833e-12,24646.708914145227,20949.702577023443,0.85,1.0669973152598624,0.6627972564177499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662019092443513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.594880819208,1525.5480401524358,0.37516761369606827,0.12666697191544324,6.112871282664199,3.497213057245757
2794.0,-30.098723389152774,5.0309608529087315,34.995082978036585,24.12510705124589,5.038231372752533,-26.58507522933802,-40.10023536449296,1.5245832129377939,-1.3734867813962524,-4.965020115944363,39.99090022556361,42181.022470842865,25723.800535246257,25723.800535246257,67904.82300608912,77275.81347974332,77275.81347974332,25723.800535246257,102999.61401498958,102999.61401498958,102999.61401498958,127646.90482368796,127646.90482368796,0.0,0.0,91501.29618601798,56406.50517711752,38994.21223211162,24647.290808698377,63641.50304081,20950.19718739362,1525.573865527768,0.0,0.8871293436413689,2.8390800612202414,0.0014959128700940735,0.0,-1.3734867813962524,355139.7950080692,1554140.9093826972,4.376138442461468,1554140.9093826972,4.376138442461468,0.85,0.09579721267746291,4.028046144702076,101325.0,128374.48730450231,1.2669576837355274,1.0,0.0,4.028046144701343,1.2846230060392816,1.2849125053308605,3.1355861803543825,22716.04964267003,2316.3924115442105,19308.64657866336,1968.9339966923833,0.85,0.8500001929205959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.320965203235,4632.441516551485,5.555511319530564,5.0309608529087315,-2.287713805460108,7.31867465836884,3.497330134608065,3.5,0.99923718131659,0.6,0.0002253456612347185,0.9753318230987842,0.00023104512320613053,199.00559640637923,0.0,0.0,0.0,0.001609753656960304,7.79658844771095e-05,0.00014737977675760897,0.0005936525415755395,0.09579721267598026,0.07161963265649259,0.02417758001948768,0.09579721264559217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536076.297054301,579.6247948696371,0.0,0.09579721267598026,0.07161963265760102,0.024177580019861887,0.3751678947494858,0.3751678947494858,0.12665030524877652,0.0,3.5324913959993296,5.064886533395736,2.2566837287740782e-11,3.591533334548103,5.0666282256848945,2.2566837287740782e-11,24647.290808698377,20950.19718739362,0.85,1.0669896178056208,0.6627911104455588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662008691249864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.59922486185,1525.573865527768,0.3751678947494858,0.12665030524877652,6.112871282664199,3.497330134608065
2795.0,-30.098341145247367,5.031178047546282,34.99511008753383,24.125539662223332,5.038665199967485,-26.584687827129688,-40.09985370850188,1.5250118818495968,-1.358340465902529,-4.964585643895612,39.99095558150493,42180.98605839699,25723.936643493857,25723.936643493857,67904.92270189084,77275.80850185745,77275.80850185745,25723.936643493857,102999.7451453513,102999.7451453513,102999.7451453513,127647.61847605405,127647.61847605405,0.0,0.0,91501.31209222443,56406.48964876293,38994.24715940166,24647.87333070275,63642.12049010441,20950.692331097336,1525.5997483986007,0.0,0.8871313494261479,2.838928266374456,0.0014959128700940735,0.0,-1.358340465902529,355145.8074203766,1554143.295717107,4.376071076287574,1554143.295717107,4.376071076287574,0.85,0.09579393255732166,4.028046144702076,101325.0,128374.44220686668,1.2669572386564685,1.0,0.0,4.028046144703215,1.2846210012047596,1.2849105000445342,3.1355910738843926,22716.053591534037,2316.3928142162754,19308.64706567068,1968.9340463533094,0.85,0.8500000665990131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.4139859909965,4632.441516551485,5.555429108783769,5.031178047546282,-2.287290292821941,7.318468340368224,3.497447234691464,3.5,0.9992706384832754,0.6,0.0002253456612347185,0.9752929897486049,0.00023105432275567203,199.0052834330931,0.0,0.0,0.0,0.001609753656960304,7.796925477431713e-05,0.00014737640646040137,0.0005936389658628659,0.09579393255564153,0.07161957262799887,0.02417435992764266,0.09579393252752555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536076.5705464012,579.6247054065173,0.0,0.09579393255564153,0.071619572629255,0.024174359928066654,0.37516817655424434,0.37516817655424434,0.12663363858211144,0.0,3.5471996012061595,5.065114830788218,-1.6143530956469476e-11,3.6062451779930598,5.066854266135522,-1.6143530956469476e-11,24647.87333070275,20950.692331097336,0.85,1.0669808324889056,0.6627841079706895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266199834396255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.60357689464,1525.5997483986007,0.37516817655424434,0.12663363858211144,6.112871282664199,3.497447234691464
2796.0,-30.097958429558698,5.031394110979522,34.99513723885092,24.12597160963344,5.039098203230455,-26.58430008283683,-40.09947575451804,1.5254398565083656,-1.3431948384771886,-4.964152125788181,39.991011018601775,42180.96702993875,25724.072388011173,25724.072388011173,67905.03941794993,77275.8041945024,77275.8041945024,25724.072388011173,102999.87658251358,102999.87658251358,102999.87658251358,127648.33315085454,127648.33315085454,0.0,0.0,91501.32814385786,56406.490979293165,38994.26351618299,24648.456568340964,63642.72008452396,20951.18808308982,1525.625693753858,0.0,0.8871333500419986,2.8387764011390915,0.0014959128700940735,0.0,-1.3431948384771886,355151.80671186274,1554145.685553605,4.376003883923628,1554145.685553605,4.376003883923628,0.85,0.09579065324207736,4.028046144702076,101325.0,128374.40295522094,1.2669568512728442,1.0,0.0,4.028046144701739,1.2846189996234212,1.2849084980121248,3.1355959594890583,22716.05757650165,2316.393220569884,19308.65274367902,1968.9346253490255,0.85,0.8500001674433428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.507022786694,4632.441516551485,5.555346803583968,5.031394110979522,-2.2868677762778136,7.318261887257336,3.497564356495306,3.5,0.9993041018558017,0.6,0.0002253456612347185,0.9752541101394004,0.00023106353399782967,199.00497007450699,0.0,0.0,0.0,0.001609753656960304,7.797259251287553e-05,0.00014737306872184295,0.0005936255212979336,0.09579065324079022,0.07161951323010998,0.02417114001068025,0.0957906532097781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536076.8444394969,579.6246158122125,0.0,0.09579065324079022,0.07161951323107232,0.024171140011005034,0.3751684591057819,0.3751684591057819,0.12661697191544372,0.0,3.561907790037367,5.065343152164189,-1.0345502232667059e-11,3.6209572873110005,5.067080866228366,-1.0345502232667059e-11,24648.456568340964,20951.18808308982,0.85,1.0669726141146259,0.6627775647225349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266198805044084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.607943734572,1525.625693753858,0.3751684591057819,0.12661697191544372,6.112871282664199,3.497564356495306
2797.0,-30.097575991953654,5.031609045317408,34.99516443176853,24.126402649004035,5.039530230610563,-26.58391268627294,-40.09909783545879,1.525866924929655,-1.3280502803527838,-4.963719604779364,39.99106653294979,42180.94708576691,25724.207879453745,25724.207879453745,67905.15496522066,77275.8003814882,77275.8003814882,25724.207879453745,103000.00826094195,103000.00826094195,103000.00826094195,127649.04877916432,127649.04877916432,0.0,0.0,91501.3444078632,56406.491112141004,38994.28143969133,24649.04051822237,63643.3219579137,20951.684440489014,1525.6517023739837,0.0,0.8871353452841516,2.8386244655377033,0.0014959128700940735,0.0,-1.3280502803527838,355157.79228414124,1554148.0787214248,4.375936872245339,1554148.0787214248,4.375936872245339,0.85,0.09578737475115522,4.028046144702076,101325.0,128374.36047436172,1.2669564320193607,1.0,0.0,4.028046144699539,1.2846170022866539,1.2849065002252429,3.1356008347484443,22716.06161419257,2316.3936322997733,19308.650346158815,1968.934380870003,0.85,0.8499999108161923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.600074814402,4632.441516551485,5.5552644287651605,5.031609045317408,-2.2864462872576903,7.318055332575098,3.4976814990435776,3.5,0.9993375711553079,0.6,0.0002253456612347185,0.9752152604503729,0.00023107273888500225,199.00465694459493,0.0,0.0,0.0,0.001609753656960304,7.797593007509195e-05,0.00014736973115962655,0.0005936120774433151,0.09578737474978818,0.07161945447681019,0.02416792027297799,0.09578737471935433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536077.1187142913,579.6245260930308,0.0,0.09578737474978818,0.07161945447783231,0.024167920273322905,0.3751687424083959,0.3751687424083959,0.12660030524877655,0.0,3.5766159670533284,5.065571414211888,-3.581135388230905e-12,3.635669324426601,5.067306991788882,-3.581135388230905e-12,24649.04051822237,20951.684440489014,0.85,1.0669643393241672,0.6627709834766401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661977810540914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.61233276736,1525.6517023739837,0.3751687424083959,0.12660030524877655,6.112871282664199,3.4976814990435776
2798.0,-30.097193087915077,5.031822854309659,34.995191665815376,24.126833024807297,5.039961379480267,-26.583524957828484,-40.09871988147495,1.5262932493934644,-1.3129067615357712,-4.963288003514061,39.99112211677176,42180.92882743644,25724.3429209299,25724.3429209299,67905.27174836633,77275.79720098259,77275.79720098259,25724.3429209299,103000.1401219125,103000.1401219125,103000.1401219125,127649.76522295659,127649.76522295659,0.0,0.0,91501.36075962111,56406.492386074286,38994.2981928298,24649.625101044094,63643.9232938739,20952.18133588748,1525.6777679648794,0.0,0.8871373355733456,2.838472468282916,0.0014959128700940735,0.0,-1.3129067615357712,355163.76520677144,1554150.4748875045,4.375870027120305,1554150.4748875045,4.375870027120305,0.85,0.09578409702894271,4.028046144702076,101325.0,128374.31921837656,1.2669560248544443,1.0,0.0,4.028046144700993,1.2846150084354617,1.2849045059247215,3.13560570151508,22716.065673668883,2316.3940462511546,19308.65768279728,1968.9351289989222,0.85,0.8500000818882439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.693141081285,4632.441516551485,5.555181943004577,5.031822854309659,-2.2860257686289804,7.317848622938639,3.4977986610871388,3.5,0.9993710460248968,0.6,0.0002253456612347185,0.9751763650513913,0.00023108195533722036,199.0043434337666,0.0,0.0,0.0,0.001609753656960304,7.797926807783838e-05,0.0001473663931568801,0.0005935986318142214,0.09578409702727911,0.07161939632668168,0.02416470070059742,0.09578409699985029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536077.3933323665,579.6244362615433,0.0,0.09578409702727911,0.07161939632792559,0.024164700701017113,0.37516902646048617,0.37516902646048617,0.1265836385821099,0.0,3.5913240816083203,5.065799693625763,-2.717115421546623e-11,3.650381241978266,5.067533588691447,-2.717115421546623e-11,24649.625101044094,20952.18133588748,0.85,1.0669560931185178,0.6627644344404613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661967624162669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.616728986395,1525.6777679648794,0.37516902646048617,0.1265836385821099,6.112871282664199,3.4977986610871388
2799.0,-30.096810464280512,5.03203554026351,34.995218940607074,24.127262632269435,5.040391639895561,-26.583137570511127,-40.0983419624157,1.5267187461264098,-1.2977645070241124,-4.962857388691989,39.99117777165622,42180.9096399887,25724.47768553786,25724.47768553786,67905.38732552656,77275.79447454396,77275.79447454396,25724.47768553786,103000.27216008182,103000.27216008182,103000.27216008182,127650.482515241,127650.482515241,0.0,0.0,91501.3773195989,56406.492485044444,38994.31648283829,24650.210355159183,63644.52683799747,20952.678801885304,1525.7038942262188,0.0,0.8871393205658633,2.838320404541722,0.0014959128700940735,0.0,-1.2977645070241124,355169.7245571393,1554152.8741196953,4.375803360090916,1554152.8741196953,4.375803360090916,0.85,0.09578082011446767,4.028046144702076,101325.0,128374.27929861764,1.2669556308770553,1.0,0.0,4.028046144703904,1.2846130184616058,1.2849025155024103,3.1356105588326364,22716.069784837724,2316.3944654737065,19308.656864999342,1968.9350456067407,0.85,0.8499998920538303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.786220990512,4632.441516551485,5.555099384405499,5.03203554026351,-2.2856062689137535,7.317641809177264,3.4979158418753302,3.5,0.9994045262500943,0.6,0.0002253456612347185,0.9751374998073452,0.0002310911653784613,199.00403015351162,0.0,0.0,0.0,0.001609753656960304,7.798260590422839e-05,0.0001473630553304901,0.0005935851868954994,0.09578082011319007,0.07161933880978635,0.02416148130340372,0.09578082008270819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536077.6683015685,579.6243463151809,0.0,0.09578082011319007,0.07161933881074166,0.024161481303726015,0.3751693112653856,0.3751693112653856,0.12656697191544178,0.0,3.6060321151658172,5.0660278844922,-1.0174971976084635e-11,3.6650928816678743,5.06775954642535,-1.0174971976084635e-11,24650.210355159183,20952.678801885304,0.85,1.0669477911018932,0.6627578479349394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661957491128213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.62114729757,1525.7038942262188,0.3751693112653856,0.12656697191544178,6.112871282664199,3.4979158418753302
2800.0,-30.096427747158923,5.032247105715692,34.99524625575689,24.127691436465852,5.040821034292024,-26.582750185824217,-40.09796407828105,1.527143472957093,-1.2826235002256112,-4.96242774981202,39.99123349676563,42180.89083160465,25724.612145738174,25724.612145738174,67905.50297734283,77275.79222581335,77275.79222581335,25724.612145738174,103000.40437155153,103000.40437155153,103000.40437155153,127651.20064564994,127651.20064564994,0.0,0.0,91501.39396814337,56406.49257393378,38994.3348824551,24650.796274098404,63645.1311565535,20953.17683298364,1525.7300805628074,0.0,0.8871413003180373,2.83816827532754,0.0014959128700940735,0.0,-1.2826235002256112,355175.6704795071,1554155.276382595,4.37573686926359,1554155.276382595,4.37573686926359,0.8499999999999999,0.09577754400101275,4.028046144702076,101325.0,128374.24065940885,1.2669552495377139,1.0,0.0,4.028046144703486,1.2846110320945963,1.2849005286877582,3.1356154073612674,22716.073917994065,2316.39488693836,19308.665807437446,1968.9359574816524,0.85,0.8500001310588485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.879313604607,4632.441516551485,5.555016748150693,5.032247105715692,-2.2851877802228935,7.317434885938585,3.498033040228591,3.5,0.9994380114938831,0.6,0.0002253456612347185,0.9750986267387203,0.00023110037800832666,199.00371679769916,0.0,0.0,0.0,0.001609753656960304,7.798594355422953e-05,0.00014735971768048894,0.0005935717426872798,0.09577754399968016,0.07161928192012909,0.02415826207955108,0.09577754397019013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536077.9436177597,579.6242562552986,0.0,0.09577754399968016,0.07161928192112553,0.02415826207988722,0.3751695968193468,0.3751695968193468,0.12655030524877497,0.0,3.6207400253337596,5.066255903175204,8.86757334228605e-12,3.679804249586425,5.067985017504213,8.86757334228605e-12,24650.796274098404,20953.17683298364,0.85,1.066939477433234,0.6627512594458894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661947411328052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.625572754787,1525.7300805628074,0.3751695968193468,0.12655030524877497,6.112871282664199,3.498033040228591
2801.0,-30.09604493862246,5.03245755349145,34.995273611032886,24.128119507245742,5.041249490850945,-26.582362812472862,-40.097586159221805,1.5275673647013446,-1.2674834941474842,-4.961999073164923,39.99128929583578,42180.87239918147,25724.746266909122,25724.746266909122,67905.6186660906,77275.79054307248,77275.79054307248,25724.746266909122,103000.5368099816,103000.5368099816,103000.5368099816,127651.9196853551,127651.9196853551,0.0,0.0,91501.4107666759,56406.49262278489,38994.35349321222,24651.382875373496,63645.73636858571,20953.67544406747,1525.7563276796195,0.0,0.8871432748859674,2.8380160789430846,0.0014959128700940735,0.0,-1.2674834941474842,355181.6031620607,1554157.6818356887,4.3756705527526,1554157.6818356887,4.3756705527526,0.85,0.09577426868489505,4.028046144702076,101325.0,128374.19862395842,1.2669548346800732,1.0,0.0,4.028046144704175,1.2846090496392533,1.2848985457856543,3.135620246356851,22716.078088386337,2316.395312200021,19308.66210963317,1968.935580410555,0.85,0.8499998122257195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.972418044185,4632.441516551485,5.554934027824235,5.03245755349145,-2.2847702922118343,7.317227845703284,3.498150255040439,3.5,0.9994715014401254,0.6,0.0002253456612347185,0.9750597460571255,0.00023110959317719206,199.00340336802648,0.0,0.0,0.0,0.001609753656960304,7.79892816447873e-05,0.00014735637958993117,0.0005935582967044779,0.09577426868349052,0.07161922565492988,0.024155043028560644,0.0957742686546777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536078.2192994001,579.6241660758564,0.0,0.09577426868349052,0.07161922565598021,0.024155043028914837,0.3751698831142389,0.3751698831142389,0.12653363858210934,0.0,3.6354478236165164,5.066483781525562,-4.445155354915187e-11,3.694515579017434,5.068210501901262,-4.445155354915187e-11,24651.382875373496,20953.67544406747,0.85,1.0669311495248484,0.6627446676852516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661937384641793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.63001283898,1525.7563276796195,0.3751698831142389,0.12653363858210934,6.112871282664199,3.498150255040439
