time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2802.0,-30.09566167351111,5.032666887353145,34.99530100612032,24.1285468795337,5.041677118037116,-26.58197511121119,-40.09720820523796,1.5279905557372182,-1.2523443920135833,-4.96157131365655,39.99134516599044,42180.85561509686,25724.879936596695,25724.879936596695,67905.73555169355,77275.78952522129,77275.78952522129,25724.879936596695,103000.66946181799,103000.66946181799,103000.66946181799,127652.63958486074,127652.63958486074,0.0,0.0,91501.42770918275,56406.49379905844,38994.37101124924,24651.970123042738,63646.34113429198,20954.174604586326,1525.782632495499,0.0,0.8871452445099218,2.8378638194293915,0.0014959128700940735,0.0,-1.2523443920135833,355187.5232308353,1554160.0903572657,4.375604402486913,1554160.0903572657,4.375604402486913,0.85,0.09577099413540281,4.028046144702076,101325.0,128374.16249017387,1.2669544780673463,1.0,0.0,4.0280461447018325,1.284607070467084,1.284896566167464,3.1356250773534007,22716.082294521584,2316.3957411064516,19308.66810251734,1968.93619151467,0.85,0.8499999186556033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.065533502399,4632.441516551485,5.554851200117089,5.032666887353145,-2.28435377127065,7.317020658623795,3.498267485295652,3.5,0.9995049957987577,0.6,0.0002253456612347185,0.9750208206778872,0.00023111881967612344,199.003089565516,0.0,0.0,0.0,0.001609753656960304,7.79926201759438e-05,0.00014735304105877468,0.000593544848946924,0.09577099413418466,0.07161916999125109,0.02415182414293357,0.0957709941044241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536078.4953322735,579.6240757815067,0.0,0.09577099413418466,0.07161916999216204,0.024151824143240772,0.37517017014537457,0.37517017014537457,0.12651697191544028,0.0,3.650155517983876,5.0667116628270605,9.43600753089413e-12,3.709226921642994,5.068436647795238,9.43600753089413e-12,24651.970123042738,20954.174604586326,0.85,1.066922848061515,0.6627381065958913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661927410935383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.634467511754,1525.782632495499,0.37517017014537457,0.12651697191544028,6.112871282664199,3.498267485295652
2803.0,-30.095278772130797,5.03287510945144,34.995328440776575,24.128973378706746,5.042103768466985,-26.581587835017903,-40.09683032110331,1.5284128313540446,-1.237206480775967,-4.9611445459698365,39.99140110870128,42180.83761551082,25725.01334820461,25725.01334820461,67905.85096371543,77275.78896619056,77275.78896619056,25725.01334820461,103000.80231439517,103000.80231439517,103000.80231439517,127653.36037443229,127653.36037443229,0.0,0.0,91501.44486217797,56406.49351149811,38994.390389644286,24652.558060037114,63646.9484496814,20954.674351031546,1525.8089991647316,0.0,0.8871472088051512,2.837711491819557,0.0014959128700940735,0.0,-1.237206480775967,355193.42964987736,1554162.5020091445,4.375538431386863,1554162.5020091445,4.375538431386863,0.85,0.09576772039791281,4.028046144702076,101325.0,128374.11895146887,1.2669540483737367,1.0,0.0,4.028046144703725,1.2846050955822088,1.2848945908375338,3.1356298978998556,22716.086552912526,2316.39617534148,19308.675015499895,1968.9368964427094,0.85,0.8500000636343873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.158659400727,4632.441516551485,5.554768307491637,5.03287510945144,-2.2839382717970707,7.31681338124851,3.4983847302664155,3.5,0.999538494361833,0.6,0.0002253456612347185,0.9749819339139076,0.00023112803775768921,199.00277606180254,0.0,0.0,0.0,0.001609753656960304,7.799595822220073e-05,0.00014734970301251776,0.0005935314031425681,0.09576772039627679,0.07161911496266077,0.024148605433616018,0.09576772037038998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536078.771723658,579.6239853698681,0.0,0.09576772039627679,0.07161911496388426,0.02414860543402855,0.37517045791760306,0.37517045791760306,0.12650030524877495,0.0,3.6648631168522456,5.06693944993782,3.694822225952521e-11,3.723938065193863,5.068662169210654,3.694822225952521e-11,24652.558060037114,20954.674351031546,0.85,1.066914480863149,0.6627314999847721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661917490030354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.63894409153,1525.8089991647316,0.37517045791760306,0.12650030524877495,6.112871282664199,3.4983847302664155
2804.0,-30.094895453239122,5.033082223313029,34.995355914476846,24.129399249237053,5.042529652766061,-26.581200259701134,-40.096452402044065,1.5288344592282745,-1.2220698206567135,-4.9607187052278015,39.99145711526361,42180.821123591304,25725.146336609312,25725.146336609312,67905.96746020061,77275.78895683121,77275.78895683121,25725.146336609312,103000.93529344052,103000.93529344052,103000.93529344052,127654.08189886075,127654.08189886075,0.0,0.0,91501.46208553386,56406.49425229488,38994.40870359887,24653.146605420225,63647.555309019095,20955.17461460719,1525.835421574919,0.0,0.887149168132423,2.8375591045573505,0.0014959128700940735,0.0,-1.2220698206567135,355199.3233159181,1554164.916416523,4.375472627334462,1554164.916416523,4.375472627334462,0.85,0.09576444742110991,4.028046144702076,101325.0,128374.0806463167,1.2669536703312776,1.0,0.0,4.028046144702813,1.2846031237327329,1.284892618543687,3.1356347110519156,22716.09082877116,2316.3966113577176,19308.67808633688,1968.9372095809356,0.85,0.8500000388218818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.251794779487,4632.441516551485,5.554685315449188,5.033082223313029,-2.283523745838364,7.316605969151393,3.49850198874499,3.5,0.9995719967842829,0.6,0.0002253456612347185,0.9749430064239021,0.00023113726622983632,199.00246221723756,0.0,0.0,0.0,0.001609753656960304,7.7999296709065e-05,0.0001473463645256535,0.0005935179555634253,0.09576444741970169,0.07161906053166964,0.024145386888032052,0.09576444739218817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536079.0484305429,579.6238948550085,0.0,0.09576444741970169,0.07161906053272284,0.02414538688838708,0.37517074642891246,0.37517074642891246,0.126483638582111,0.0,3.679570550000676,5.067167146781912,-9.379164112033322e-12,3.7386488845710915,5.06888773955194,-9.379164112033322e-12,24653.146605420225,20955.17461460719,0.85,1.0669061385076968,0.6627249219360688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661907621824624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.643426160066,1525.835421574919,0.37517074642891246,0.126483638582111,6.112871282664199,3.49850198874499
2805.0,-30.094512055266062,5.033288231515034,34.99538342733022,24.129824351426237,5.042954560723759,-26.58081271078599,-40.09607444806022,1.529255216243688,-1.206933844184448,-4.960293834956045,39.99151320309133,42180.80496684842,25725.279015759468,25725.279015759468,67906.08398260789,77275.78957700229,77275.78957700229,25725.279015759468,103001.06859276176,103001.06859276176,103001.06859276176,127654.80447837707,127654.80447837707,0.0,0.0,91501.47951135965,56406.49490120567,38994.427344615535,24653.73588561532,63648.16323023086,20955.67550277302,1525.8619079808302,0.0,0.887151122208786,2.837406644944152,0.0014959128700940735,0.0,-1.206933844184448,355205.2036278853,1554167.334329877,4.37540699983109,1554167.334329877,4.37540699983109,0.85,0.09576117525713276,4.028046144702076,101325.0,128374.03950168371,1.2669532642653216,1.0,0.0,4.028046144703154,1.2846011559620838,1.2848906503295863,3.1356395142625635,22716.095154894836,2316.397052499563,19308.677539285003,1968.9371537971688,0.85,0.8499998528631094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.344939011593,4632.441516551485,5.554602249352146,5.033288231515034,-2.2831102248910224,7.316398456406056,3.4986192599423216,3.5,0.9996055028406633,0.6,0.0002253456612347185,0.9749040725798956,0.00023114649694547346,199.00214830891437,0.0,0.0,0.0,0.001609753656960304,7.800263563657907e-05,0.00014734302559813941,0.0005935045062093248,0.09576117525577608,0.07161900673663432,0.024142168519141763,0.09576117522816163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536079.325538964,579.6238042087846,0.0,0.09576117525577608,0.07161900673764895,0.024142168519483805,0.37517103567786847,0.37517103567786847,0.12646697191544373,0.0,3.694277923863069,5.067394849880088,4.490630090003833e-12,3.753359990771571,5.069113619208736,4.490630090003833e-12,24653.73588561532,20955.67550277302,0.85,1.0668977789190097,0.6627183382224276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266189780615089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.647929356124,1525.8619079808302,0.37517103567786847,0.12646697191544373,6.112871282664199,3.4986192599423216
2806.0,-30.09412857924735,5.033493137371517,34.99541097875055,24.130248720198892,5.043378683520712,-26.58042517013016,-40.095700335782,1.5296752744034923,-1.1917992695020416,-4.959869899967149,39.99156935215252,42180.80481289986,25725.411297222025,25725.411297222025,67906.2161101219,77275.79068871945,77275.79068871945,25725.411297222025,103001.20198594147,103001.20198594147,103001.20198594147,127655.52775033143,127655.52775033143,0.0,0.0,91501.49707931344,56406.511203493734,38994.42875091079,24654.325764389956,63648.754515300745,20956.17689973146,1525.8884497570766,0.0,0.8871530712850085,2.8372541267240488,0.0014959128700940735,0.0,-1.1917992695020416,355211.0710710354,1554169.7548859636,4.375341540453167,1554169.7548859636,4.375341540453167,0.85,0.09575790385555061,4.028046144702076,101325.0,128374.00381330789,1.266952912048437,1.0,0.0,4.028046144700606,1.2845991914658135,1.2848886853906023,3.135644309495327,22716.09951630311,2316.397497239436,19308.686681059462,1968.9380859987318,0.85,0.8500000921021593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.438091247147,4632.441516551485,5.554519091130661,5.033493137371517,-2.2826976827400967,7.316190820111613,3.4987365427887815,3.5,0.9996390122253661,0.6,0.0002253456612347185,0.9748651324880445,0.0002311557298798786,199.00183433768177,0.0,0.0,0.0,0.001609753656960304,7.80059407557644e-05,0.00014733972047895408,0.0005934911930367325,0.09575790385414903,0.07161895354016906,0.024138950313979977,0.09575790382724943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536079.6029499517,579.6237134635716,0.0,0.09575790385414903,0.07161895354121732,0.024138950314333284,0.3751713256691191,0.3751713256691191,0.12645030524877743,0.0,3.708985143566565,5.067622488975417,-1.1084466677857563e-11,3.768070630465104,5.069339220955669,-1.1084466677857563e-11,24654.325764389956,20956.17689973146,0.85,1.066889943522739,0.6627121792738281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661888042886875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.652446913744,1525.8884497570766,0.3751713256691191,0.12645030524877743,6.112871282664199,3.4987365427887815
2807.0,-30.093745355309512,5.033696942864815,34.99543856863349,24.130672215856634,5.043801784073942,-26.580037958537005,-40.09532245164735,1.530094387301413,-1.1766658058865005,-4.9594469623156385,39.991625575308376,42180.788154360016,25725.54334080424,25725.54334080424,67906.33149516425,77275.79226453423,77275.79226453423,25725.54334080424,103001.33560533848,103001.33560533848,103001.33560533848,127656.25195274226,127656.25195274226,0.0,0.0,91501.51479969334,56406.51068951913,38994.44901130468,24654.916347403774,63649.365358708455,20956.678895293207,1525.9150543764038,0.0,0.8871550150001747,2.8371015387101886,0.0014959128700940735,0.0,-1.1766658058865005,355216.92478663195,1554172.178638194,4.375276261320426,1554172.178638194,4.375276261320426,0.85,0.09575463327058692,4.028046144702076,101325.0,128373.9653968035,1.266952532907017,1.0,0.0,4.028046144701651,1.2845972313962606,1.2848867248793332,3.1356490939373214,22716.10391555259,2316.3979458380377,19308.69227972841,1968.9386569040814,0.85,0.8500001739518679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.531250816276,4632.441516551485,5.554435876098276,5.033696942864815,-2.282286164627424,7.315983107492238,3.4988538364413455,3.5,0.9996725246975273,0.6,0.0002253456612347185,0.9748262196698155,0.00023116495708439764,199.00152057383025,0.0,0.0,0.0,0.001609753656960304,7.800927932909773e-05,0.00014733638190562076,0.0005934777451092884,0.09575463326933295,0.07161890098306595,0.024135732286267007,0.09575463324126614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536079.8807270484,579.6236225985843,0.0,0.09575463326933295,0.07161890098400384,0.02413573228658308,0.37517161640212465,0.37517161640212465,0.1264336385821101,0.0,3.723692240023297,5.0678499781271285,-9.379164112033322e-12,3.7827811564291096,5.0695642109175765,0.008799983542758127,24654.916347403774,20956.678895293207,0.85,1.0668815173955755,0.662705557496794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661878331875351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.65697881481,1525.9150543764038,0.37517161640212465,0.1264336385821101,6.112871282664199,3.4988538364413455
2808.0,-30.093362050292356,5.033899651445642,34.99546619623388,24.131095047947042,5.0442240943431065,-26.579650753033633,-40.0949445675127,1.5305127970844163,-1.1615339524976207,-4.959024952972536,39.99168185368458,42180.771826750344,25725.67497030063,25725.67497030063,67906.44679705097,77275.79428355841,77275.79428355841,25725.67497030063,103001.46925385905,103001.46925385905,103001.46925385905,127656.97674649404,127656.97674649404,0.0,0.0,91501.53261036647,56406.51015355853,38994.46939645327,24655.507492635,63649.97688908827,20957.181368739748,1525.9417121283273,0.0,0.887156953772882,2.8369488957030504,0.0014959128700940735,0.0,-1.1615339524976207,355222.7657291154,1554174.6047738597,4.375211148372841,1554174.6047738597,4.375211148372841,0.85,0.09575136343345075,4.028046144702076,101325.0,128373.92341702912,1.2669521185988564,1.0,0.0,4.028046144700637,1.2845952746209386,1.2848847676630375,3.1356538703528094,22716.108337218204,2316.398396722449,19308.69409190714,1968.9388416948846,0.85,0.850000088275317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.6244167344585,4632.441516551485,5.554352567395481,5.033899651445642,-2.281875619594248,7.31577527103989,3.4989711396607763,3.5,0.9997060399030789,0.6,0.0002253456612347185,0.974787300294705,0.00023117418658059077,199.00120674458492,0.0,0.0,0.0,0.001609753656960304,7.801261803453376e-05,0.00014733304320018473,0.0005934642966497285,0.09575136343213381,0.07161884901334604,0.024132514418787755,0.09575136340491937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536080.1587770039,579.6235316443219,0.0,0.09575136343213381,0.07161884901433109,0.02413251441911967,0.375171907871197,0.375171907871197,0.126416971915443,0.0,3.738399075458119,5.06807722285572,-2.233946361229755e-11,3.7974910004749063,5.069788709893373,0.06498533947763008,24655.507492635,20957.181368739748,0.85,1.0668730786089633,0.6626989338935885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266186867302222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.66151844839,1525.9417121283273,0.375171907871197,0.126416971915443,6.112871282664199,3.4989711396607763
2809.0,-30.0929783037351,5.034101266209821,34.995493861675,24.131517111696326,5.044645511712522,-26.57926323951337,-40.09456664845345,1.530930447490755,-1.1464027090411264,-4.958603887227747,39.99173821108676,42180.75709868952,25725.806228298585,25725.806228298585,67906.56332698811,77275.79698812586,77275.79698812586,25725.806228298585,103001.60321642444,103001.60321642444,103001.60321642444,127657.70256870592,127657.70256870592,0.0,0.0,91501.5505659967,56406.51067656003,38994.48876604075,24656.09935228148,63650.58811832222,20957.684449439257,1525.9684321156144,0.0,0.8871588874398382,2.8367961825358416,0.0014959128700940735,0.0,-1.1464027090411264,355228.59368693613,1554177.034320384,4.375146207093014,1554177.034320384,4.375146207093014,0.85,0.0957480943880108,4.028046144702076,101325.0,128373.8826621288,1.2669517163792627,1.0,0.0,4.028046144702591,1.284593321402936,1.2848828140048627,3.1356586380995255,22716.11279487077,2316.398851276508,19308.696667344277,1968.939104316385,0.85,0.8500000348520951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.7175883716545,4632.441516551485,5.554269174978533,5.034101266209821,-2.281466058327222,7.315567324537043,3.4990884516541008,3.5,0.9997395576154574,0.6,0.0002253456612347185,0.9747483377662245,0.0002311834270485963,199.0008925548222,0.0,0.0,0.0,0.001609753656960304,7.801595718066114e-05,0.00014732970405405735,0.0005934508464150436,0.0957480943868078,0.07161879766365799,0.024129296723149812,0.09574809435926454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536080.4372174328,579.6234405623176,0.0,0.0957480943868078,0.0716187976645578,0.024129296723452993,0.37517220006595375,0.37517220006595375,0.12640030524877519,0.0,3.753105774150356,5.068304416394824,-9.379164112033322e-12,3.8122011781866263,5.070013901477296,0.12119311897191665,24656.09935228148,20957.684449439257,0.85,1.0668646643257138,0.6626923386831602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661859066163796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.66607248039,1525.9684321156144,0.37517220006595375,0.12640030524877519,6.112871282664199,3.4990884516541008
2810.0,-30.092594486516116,5.034301790442353,34.99552156469393,24.131938476953678,5.045066066867432,-26.578875748530685,-40.094188729394205,1.5313473288818122,-1.1312725173286253,-4.958183755053586,39.99179463651218,42180.74266937031,25725.937092096166,25725.937092096166,67906.67976146648,77275.80027205683,77275.80027205683,25725.937092096166,103001.737364153,103001.737364153,103001.737364153,127658.42921957748,127658.42921957748,0.0,0.0,91501.56872366053,56406.51112097306,38994.50844743052,24656.691855424473,63651.200302854995,20958.1880771108,1525.9952100352161,0.0,0.8871608160915974,2.8366434062888928,0.0014959128700940735,0.0,-1.1312725173286253,355234.4087970374,1554179.4668015533,4.375081434438214,1554179.4668015533,4.375081434438214,0.85,0.09574482611198051,4.028046144702076,101325.0,128373.84318777859,1.2669513267977162,1.0,0.0,4.028046144700769,1.2845913717872959,1.2848808639498623,3.135663397067441,22716.117302680057,2316.39931094513,19308.700015727576,1968.9394457564588,0.85,0.850000013578444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.8107650174,4632.441516551485,5.5541856948034285,5.034301790442353,-2.281057472968082,7.315359263410435,3.4992057715270373,3.5,0.9997730775791535,0.6,0.0002253456612347185,0.9747093697436428,0.00023119266955850276,199.00057830819807,0.0,0.0,0.0,0.001609753656960304,7.801929645892486e-05,0.00014732636477579364,0.0005934373956481073,0.0957448261109012,0.07161874691741042,0.02412607919349077,0.09574482608238552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536080.715993975,579.6233493703488,0.0,0.0957448261109012,0.07161874691821778,0.02412607919376274,0.3751724929896491,0.3751724929896491,0.12638363858210838,0.0,3.7678123357243294,5.068531602066059,-6.690470399917103e-11,3.826911237724971,5.07023927778107,0.17742302631017992,24656.691855424473,20958.1880771108,0.85,1.0668562326926083,0.6626857383470008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661849511153211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.670648134743,1525.9952100352161,0.3751724929896491,0.12638363858210838,6.112871282664199,3.4992057715270373
2811.0,-30.09221071434541,5.034501226906853,34.995549305033684,24.13235903894531,5.045485693986544,-26.57848839090568,-40.09381461711598,1.5317633705465705,-1.1161434996560615,-4.957764579919951,39.991851129607866,42180.743820514785,25726.06762425998,25726.06762425998,67906.81144477476,77275.8040603986,77275.8040603986,25726.06762425998,103001.87168465857,103001.87168465857,103001.87168465857,127659.15669561675,127659.15669561675,0.0,0.0,91501.58702820212,56406.526788317286,38994.51137764982,24657.285010958174,63651.796388607996,20958.692259314448,1526.0220469229387,0.0,0.8871627396114355,2.8364905658599966,0.0014959128700940735,0.0,-1.1161434996560615,355240.2107367169,1554181.9022030232,4.3750168343270435,1554181.9022030232,4.3750168343270435,0.85,0.09574155861869657,4.028046144702076,101325.0,128373.8050496547,1.266950950403698,1.0,0.0,4.028046144700037,1.2845894261046762,1.2848789178287687,3.1356681464493437,22716.121846953123,2316.399774332022,19308.69971493036,1968.939415083679,0.85,0.8499998302976265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.9039460106915,4632.441516551485,5.554102141176093,5.034501226906853,-2.280649880296181,7.315151107203034,3.499323098447534,3.5,0.9998065995564384,0.6,0.0002253456612347185,0.9746704079748071,0.00023120191132400026,199.00026409944905,0.0,0.0,0.0,0.001609753656960304,7.802260223076816e-05,0.0001473230590039503,0.0005934240798465785,0.09574155861770552,0.071618696784843,0.02412286183286251,0.09574155858883618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536080.9951048866,579.6232580689873,0.0,0.09574155861770552,0.0716186967855844,0.024122861833112175,0.3751727866474804,0.3751727866474804,0.1263669719154381,0.0,3.7825187527416233,5.068758735723463,0.008129434244040112,3.8416210802639057,5.070464380476096,0.23367599940104355,24657.285010958174,20958.692259314448,0.85,1.0668483106146602,0.6626795505187664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661840007834626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.675237996238,1526.0220469229387,0.3751727866474804,0.1263669719154381,6.112871282664199,3.499323098447534
2812.0,-30.091827221967943,5.034699367355178,34.995577133313915,24.132770450692647,5.045895024370537,-26.57810231486784,-40.09343687267972,1.5321701172704758,-1.1013443344050984,-4.95735640718136,39.9919091717664,42180.728933273975,25726.223146201017,25726.223146201017,67906.95207947498,77275.8123928907,77275.8123928907,25726.223146201017,103002.03553909171,103002.03553909171,103002.03553909171,127659.91172925079,127659.91172925079,0.0,0.0,91501.60582099367,56406.52236137707,38994.537177351776,24657.87619015908,63652.41336751086,20959.19476163522,1526.0489399397002,0.0,0.887164601659113,2.836340870164526,0.0014959128700940735,0.0,-1.1013443344050984,355245.8604603784,1554184.4043870235,4.374954298898484,1554184.4043870235,4.374954298898484,0.85,0.0957383939592224,4.028046144702076,101325.0,128373.76847046142,1.2669505893951287,1.0,0.0,4.028046144702547,1.2845875238969706,1.2848770151923865,3.1356727897235457,22716.12651243879,2316.40025007916,19308.704263387244,1968.9398788972019,0.85,0.8499998559531826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.997130569995,4632.441516551485,5.554023981667548,5.034699367355178,-2.2802506904735376,7.314950057828716,3.499440431431729,3.5,0.9998401232662083,0.6,0.0002253456612347185,0.9746314762895633,0.00023121114669168372,198.99995012076846,0.0,0.0,0.0,0.001609753656960304,7.802594022887163e-05,0.00014731972100584685,0.0005934106342361868,0.0957383939577724,0.07161865317868273,0.024119740779089672,0.09573839393425398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536081.281869166,579.6231642640788,0.0,0.0957383939577724,0.0716186531797674,0.024119740779455005,0.375173081040922,0.375173081040922,0.12635079843445005,0.0,3.797162052163742,5.068988568861357,0.06407617477532312,3.8560120727762524,5.0706840867314895,0.28873713492714614,24657.87619015908,20959.19476163522,0.85,1.0668401791366438,0.6626728933235334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661830556076923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.679839749173,1526.0489399397002,0.375173081040922,0.12635079843445005,6.112871282664199,3.499440431431729
2813.0,-30.091443622357023,5.0348948633731565,34.9956053635082,24.133126472029858,5.046242177039387,-26.577722360159,-40.09307142170144,1.5325209148414154,-1.088765119670711,-4.957013872797925,39.99197653505071,42180.765245348346,25726.540477842547,25726.540477842547,67907.30572319089,77275.8483778801,77275.8483778801,25726.540477842547,103002.38885572265,103002.38885572265,103002.38885572265,127660.83402063073,127660.83402063073,0.0,0.0,91501.6270491009,56406.543916569375,38994.53681392392,24658.445164908084,63652.981978832,20959.67839017187,1526.0755120493645,0.0,0.8871660968416006,2.8362131352248436,0.0014959128700940735,0.0,-1.088765119670711,355250.6017032638,1554187.3084064743,4.374904084482499,1554187.3084064743,4.374904084482499,0.85,0.09573591067203735,4.028046144702076,101325.0,128373.74141188004,1.2669503223476934,1.0,0.0,4.028046144699812,1.2845858833477957,1.2848753742735017,3.135676794302356,22716.131782514272,2316.400787477301,19308.711128598996,1968.9405789539749,0.85,0.8499999609731911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.090267364226,4632.441516551485,5.553980814903589,5.0348948633731565,-2.279900288137196,7.314795151510353,3.499557705845152,3.5,0.999873630241472,0.6,0.0002253456612347185,0.9745925353962085,0.0002312203849818191,198.99963605528325,0.0,0.0,0.0,0.001609753656960304,7.802916971955412e-05,0.00014731649151516438,0.000593397625698694,0.09573591067104772,0.07161864795005203,0.024117262720995698,0.09573591064886065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536081.6146856393,579.6230553947836,0.0,0.09573591067104772,0.07161864795079236,0.024117262721245,0.3751733763380428,0.3751733763380428,0.126337925838208,0.0,3.8113276946733663,5.069236183097132,0.11822639073221808,3.8682487531272045,5.070878006261353,0.3355763675917274,24658.445164908084,20959.67839017187,0.85,1.066836204873696,0.6626675441438972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661821165749307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.684448689324,1526.0755120493645,0.3751733763380428,0.126337925838208,6.112871282664199,3.499557705845152
2814.0,-30.09106049284295,5.035087006099073,34.995634073598296,24.13345092153179,5.046553882658223,-26.577346373082225,-40.09271030137313,1.5328397628975248,-1.0780436270505902,-4.956708816305457,39.99204697355542,42180.81774566331,25726.942872890086,25726.942872890086,67907.7606185534,77275.89999858539,77275.89999858539,25726.942872890086,103002.84287147547,103002.84287147547,103002.84287147547,127661.80756430319,127661.80756430319,0.0,0.0,91501.6497526768,56406.56749975497,38994.53583657982,24658.96469282772,63653.50052940754,20960.119988903563,1526.0996741954605,0.0,0.8871673906723512,2.836105824841605,0.0014959128700940735,0.0,-1.0780436270505902,355254.8242332265,1554190.3450025108,4.374860632384199,1554190.3450025108,4.374860632384199,0.85,0.09573394376592445,4.028046144702076,101325.0,128373.71195922665,1.2669500316726046,1.0,0.0,4.028046144701992,1.2845843922181999,1.2848738828078687,3.135680434157004,22716.137418888604,2316.4013622275297,19308.718654245815,1968.9413463563822,0.85,0.8500000813602449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.1830316372025,4632.441516551485,5.553956460092022,5.035087006099073,-2.279578411762458,7.314665417861531,3.4996745127561675,3.5,0.9999070036446193,0.6,0.0002253456612347185,0.97455364389965,0.00023122961228999557,198.99932237567117,0.0,0.0,0.0,0.001609753656960304,7.803236106166843e-05,0.00014731330017305006,0.0005933847708253939,0.09573394376525306,0.07161866223987627,0.024115281525376786,0.09573394373758076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536081.9626956673,579.6229415554229,0.0,0.09573394376525306,0.07161866224037855,0.024115281525545904,0.375173673590049,0.375173673590049,0.12632762225843225,0.0,3.824741539512786,5.0694861490435414,0.16952961379473663,3.878665189254889,5.071066110004267,0.37541095338184505,24658.96469282772,20960.119988903563,0.85,1.0668346603684493,0.6626629705333492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661811900755933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.689072560795,1526.0996741954605,0.375173673590049,0.12632762225843225,6.112871282664199,3.4996745127561675
2815.0,-30.090677445380138,5.03527522271925,34.99566333829849,24.133748304471396,5.04683518274051,-26.576973500376397,-40.092353406921006,1.5331312377368531,-1.0686982719251432,-4.956435970231948,39.992120548085616,42180.88748712729,25727.41400557878,25727.41400557878,67908.30149270607,77275.96508625084,77275.96508625084,25727.41400557878,103003.37909182961,103003.37909182961,103003.37909182961,127662.83263596309,127662.83263596309,0.0,0.0,91501.67364645402,56406.5960473308,38994.53066569246,24659.453544133477,63653.98420982594,20960.535512513456,1526.1224877274715,0.0,0.8871685096722899,2.8360131185460693,0.0014959128700940735,0.0,-1.0686982719251432,355258.6009455373,1554193.5167970092,4.374823051885164,1554193.5167970092,4.374823051885164,0.85,0.0957323662470758,4.028046144702076,101325.0,128373.68623687151,1.2669497778126968,1.0,0.0,4.028046144703105,1.2845830291056286,1.28487251938811,3.135683761528861,22716.143350741506,2316.4019671081874,19308.722240637282,1968.9417120665348,0.85,0.8500000172787694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.275250082334,4632.441516551485,5.553947599534699,5.03527522271925,-2.279281446151988,7.314556668871237,3.4997906339174407,3.5,0.9999401811192687,0.6,0.0002253456612347185,0.9745147624056506,0.00023123883796120095,198.99900876422544,0.0,0.0,0.0,0.001609753656960304,7.80355151768508e-05,0.00014731014605786767,0.0005933720659038936,0.09573236624655322,0.07161869392736421,0.024113672319189008,0.09573236621806276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536082.3261996706,579.6228226477216,0.0,0.09573236624655322,0.07161869392775516,0.024113672319320642,0.3751739727137101,0.3751739727137101,0.1263192372744046,0.0,3.8372874027914463,5.069734482572301,0.2175209986001505,3.8877376983068075,5.071246662187264,0.41008207860022594,24659.453544133477,20960.535512513456,0.85,1.066835051029271,0.6626590308641834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661802794690948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.69369980132,1526.1224877274715,0.3751739727137101,0.1263192372744046,6.112871282664199,3.4997906339174407
2816.0,-30.090295061963577,5.03545915706604,34.9956931821359,24.13402630425992,5.047094770814987,-26.5766033964474,-40.09200070342047,1.5334031052988397,-1.0603582702308927,-4.956186003119104,39.992195946246916,42180.971903610865,25727.9278783852,25727.9278783852,67908.89978199606,77276.03961600503,77276.03961600503,25727.9278783852,103003.96749439024,103003.96749439024,103003.96749439024,127663.88476879863,127663.88476879863,0.0,0.0,91501.69846103198,56406.63074863797,38994.51968043779,24659.9172744084,63654.43695484619,20960.929683247137,1526.1441475491497,0.0,0.8871695059502878,2.835931157467042,0.0014959128700940735,0.0,-1.0603582702308927,355262.06099685474,1554196.7672135658,4.374789592934681,1554196.7672135658,4.374789592934681,0.85,0.0957310657401464,4.028046144702076,101325.0,128373.66524698434,1.2669495706586167,1.0,0.0,4.028046144701177,1.284581757691148,1.2848712476871067,3.135686865071097,22716.14951119178,2316.4025952992897,19308.72306853554,1968.9417964886622,0.85,0.8499998232104665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.36678105638,4632.441516551485,5.553948789978611,5.03545915706604,-2.2790027270258384,7.3144618840918785,3.4999058909413594,3.5,0.9999731116975312,0.6,0.0002253456612347185,0.9744759499850534,0.00023124804797714594,198.99869569743848,0.0,0.0,0.0,0.001609753656960304,7.803863236958816e-05,0.00014730702886513034,0.0005933595097077057,0.0957310657398331,0.07161873753763998,0.024112328202193122,0.09573106571003415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536082.698713612,579.6227007927055,0.0,0.0957310657398331,0.07161873753787439,0.024112328202272024,0.37517427340230575,0.37517427340230575,0.12631222045093654,0.0,3.848942365758262,5.069977109536353,0.2621034789995065,3.895827732888222,5.071422955906144,0.4409730792428377,24659.9172744084,20960.929683247137,0.85,1.06683686213685,0.662655643840386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266179387470078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.698338169062,1526.1441475491497,0.37517427340230575,0.12631222045093654,6.112871282664199,3.4999058909413594
2817.0,-30.089913140170857,5.035638601071316,34.99572360323118,24.134290404059016,5.047338806667756,-26.57623526311537,-40.0916483142413,1.5336609296122772,-1.0527104437837238,-4.955952482426676,39.99227244794341,42181.05564699296,25728.466719366857,25728.466719366857,67909.52236635982,77276.12084775309,77276.12084775309,25728.466719366857,103004.58756711995,103004.58756711995,103004.58756711995,127664.95071177391,127664.95071177391,0.0,0.0,91501.72386832081,56406.658667560674,38994.51688973349,24660.363144653966,63654.88003438745,20961.30867295587,1526.1649965767542,0.0,0.8871704147595749,2.835856513167823,0.0014959128700940735,0.0,-1.0527104437837238,355265.2934207067,1554200.0652075077,4.37475907157364,1554200.0652075077,4.37475907157364,0.85,0.09572995184688399,4.028046144702076,101325.0,128373.64887821295,1.2669494091114033,1.0,0.0,4.028046144704091,1.2845805519535785,1.2848700416778154,3.1356898083006626,22716.155818788044,2316.4032384951074,19308.73351826722,1968.942862064744,0.85,0.8500000472041745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.457534065573,4632.441516551485,5.553956302927367,5.035638601071316,-2.27873764680801,7.314376247879325,3.500020169840506,3.5,1.000005762811573,0.6,0.0002253456612347185,0.9744371860842628,0.00023125724721186094,198.99838300957765,0.0,0.0,0.0,0.001609753656960304,7.804174689931954e-05,0.00014730391433539895,0.0005933469642382286,0.09572995184661812,0.07161878946194193,0.02411116238467618,0.09572995181683257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536083.0766797719,579.6225771541558,0.0,0.09572995184661812,0.07161878946214084,0.024111162384743142,0.3751745751622065,0.3751745751622065,0.12630612334330538,0.0,3.8597498096562504,5.070212241118213,0.303435851828624,3.9032420386429294,5.071596831097736,0.4692622807367002,24660.363144653966,20961.30867295587,0.85,1.0668392168781706,0.6626523469089256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661785157664451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.702976001994,1526.1649965767542,0.3751745751622065,0.12630612334330538,6.112871282664199,3.500020169840506
2818.0,-30.089531547551285,5.035813465844023,34.99575457868372,24.134545074217044,5.047572295580393,-26.575868480772407,-40.09129987154154,1.5339092288014111,-1.0455096667162707,-4.955730103365785,39.99234943712227,42181.15456020289,25729.016227275137,25729.016227275137,67910.17078747803,77276.20664870352,77276.20664870352,25729.016227275137,103005.22287597865,103005.22287597865,103005.22287597865,127666.01936911541,127666.01936911541,0.0,0.0,91501.74970785137,56406.69761935027,38994.50232055678,24660.796493136753,63655.29881369353,20961.67701916624,1526.18527774568,0.0,0.8871712652515801,2.8357865347770534,0.0014959128700940735,0.0,-1.0455096667162707,355268.3716417233,1554203.38422315,4.374730508772996,1554203.38422315,4.374730508772996,0.85,0.09572895348110849,4.028046144702076,101325.0,128373.63017104556,1.2669492244860159,1.0,0.0,4.0280461447038824,1.2845793907632113,1.2848688802257653,3.135692642794837,22716.16223369235,2316.4038926333,19308.740062214707,1968.9435293616789,0.85,0.8500000952439143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.547453627919,4632.441516551485,5.553967117406598,5.035813465844023,-2.2784823739148092,7.314295839758833,3.500133400710541,3.5,1.000038114488726,0.6,0.0002253456612347185,0.974398457254724,0.00023126643885460236,198.9980705921996,0.0,0.0,0.0,0.001609753656960304,7.804482666178242e-05,0.00014730083457293607,0.0005933345588129134,0.09572895348104404,0.07161884667878847,0.024110106802255574,0.09572895345039165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536083.4570544658,579.6224527277078,0.0,0.09572895348104404,0.07161884667883667,0.024110106802271818,0.3751748774861827,0.3751748774861827,0.12630059455680476,0.0,3.8697921788328813,5.070439362212824,0.34182924623837607,3.9102204366495243,5.071770723124814,0.49586859852524867,24660.796493136753,20961.67701916624,0.85,1.0668423847359143,0.6626495412999127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661776653442212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.707617333173,1526.18527774568,0.3751748774861827,0.12630059455680476,6.112871282664199,3.500133400710541
2819.0,-30.089150470791793,5.035983748330824,34.99578607194486,24.134793632570677,5.047798953990337,-26.575502845658,-40.09095160346476,1.5341513288565536,-1.0385702544285778,-4.95551494742976,39.99242647044918,42181.252080722865,25729.56610158384,25729.56610158384,67910.81818230671,77276.29531731666,77276.29531731666,25729.56610158384,103005.8614189005,103005.8614189005,103005.8614189005,127667.08298302205,127667.08298302205,0.0,0.0,91501.77585886246,56406.7326222689,38994.49248510395,24661.221564121544,63655.71404922549,20962.038329503313,1526.2051889234256,0.0,0.8871720789180635,2.8357192030455685,0.0014959128700940735,0.0,-1.0385702544285778,355271.3499002977,1554206.7051488166,4.3747031827502685,1554206.7051488166,4.3747031827502685,0.85,0.0957280172152575,4.028046144702076,101325.0,128373.61213199134,1.2669490464543927,1.0,0.0,4.028046144699561,1.284578258565595,1.284867747773,3.13569540652193,22716.168725924603,2316.4045546567486,19308.739357386363,1968.94345748919,0.85,0.8499998212881055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.636512538287,4632.441516551485,5.553979042376076,5.035983748330824,-2.2782340543327715,7.314217802663595,3.500245549252093,3.5,1.0000701569291695,0.6,0.0002253456612347185,0.9743597824381564,0.00023127561840743507,198.9977585981453,0.0,0.0,0.0,0.001609753656960304,7.804790499309185e-05,0.00014729775624162662,0.0005933221591523502,0.09572801721535848,0.07161890695721519,0.02410911025814328,0.09572801718436284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536083.8376473464,579.6223282298613,0.0,0.09572801721535848,0.07161890695713964,0.02410911025811786,0.37517517993220423,0.37517517993220423,0.12629536968409968,0.0,3.8791717444432834,5.070658813485636,0.3776728504145126,3.9169446930011986,5.071945759111429,0.5214910265635808,24661.221564121544,20962.038329503313,0.85,1.0668455958217784,0.6626467507395134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266176836624624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.712264800648,1526.2051889234256,0.37517517993220423,0.12629536968409968,6.112871282664199,3.500245549252093
2820.0,-30.088769894245804,5.036149505602864,34.99581803824008,24.135038384143286,5.0480213967969,-26.575138082286507,-40.090607246942795,1.5343895848376865,-1.031757880070927,-4.955304175263799,39.99250323522883,42181.36378759093,25730.109127355223,25730.109127355223,67911.47291494615,77276.38567202027,77276.38567202027,25730.109127355223,103006.4947993755,103006.4947993755,103006.4947993755,127668.13629669248,127668.13629669248,0.0,0.0,91501.80219177721,56406.780307348214,38994.468760476666,24661.641497316978,63656.11025779364,20962.39527271943,1526.224877249599,0.0,0.8871728712986956,2.8356530580692008,0.0014959128700940735,0.0,-1.031757880070927,355274.2674925832,1554210.0144993986,4.374676571620388,1554210.0144993986,4.374676571620388,0.85,0.09572710467377712,4.028046144702076,101325.0,128373.59620862866,1.2669488893030216,1.0,0.0,4.028046144703874,1.2845771443470047,1.2848666333033123,3.1356981263664565,22716.175263316134,2316.405221285162,19308.751502679977,1968.9446959644708,0.85,0.8500001113242539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.72470403772,4632.441516551485,5.553990528496064,5.036149505602864,-2.2779905976165713,7.314140103219435,3.5003566069120184,3.5,1.000101887689148,0.6,0.0002253456612347185,0.9743211600399311,0.0002312847862459264,198.99744701460077,0.0,0.0,0.0,0.001609753656960304,7.805094886065238e-05,0.0001472947123740661,0.0005933098983133581,0.09572710467346221,0.07161896868741305,0.02410813598604917,0.09572710464575164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536084.216913502,579.6222041659728,0.0,0.09572710467346221,0.07161896868764865,0.024108135986128466,0.37517548216197344,0.37517548216197344,0.12629025885075312,0.0,3.887996564028981,5.070871491936089,0.4113794765585226,3.923546295192864,5.072123010430062,0.5466347582330968,24661.641497316978,20962.39527271943,0.85,1.0668492410220982,0.6626443811405602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661760296220694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.71691465348,1526.224877249599,0.37517548216197344,0.12629025885075312,6.112871282664199,3.5003566069120184
2821.0,-30.088389988801815,5.036310833417082,34.99585042859254,24.135281040240102,5.048241508339531,-26.57477415603004,-40.090259223338194,1.5346256755677776,-1.0249810103929349,-4.955095866314024,39.99257951950939,42181.45760193978,25730.640662293754,25730.640662293754,67912.09826423353,77276.47681170478,77276.47681170478,25730.640662293754,103007.11747399853,103007.11747399853,103007.11747399853,127669.17595705487,127669.17595705487,0.0,0.0,91501.82863754679,56406.80942778203,38994.46578862751,24662.058483056342,63656.524271683855,20962.74971059789,1526.244446383372,0.0,0.8871736529092316,2.8355871037117293,0.0014959128700940735,0.0,-1.0249810103929349,355277.15101002716,1554213.3031443688,4.374650322222673,1554213.3031443688,4.374650322222673,0.85,0.09572618987464171,4.028046144702076,101325.0,128373.5790603919,1.2669487200630831,1.0,0.0,4.028046144702554,1.2845760402562494,1.2848655289637418,3.1357008214932565,22716.181828724926,2316.405890770541,19308.752344695065,1968.9447818261146,0.85,0.8499999027248004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.812035766093,4632.441516551485,5.554000564592056,5.036310833417082,-2.277750568293569,7.314061401710651,3.500466583269635,3.5,1.00013330950561,0.6,0.0002253456612347185,0.9742826073947909,0.00023129393825194885,198.99713598147028,0.0,0.0,0.0,0.001609753656960304,7.805402525413386e-05,0.00014729163598058463,0.0005932975064584555,0.09572618987471355,0.07161903078136196,0.024107159093351593,0.09572618984497126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536084.5938057587,579.6220808786007,0.0,0.09572618987471355,0.07161903078130821,0.0241071590933335,0.3751757839541571,0.3751757839541571,0.12628513350129555,0.0,3.8963709823096906,5.071078499310715,0.443348986310923,3.93011485592109,5.072302648688435,0.5716459269163465,24662.058483056342,20962.74971059789,0.85,1.0668521261762114,0.6626415451448585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266175244066034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.721567187924,1526.244446383372,0.3751757839541571,0.12628513350129555,6.112871282664199,3.500466583269635
2822.0,-30.088010448625937,5.036467849796721,34.99588319347925,24.135522543825232,5.048460421241399,-26.574410678349004,-40.08991507636381,1.53486065096455,-1.0181812495669078,-4.954888815918467,39.99265520942878,42181.565892015904,25731.15803444338,25731.15803444338,67912.72392645928,77276.56832988861,77276.56832988861,25731.15803444338,103007.72636433199,103007.72636433199,103007.72636433199,127670.20042616557,127670.20042616557,0.0,0.0,91501.85512453418,56406.85268666192,38994.447153191395,24662.47406183358,63656.92121502498,20963.102952558544,1526.2639711802638,0.0,0.8871744302740439,2.835520702162029,0.0014959128700940735,0.0,-1.0181812495669078,355280.01712310506,1554216.566169896,4.374624215443442,1554216.566169896,4.374624215443442,0.85,0.09572525667726128,4.028046144702076,101325.0,128373.56374946624,1.2669485689559954,1.0,0.0,4.028046144703131,1.2845749413832934,1.2848644298431469,3.1357035038878136,22716.188404366425,2316.406561299366,19308.75880094383,1968.9454401802686,0.85,0.8499999408893953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.898524705203,4632.441516551485,5.554008553658248,5.036467849796721,-2.2775130442722116,7.313980894068933,3.500575499669596,3.5,1.0001644284770275,0.6,0.0002253456612347185,0.9742440934600162,0.0002313030817917572,198.99682524836007,0.0,0.0,0.0,0.001609753656960304,7.805706748994636e-05,0.00014728859374477213,0.0005932852521922196,0.09572525667709282,0.07161909258385266,0.02410616409324017,0.09572525664956695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536084.9677615624,579.6219585517587,0.0,0.09572525667709282,0.0716190925839787,0.024106164093282593,0.37517608519401274,0.37517608519401274,0.12627991362497218,0.0,3.9043898965404082,5.071281156684677,0.47394537995370456,3.936707566351572,5.072485512728576,0.5967435096528675,24662.47406183358,20963.102952558544,0.85,1.0668553023018303,0.6626391142847129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266174479502657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.726218963842,1526.2639711802638,0.37517608519401274,0.12627991362497218,6.112871282664199,3.500575499669596
