time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2823.0,-30.087631450332207,5.036620682660424,34.995916284706446,24.135763488616817,5.04867873359589,-26.574047748457556,-40.08957096431402,1.5350950317213055,-1.0113264230539016,-4.954682370203149,39.9927302446574,42181.672320033664,25731.66005635559,25731.66005635559,67913.33237638925,77276.65993894734,77276.65993894734,25731.66005635559,103008.31999530294,103008.31999530294,103008.31999530294,127671.20913686627,127671.20913686627,0.0,0.0,91501.8816784798,56406.89405956646,38994.43068768148,24662.889141563333,63657.319829244814,20963.455770328834,1526.2834966788366,0.0,0.8871752069300843,2.8354535010388533,0.0014959128700940735,0.0,-1.0113264230539016,355282.87488386605,1554219.8009756592,4.374598132498502,1554219.8009756592,4.374598132498502,0.85,0.0957242963962482,4.028046144702076,101325.0,128373.54470824229,1.266948381033726,1.0,0.0,4.028046144702191,1.284573845293071,1.2848633335059123,3.135706179494174,22716.19499663093,2316.4072335232654,19308.765854872207,1968.9461594807817,0.85,0.850000004742692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.9841932961945,4632.441516551485,5.5540142126080685,5.036620682660424,-2.277277501250108,7.313898183910532,3.5006833843331484,3.5,1.0001952526666138,0.6,0.0002253456612347185,0.9742056361516054,0.00023131221260934103,198.99651495986214,0.0,0.0,0.0,0.001609753656960304,7.806010952663571e-05,0.0001472855517080828,0.0005932729987280611,0.0957242963960353,0.0716191537499329,0.02410514264610241,0.09572429636913199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536085.3384828456,579.6218372829484,0.0,0.0957242963960353,0.07161915375009217,0.02410514264615603,0.3751763858661108,0.3751763858661108,0.12627455613778535,0.0,3.9121355234784687,5.071480738036826,0.5034845244736061,3.943355947149257,5.0726716399319685,0.6220495758265656,24662.889141563333,20963.455770328834,0.85,1.0668581799950236,0.6626366368106968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661737353725555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.73087608574,1526.2834966788366,0.3751763858661108,0.12627455613778535,6.112871282664199,3.5006833843331484
2824.0,-30.087253088705644,5.036769461083817,34.99594965672723,24.136004014313244,5.048896652320823,-26.57368543091206,-40.08922695703802,1.5353289945273332,-1.0044034074206252,-4.954476274012198,39.99280460590415,42181.7765414478,25732.146589192893,25732.146589192893,67913.92313064069,77276.75148112122,77276.75148112122,25732.146589192893,103008.89807031411,103008.89807031411,103008.89807031411,127672.20224888035,127672.20224888035,0.0,0.0,91501.90826400822,56406.93332433516,38994.41659963674,24663.304178566243,63657.72077820298,20963.808551781305,1526.303046669371,0.0,0.8871759842418463,2.8353853554106014,0.0014959128700940735,0.0,-1.0044034074206252,355285.7278240793,1554223.0067316433,4.374572027563182,1554223.0067316433,4.374572027563182,0.85,0.09572330577571644,4.028046144702076,101325.0,128373.53106759941,1.2669482464110478,1.0,0.0,4.028046144701646,1.2845727511592764,1.2848622391255466,3.1357088503293586,22716.20159673616,2316.4079065466963,19308.77332888773,1968.9469216182624,0.85,0.8500000867954085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.069066505366,4632.441516551485,5.554017481678112,5.036769461083817,-2.2770437052135866,7.313813166297404,3.5007902686633603,3.5,1.0002257910466743,0.6,0.0002253456612347185,0.9741672450797743,0.00023132132841960313,198.99620519357325,0.0,0.0,0.0,0.001609753656960304,7.806315074665202e-05,0.00014728251048806647,0.0005932607485534992,0.09572330577554093,0.07161921416309566,0.02410409161244527,0.09572330574888303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536085.7058742961,579.621717103355,0.0,0.09572330577554093,0.07161921416322696,0.02410409161248948,0.3751766860324957,0.3751766860324957,0.1262690448197234,0.0,3.9196762088059813,5.0716783474202884,0.5322295050892762,3.950072866591597,5.072860696616431,0.6476151281750049,24663.304178566243,20963.808551781305,0.85,1.0668607405418618,0.6626341004010821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661730110694545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.73553500327,1526.303046669371,0.3751766860324957,0.1262690448197234,6.112871282664199,3.5007902686633603
2825.0,-30.086875036324233,5.036914310131909,34.995983267521126,24.136244260612898,5.049114288625605,-26.57332341996276,-40.08888298468662,1.5355626722641222,-0.9974119829466872,-4.954270515687246,39.99287830479046,42181.87969619034,25732.61811422894,25732.61811422894,67914.49781041929,77276.84302349159,77276.84302349159,25732.61811422894,103009.46113772053,103009.46113772053,103009.46113772053,127673.1804516812,127673.1804516812,0.0,0.0,91501.9348604583,56406.97153315695,38994.4036970015,24663.71931396067,63658.12301096217,20964.16141686657,1526.322629341106,0.0,0.8871767622265536,2.8353162639385046,0.0014959128700940735,0.0,-0.9974119829466872,355288.57610459265,1554226.1839361906,4.374545900059126,1554226.1839361906,4.374545900059126,0.85,0.09572228528474458,4.028046144702076,101325.0,128373.51787236531,1.2669481161842122,1.0,0.0,4.028046144700468,1.2845716583604765,1.2848611460804764,3.135711517910296,22716.20819955279,2316.4085798466135,19308.776596230477,1968.9472547944995,0.85,0.8499999835628643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.153169743949,4632.441516551485,5.554018434415596,5.036914310131909,-2.2768116012450137,7.313725911376922,3.500896184625518,3.5,1.000256052750148,0.6,0.0002253456612347185,0.9741288870159243,0.00023133043710984286,198.99589568142792,0.0,0.0,0.0,0.001609753656960304,7.806619176744088e-05,0.0001472794694672776,0.0005932484991814347,0.09572228528460028,0.07161927385412917,0.024103011430471107,0.09572228525764488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536086.0699933309,579.6215979941916,0.0,0.09572228528460028,0.07161927385423715,0.024103011430507436,0.3751769858077316,0.3751769858077316,0.1262633819504475,0.0,3.92706666052851,5.071875000872808,0.5603910084342942,3.9568585327405685,5.073052883773698,0.6734406189053175,24663.71931396067,20964.16141686657,0.85,1.0668630270283677,0.6626315339037951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661723059815984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.740193799513,1526.322629341106,0.3751769858077316,0.1262633819504475,6.112871282664199,3.500896184625518
2826.0,-30.086497528531936,5.037055346135624,34.99601707932032,24.13648391319441,5.049331329574411,-26.572961958623583,-40.08853911710901,1.5357957596660796,-0.9903602019076629,-4.954065314656319,39.992951381143804,42181.98097902069,25733.075679554226,25733.075679554226,67915.05665857492,77276.93466134527,77276.93466134527,25733.075679554226,103010.01034089949,103010.01034089949,103010.01034089949,127674.14490671082,127674.14490671082,0.0,0.0,91501.96153206265,56407.00784973829,38994.39298036039,24664.13456581133,63658.527546171725,20964.514380939632,1526.3422490796588,0.0,0.8871775396268584,2.8352463084912105,0.0014959128700940735,0.0,-0.9903602019076629,355291.4166892398,1554229.334310322,4.374519792212568,1554229.334310322,4.374519792212568,0.85,0.095721237823922,4.028046144702076,101325.0,128373.49671544986,1.2669479073816912,1.0,0.0,4.02804614470284,1.2845705683242419,1.284860055798594,3.135714178752184,22716.21482102717,2316.4092550490914,19308.780456925626,1968.9476484758432,0.85,0.8499999057524554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.236527631814,4632.441516551485,5.554017267645771,5.037055346135624,-2.276581306325648,7.3136366524612715,3.5010011631901654,3.5,1.0002860466257615,0.6,0.0002253456612347185,0.974090585832993,0.00023133953300864135,198.99558661609933,0.0,0.0,0.0,0.001609753656960304,7.806923197140958e-05,0.0001472764292633089,0.0005932362530995595,0.09572123782386169,0.0716193329901543,0.02410190483370739,0.09572123779731283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536086.4310367219,579.6214798910953,0.0,0.09572123782386169,0.07161933299019943,0.02410190483372257,0.37517728534379474,0.37517728534379474,0.12625758160589978,0.0,3.934349102334295,5.072071542766878,0.5881318421304513,3.9637051127486416,5.073247919401979,0.6994967609973628,24664.13456581133,20964.514380939632,0.85,1.066865026202749,0.6626289140669485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661716195162407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.744859012597,1526.3422490796588,0.37517728534379474,0.12625758160589978,6.112871282664199,3.5010011631901654
2827.0,-30.086120500101732,5.037192676207018,34.99605105787423,24.13672290220859,5.0495476367684775,-26.57260100209017,-40.08819531938059,1.5360281387570307,-0.9832616886862411,-4.953860927708726,39.99302386187735,42182.08062680959,25733.520391432736,25733.520391432736,67915.60101824233,77277.02644533849,77277.02644533849,25733.520391432736,103010.54683677122,103010.54683677122,103010.54683677122,127675.09649736085,127675.09649736085,0.0,0.0,91501.9882467943,56407.04242826598,38994.38424280924,24664.549660589633,63658.93390339887,20964.867211501187,1526.361893235294,0.0,0.8871783150422625,2.8351756408337363,0.0014959128700940735,0.0,-0.9832616886862411,355294.2460223888,1554232.459011457,4.374493751057025,1554232.459011457,4.374493751057025,0.85,0.09572016757170829,4.028046144702076,101325.0,128373.48095911546,1.266947751878761,1.0,0.0,4.028046144703408,1.2845694816022744,1.2848589688317258,3.1357168315082475,22716.221453208305,2316.4099313433544,19308.789522751595,1968.9485729328155,0.85,0.8500000566786399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.319162860814,4632.441516551485,5.554014193044224,5.037192676207018,-2.2763529682289394,7.313545644435957,3.5011052329015055,3.5,1.0003157808290015,0.6,0.0002253456612347185,0.9740523349064971,0.0002313486176862871,198.99527794418233,0.0,0.0,0.0,0.001609753656960304,7.807227166725402e-05,0.00014727338956746445,0.0005932240090644321,0.0957201675715893,0.07161939174211794,0.024100775829471354,0.09572016754597153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536086.7891374356,579.621362750572,0.0,0.0957201675715893,0.07161939174220697,0.024100775829501323,0.37517758481285407,0.37517758481285407,0.1262516645348448,0.0,3.9415546198899847,5.072268551529817,0.6155722946791684,3.9705992390224765,5.073445247430357,0.7257335636644484,24664.549660589633,20964.867211501187,0.85,1.0668667672208094,0.6626262496136054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661709511220314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.74952591749,1526.361893235294,0.37517758481285407,0.1262516645348448,6.112871282664199,3.5011052329015055
2828.0,-30.085744078718754,5.0373263964864785,34.99608517308039,24.13696077363568,5.049762732939138,-26.5722407130179,-40.087855398282386,1.5362593672383675,-0.9761315382579596,-4.9536577101912,39.99309579931258,42182.19390446603,25733.953566464676,25733.953566464676,67916.14747093071,77277.1185459732,77277.1185459732,25733.953566464676,103011.07211243786,103011.07211243786,103011.07211243786,127676.03652843267,127676.03652843267,0.0,0.0,91502.01503357413,56407.09039206734,38994.36071278533,24664.96441599481,63659.32512878014,20965.21975359559,1526.3815561090053,0.0,0.8871790864803537,2.83510442070479,0.0014959128700940735,0.0,-0.9761315382579596,355297.05918430357,1554235.5602933785,4.374467843504296,1554235.5602933785,4.374467843504296,0.85,0.0957190793485185,4.028046144702076,101325.0,128373.46280870902,1.266947572748177,1.0,0.0,4.028046144701232,1.2845684002629636,1.284857887248727,3.135719471129366,22716.228103276073,2316.4106094615463,19308.790758670355,1968.9486989614554,0.85,0.8499998622520301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.401096067242,4632.441516551485,5.554009470129243,5.0373263964864785,-2.2761268108503296,7.313453207336808,3.501208419716602,3.5,1.000345262776172,0.6,0.0002253456612347185,0.9740141471834978,0.00023135768806473492,198.99496977020814,0.0,0.0,0.0,0.001609753656960304,7.807527719535463e-05,0.00014727038403936386,0.0005932119026585538,0.09571907934833086,0.07161945035203025,0.02409962899630061,0.09571907932329306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536087.144553968,579.621246488059,0.0,0.09571907934833086,0.07161945035217067,0.02409962899634784,0.37517788438766164,0.37517788438766164,0.12624565435335017,0.0,3.948705157988911,5.072466482694551,0.642797394668662,3.9775261719332207,5.073644644355738,0.75209473433938,24664.96441599481,20965.21975359559,0.85,1.0668687946901605,0.6626239568065359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661703002913114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.754195802758,1526.3815561090053,0.37517788438766164,0.12624565435335017,6.112871282664199,3.501208419716602
2829.0,-30.085368328272573,5.0374565937263664,34.996119397742675,24.1371973179281,5.049976452810466,-26.571881165452165,-40.08751558195797,1.5364892899899691,-0.9689860834396882,-4.95345596022991,39.993167217899604,42182.304915233886,25734.376331213403,25734.376331213403,67916.68124644729,77277.21099077485,77277.21099077485,25734.376331213403,103011.58732198825,103011.58732198825,103011.58732198825,127676.96575825993,127676.96575825993,0.0,0.0,91502.04187881021,56407.13580326878,38994.34008393493,24665.378436271676,63659.7185202066,20965.571670830923,1526.4012183409293,0.0,0.8871798523396595,2.835032831027402,0.0014959128700940735,0.0,-0.9689860834396882,355299.8520477433,1554238.6392129757,4.374442123336785,1554238.6392129757,4.374442123336785,0.85,0.0957179779426369,4.028046144702076,101325.0,128373.45106105332,1.2669474568078294,1.0,0.0,4.028046144699389,1.2845673250316991,1.2848568117751513,3.135722095844744,22716.23476785615,2316.411289059582,19308.802293391615,1968.9498751756835,0.85,0.8500001206500072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.482345399932,4632.441516551485,5.554003320367067,5.0374565937263664,-2.2759030199705,7.313359613696866,3.501310746461251,3.5,1.000374498988929,0.6,0.0002253456612347185,0.9739760291372513,0.00023136674260282344,198.99466214647794,0.0,0.0,0.0,0.001609753656960304,7.807828190398194e-05,0.00014726737933073655,0.0005931997995535515,0.09571797794251682,0.07161950900400586,0.024098468938510954,0.0957179779175821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536087.4974071211,579.621131064046,0.0,0.09571797794251682,0.07161950900409572,0.024098468938541177,0.37517818423436605,0.37517818423436605,0.12623957491241697,0.0,3.955815045723,5.072665530318147,0.6698631847282286,3.9844698767902287,5.073845367058823,0.7785203891527885,24665.378436271676,20965.571670830923,0.85,1.0668705866943076,0.662621605872237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661696665684212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.75886609446,1526.4012183409293,0.37517818423436605,0.12623957491241697,6.112871282664199,3.501310746461251
2830.0,-30.08499313574138,5.037583344895963,34.996153708201646,24.137432255689077,5.050188455528558,-26.57152229169741,-40.08717209855092,1.5367176114845091,-0.9618397687052607,-4.953256010256419,39.99323816626022,42182.398392484836,25734.78985964838,25734.78985964838,67917.18825213322,77277.30396560549,77277.30396560549,25734.78985964838,103012.09382525386,103012.09382525386,103012.09382525386,127677.88535058683,127677.88535058683,0.0,0.0,91502.06878485362,56407.16321173261,38994.33952569001,24665.791525332974,63660.13105102298,20965.92279653303,1526.4208730141847,0.0,0.887180610758348,2.834961025450887,0.0014959128700940735,0.0,-0.9618397687052607,355302.6200123553,1554241.6978651404,4.374416653080388,1554241.6978651404,4.374416653080388,0.85,0.0957168679067231,4.028046144702076,101325.0,128373.43296632303,1.2669472782267261,1.0,0.0,4.028046144701938,1.2845662572904772,1.2848557437933061,3.1357247022807475,22716.241447532208,2316.4119701969794,19308.80645115662,1968.9502991497218,0.85,0.8500000537392705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.562926885221,4632.441516551485,5.553995977982292,5.037583344895963,-2.2756818101742398,7.313265155070203,3.5014122332894284,3.5,1.000403495225551,0.6,0.0002253456612347185,0.9739379692942753,0.0002313757840224733,198.994354980457,0.0,0.0,0.0,0.001609753656960304,7.808131914616524e-05,0.00014726434208855326,0.0005931875654018846,0.09571686790669749,0.07161956792090096,0.024097299985796534,0.09571686788140954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536087.8479371136,579.6210163999506,0.0,0.09571686790669749,0.07161956792092013,0.024097299985802977,0.3751784844982739,0.3751784844982739,0.12623344854919713,0.0,3.962892947533362,5.07286585351585,0.6968036285627477,3.9914162415511782,5.074047369375251,0.8049560526474693,24665.791525332974,20965.92279653303,0.85,1.0668716374098923,0.6626187803269844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661690495421951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.763535492442,1526.4208730141847,0.3751784844982739,0.12623344854919713,6.112871282664199,3.5014122332894284
2831.0,-30.084618315386752,5.037706719703484,34.996188083436884,24.137665482144826,5.050398505383999,-26.571163948171893,-40.08683245684949,1.5369441381691,-0.9547057173179496,-4.953058088900249,39.993308673943474,42182.50636720115,25735.195023097476,25735.195023097476,67917.70139029864,77277.39766696964,77277.39766696964,25735.195023097476,103012.59269006712,103012.59269006712,103012.59269006712,127678.79608804997,127678.79608804997,0.0,0.0,91502.095777533,56407.20447776428,38994.32366640969,24666.20339798285,63660.52706439254,20966.27288828542,1526.440506113026,0.0,0.887181360467789,2.8348891520950787,0.0014959128700940735,0.0,-0.9547057173179496,355305.35990802984,1554244.7375239523,4.374391475339031,1554244.7375239523,4.374391475339031,0.85,0.09571575322302371,4.028046144702076,101325.0,128373.41782242565,1.2669471287680794,1.0,0.0,4.028046144701905,1.2845651979444053,1.2848546842085027,3.1357272882278457,22716.24814871646,2316.4126535276023,19308.812412906023,1968.9509070789745,0.85,0.8500000654376121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.642854320051,4632.441516551485,5.553987614540463,5.037706719703484,-2.2754633231346113,7.313170042838095,3.501512897548467,3.5,1.000432256442419,0.6,0.0002253456612347185,0.9738999488070865,0.00023138481679842017,198.99404812007984,0.0,0.0,0.0,0.001609753656960304,7.808432252558113e-05,0.00014726133870913736,0.0005931754676510073,0.09571575322278739,0.07161962725667965,0.02409612596610773,0.09571575319985301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536088.1962899382,579.6209024480185,0.0,0.09571575322278739,0.07161962725685649,0.02409612596616723,0.3751787853060277,0.3751787853060277,0.12622729508767036,0.0,3.96994319269794,5.073067605817641,0.7236356871680982,3.998352371582314,5.074250980885779,0.831350813179597,24666.20339798285,20966.27288828542,0.85,1.0668730612550532,0.6626163544724285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661684488478313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.76820623854,1526.440506113026,0.3751787853060277,0.12622729508767036,6.112871282664199,3.501512897548467
2832.0,-30.084243935196078,5.037826780935381,34.99622250477916,24.13789671789857,5.050606412246492,-26.57080621509453,-40.086492884997256,1.5371686921448482,-0.9475951049218452,-4.952862420628901,39.993378767392585,42182.612929753166,25735.592652172403,25735.592652172403,67918.20558192558,77277.49218098103,77277.49218098103,25735.592652172403,103013.08483315344,103013.08483315344,103013.08483315344,127679.69866886249,127679.69866886249,0.0,0.0,91502.12289344094,56407.24364221262,38994.310279142584,24666.61383570905,63660.92411485163,20966.621760352693,1526.4601077751067,0.0,0.8871821002351262,2.834817333618642,0.0014959128700940735,0.0,-0.9475951049218452,355308.0686313601,1554247.759329084,4.374366631515059,1554247.759329084,4.374366631515059,0.8500000000000001,0.09571463728599615,4.028046144702076,101325.0,128373.40590774169,1.2669470111792913,1.0,0.0,4.028046144701531,1.2845641478253782,1.2848536338528236,3.1357298516552112,22716.254880493347,2316.4133399778057,19308.820357447996,1968.9517171967998,0.85,0.8500001632764147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.722139863231,4632.441516551485,5.553978394770995,5.037826780935381,-2.2752477001597473,7.3130744810951285,3.5016127545235625,3.5,1.0004607870067321,0.6,0.0002253456612347185,0.9738619745667952,0.00023139383929119873,198.99374162100366,0.0,0.0,0.0,0.001609753656960304,7.808732539410649e-05,0.00014725833584061199,0.0005931633719580207,0.09571463728579888,0.07161968715671499,0.024094950129083883,0.09571463726298093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536088.5425962359,579.6207891655148,0.0,0.09571463728579888,0.07161968715686261,0.024094950129133545,0.3751790867691061,0.3751790867691061,0.12622113133242338,0.0,3.9769670710643936,5.073270863697189,0.7503645742423828,4.005267315707044,5.0744559763644475,0.8576628690677808,24666.61383570905,20966.621760352693,0.85,1.0668743271680021,0.6626138956709281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661678641549428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.77288203512,1526.4601077751067,0.3751790867691061,0.12622113133242338,6.112871282664199,3.5016127545235625
2833.0,-30.083870469023914,5.037943584957663,34.99625695539938,24.138125753402733,5.050811925643575,-26.570449544038265,-40.086157294549025,1.5373910006579434,-0.9405173706957157,-4.952669217492702,39.99344846286762,42182.73211904774,25735.98351732618,25735.98351732618,67918.71563637392,77277.58741825778,77277.58741825778,25735.98351732618,103013.57093558396,103013.57093558396,103013.57093558396,127680.5935832517,127680.5935832517,0.0,0.0,91502.15013340517,56407.29483419503,38994.283665789044,24667.02264766773,63661.30631345678,20966.96925051757,1526.4796699189944,0.0,0.8871828289248943,2.8347456708822474,0.0014959128700940735,0.0,-0.9405173706957157,355310.74324411806,1554250.7639812774,4.374342159739936,1554250.7639812774,4.374342159739936,0.85,0.09571352286999008,4.028046144702076,101325.0,128373.38870382881,1.2669468413898723,1.0,0.0,4.028046144701699,1.284563108208872,1.2848525940020321,3.135732389449183,22716.261643068367,2316.4140295685447,19308.82606573152,1968.9522992797254,0.85,0.8500001615196842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.800794107198,4632.441516551485,5.55396847228621,5.037943584957663,-2.2750350759796665,7.312978660937329,3.5017118175280237,3.5,1.0004890907222925,0.6,0.0002253456612347185,0.9738240946288271,0.00023140284007925368,198.99343587116056,0.0,0.0,0.0,0.001609753656960304,7.809029315956221e-05,0.0001472553680751563,0.0005931514176618184,0.09571352286979774,0.07161974774616472,0.02409377512363302,0.09571352284733314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536088.8869363449,579.6206765261586,0.0,0.09571352286979774,0.07161974774630865,0.02409377512368143,0.37517938898228403,0.37517938898228403,0.1262149709711664,0.0,3.983963782235378,5.07347546496203,0.7769879334769598,4.012151846796996,5.074661263569794,0.8838595865531715,24667.02264766773,20966.96925051757,0.85,1.0668759340556795,0.6626117898264227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661672951659462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.777561507763,1526.4796699189944,0.37517938898228403,0.1262149709711664,6.112871282664199,3.5017118175280237
2834.0,-30.083497324725034,5.038057184774872,34.99629142001924,24.138352588657312,5.051015027370939,-26.570093403750754,-40.085817967168964,1.537611106396578,-0.9334794857743987,-4.952478556604633,39.99351777188058,42182.834643581635,25736.36802193495,25736.36802193495,67919.20266551658,77277.68354895677,77277.68354895677,25736.36802193495,103014.05157089172,103014.05157089172,103014.05157089172,127681.48121615671,127681.48121615671,0.0,0.0,91502.17742105061,56407.32851567514,38994.276561528306,24667.42964526499,63661.7062067933,20967.31519847524,1526.4991819939098,0.0,0.8871835461051925,2.8346742477057103,0.0014959128700940735,0.0,-0.9334794857743987,355313.3826805212,1554253.7519771894,4.374318074517029,1554253.7519771894,4.374318074517029,0.85,0.09571241209836717,4.028046144702076,101325.0,128373.3703863941,1.2669466606108473,1.0,0.0,4.028046144700737,1.2845620788952068,1.2848515644564034,3.1357349020970746,22716.26841748069,2316.4147203663524,19308.829494850048,1968.9526489525015,0.85,0.8500000589881858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.87882618904,4632.441516551485,5.553957923215886,5.038057184774872,-2.2748254881880468,7.312882672962919,3.5018100980429714,3.5,1.0005171708694205,0.6,0.0002253456612347185,0.9737862489251055,0.00023141183343209233,198.9931303857675,0.0,0.0,0.0,0.001609753656960304,7.80932940782819e-05,0.0001472523671564366,0.000593139329822739,0.0957124120982859,0.07161980908333432,0.024092603014951593,0.09571241207538135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536089.2293671401,579.6205645113471,0.0,0.0957124120982859,0.07161980908339513,0.024092603014972038,0.3751796920125456,0.3751796920125456,0.12620882474233724,0.0,3.990931273389492,5.073681357478165,0.8034981029954338,4.018999070830262,5.074867486521725,0.9099123064120818,24667.42964526499,20967.31519847524,0.85,1.0668768827039223,0.6626092380646929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661667416136884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.782235148905,1526.4991819939098,0.3751796920125456,0.12620882474233724,6.112871282664199,3.5018100980429714
2835.0,-30.08312480295567,5.0381676291975666,34.996325885003195,24.138577153813117,5.05121560722359,-26.56973807599932,-40.08547877948729,1.5378288802672682,-0.9264865349924207,-4.9522905601595015,39.993586711724625,42182.93514034631,25736.746669276607,25736.746669276607,67919.68180962291,77277.78059486939,77277.78059486939,25736.746669276607,103014.52726414599,103014.52726414599,103014.52726414599,127682.36204081049,127682.36204081049,0.0,0.0,91502.20485464128,56407.359400118425,38994.27272724762,24667.8347766645,63662.10750391212,20967.659560164822,1526.5186427357532,0.0,0.8871842510920851,2.834603117372254,0.0014959128700940735,0.0,-0.9264865349924207,355315.9852439231,1554256.7240614903,4.374294398813774,1554256.7240614903,4.374294398813774,0.85,0.09571130661431126,4.028046144702076,101325.0,128373.35585493376,1.2669465171964842,1.0,0.0,4.0280461447002045,1.284561060488031,1.2848505458197221,3.1357373881252,22716.275228125276,2316.415414858823,19308.830774557035,1968.9527794462977,0.85,0.8499998604811124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.956244514739,4632.441516551485,5.5539468461191115,5.0381676291975666,-2.2746190088706357,7.312786638068202,3.501907606629426,3.5,1.0005450304655503,0.6,0.0002253456612347185,0.9737484679432018,0.00023142081210223046,198.99282541096187,0.0,0.0,0.0,0.001609753656960304,7.809629386809726e-05,0.00014724936736662124,0.0005931272465309384,0.09571130661393755,0.07161987124921208,0.024091435364725463,0.09571130659381438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536089.5699740578,579.6204530931319,0.0,0.09571130661393755,0.07161987124949173,0.024091435364819527,0.37517999591121076,0.37517999591121076,0.12620270070151368,0.0,3.9978669412717522,5.073888462789569,0.8298852658525107,4.025804025167076,5.075074376766793,0.935802506825496,24667.8347766645,20967.659560164822,0.85,1.0668776839574334,0.6626066398721423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661662032469465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.786914790722,1526.5186427357532,0.37517999591121076,0.12620270070151368,6.112871282664199,3.501907606629426
2836.0,-30.082752698771746,5.038274964757167,34.996360337862846,24.138799344096356,5.0514135860301135,-26.56938338411583,-40.08514346843583,1.5380442713743354,-0.9195421171838234,-4.952105266132759,39.993655288541795,42183.05001496188,25737.11973284796,25737.11973284796,67920.16974780985,77277.87862532654,77277.87862532654,25737.11973284796,103014.9983581745,103014.9983581745,103014.9983581745,127683.23631121269,127683.23631121269,0.0,0.0,91502.23238903016,56407.4037786662,38994.25401151551,24668.237953038188,63662.4919645537,20968.00226008246,1526.538047175909,0.0,0.8871849436721844,2.8345323233089026,0.0014959128700940735,0.0,-0.9195421171838234,355318.5504119614,1554259.6805008668,4.374271139795082,1554259.6805008668,4.374271139795082,0.85,0.09571020755672813,4.028046144702076,101325.0,128373.345276476,1.2669464127952232,1.0,0.0,4.028046144702083,1.2845600532253025,1.2848495383299994,3.135739846952555,22716.282063793955,2316.416111903041,19308.84343560585,1968.9540705139727,0.85,0.8500001620591335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.033056555384,4632.441516551485,5.553935291082953,5.038274964757167,-2.2744156495495895,7.3126906143067565,3.502004352671563,3.5,1.000572672191875,0.6,0.0002253456612347185,0.9737107308911191,0.0002314297810279722,198.99252077895682,0.0,0.0,0.0,0.001609753656960304,7.809925947754839e-05,0.0001472464017571701,0.0005931153009192219,0.09571020755661012,0.07161993427384662,0.0240902732827635,0.0957102075351242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536089.9087874463,579.6203422615908,0.0,0.09571020755661012,0.07161993427393493,0.024090273282793208,0.3751803007154368,0.3751803007154368,0.12619660462213683,0.0,4.004767972303398,5.074096733430622,0.856138625109736,4.032563148948952,5.075282169679667,0.9615156169824672,24668.237953038188,20968.00226008246,0.85,1.066878905488443,0.6626044427926063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661656798343752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.791594399343,1526.538047175909,0.3751803007154368,0.12619660462213683,6.112871282664199,3.502004352671563
2837.0,-30.082381264345912,5.038379235847062,34.99639476694528,24.13901915950703,5.051608954750053,-26.569029556033563,-40.08481203401459,1.5382572464377702,-0.912648824181872,-4.951922709454492,39.99372350169089,42183.178384928025,25737.48746921269,25737.48746921269,67920.66585414071,77277.97757563934,77277.97757563934,25737.48746921269,103015.46504485203,103015.46504485203,103015.46504485203,127684.10414764963,127684.10414764963,0.0,0.0,91502.26005766579,56407.460866954585,38994.22132301245,24668.639102797602,63662.86042581005,20968.34323737796,1526.55739156951,0.0,0.8871856236700074,2.834461895806919,0.0014959128700940735,0.0,-0.912648824181872,355321.0776978548,1554262.6212653555,4.374248303352872,1554262.6212653555,4.374248303352872,0.85,0.09570911569095018,4.028046144702076,101325.0,128373.33386287688,1.266946300151758,1.0,0.0,4.028046144705025,1.2845590572626011,1.2848485421428504,3.1357422781992237,22716.288932790645,2316.4168123457703,19308.845045450755,1968.9542346724677,0.85,0.8499999759018168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.109269300294,4632.441516551485,5.553923305114211,5.038379235847062,-2.2742154203343774,7.312594656181439,3.5021003449473715,3.5,1.0006000985563919,0.6,0.0002253456612347185,0.973673063336017,0.00023143873412974467,198.99221669619547,0.0,0.0,0.0,0.001609753656960304,7.810219090302751e-05,0.000147243470331691,0.0005931034930021224,0.09570911569087294,0.07161999817622627,0.024089117514646666,0.09570911566917835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536090.2458041324,579.620232017755,0.0,0.09570911569087294,0.07161999817628407,0.024089117514666105,0.3751806064528784,0.3751806064528784,0.12619054038594085,0.0,4.011631613059649,5.074306039613987,0.8822478040123087,4.039273885272621,5.075490412971533,0.9870429488013883,24668.639102797602,20968.34323737796,0.85,1.0668805234300227,0.6626026242425359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661651711554323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.79627805973,1526.55739156951,0.3751806064528784,0.12619054038594085,6.112871282664199,3.5021003449473715
2838.0,-30.08201056326255,5.038480485082867,34.99642916144077,24.139236530195944,5.0518016720652374,-26.56867665315332,-40.08447696743531,1.538467761955901,-0.905808058301659,-4.951742911352878,39.99379135242615,42183.2886637605,25737.850091703385,25737.850091703385,67921.13875546388,77278.0773991072,77278.0773991072,25737.850091703385,103015.92749081059,103015.92749081059,103015.92749081059,127684.96569559508,127684.96569559508,0.0,0.0,91502.28782268672,56407.499087339784,38994.20970594104,24669.038204784483,63663.24791072552,20968.68247406681,1526.576674974919,0.0,0.8871862909741955,2.8343918509426005,0.0014959128700940735,0.0,-0.905808058301659,355323.56680911395,1554265.5464096996,4.374225893225591,1554265.5464096996,4.374225893225591,0.85,0.0957080314890497,4.028046144702076,101325.0,128373.31760545762,1.2669461397035047,1.0,0.0,4.028046144703057,1.284558072803305,1.2848475574616993,3.1357446813686103,22716.295825715883,2316.417515228532,19308.853620612368,1968.9551090956004,0.85,0.8500000954712813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.184889287833,4632.441516551485,5.553910926428033,5.038480485082867,-2.274018322009465,7.312498807092332,3.502195591667419,3.5,1.000627311904977,0.6,0.0002253456612347185,0.973635471717087,0.00023144766987310221,198.99191321472728,0.0,0.0,0.0,0.001609753656960304,7.810515455711973e-05,0.00014724050667759876,0.0005930915552666819,0.09570803148885659,0.0716200629694669,0.024087968519389692,0.09570803146859186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536090.5810303155,579.6201223596,0.0,0.09570803148885659,0.07162006296961142,0.024087968519438285,0.3751809131385624,0.3751809131385624,0.12618451037958756,0.0,4.018455387484778,5.074516208680905,0.9082035931284622,4.045934853051222,5.075698787852389,1.0123799891841259,24669.038204784483,20968.68247406681,0.85,1.0668814580542476,0.6626003235479565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266164676999709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.800960706103,1526.576674974919,0.3751809131385624,0.12618451037958756,6.112871282664199,3.502195591667419
2839.0,-30.081640332284643,5.038578754556643,34.996463511255016,24.13945156093689,5.051991813376772,-26.568324430859118,-40.084142005629815,1.5386759119512885,-0.8990202613264273,-4.95156583622159,39.99385883996617,42183.3974518218,25738.207663146834,25738.207663146834,67921.60511496864,77278.17815694402,77278.17815694402,25738.207663146834,103016.38582009086,103016.38582009086,103016.38582009086,127685.8210545562,127685.8210545562,0.0,0.0,91502.31566991656,56407.534964794555,38994.20078346889,24669.435234465345,63663.63601793424,20969.019949295543,1526.5958951502073,0.0,0.8871869457680462,2.8343221986415754,0.0014959128700940735,0.0,-0.8990202613264273,355326.01823701384,1554268.4559008451,4.374203903256244,1554268.4559008451,4.374203903256244,0.85,0.09570695516965318,4.028046144702076,101325.0,128373.30513401271,1.2669460166199134,1.0,0.0,4.028046144702889,1.2845570994076745,1.2848465838467067,3.1357470575340396,22716.302739050247,2316.418220192446,19308.855586990117,1968.9553096103275,0.85,0.8499999233500886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.259922688888,4632.441516551485,5.5538981612004665,5.038578754556643,-2.27382431408468,7.3124030686413235,3.502290100579965,3.5,1.0006543144514186,0.6,0.0002253456612347185,0.9735979293326033,0.00023145659460183104,198.99161011904366,0.0,0.0,0.0,0.001609753656960304,7.810811738841095e-05,0.00014723754384630755,0.000593079620845522,0.09570695516961196,0.07162012863841438,0.024086826531197574,0.0957069551485882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536090.914462133,579.6200132883923,0.0,0.09570695516961196,0.07162012863844523,0.024086826531207944,0.37518122077472604,0.37518122077472604,0.12617851585758064,0.0,4.025237203742506,5.0747271620157335,0.9339979803009442,4.0525455748951345,5.075907700420828,1.0375236202774545,24669.435234465345,20969.019949295543,0.85,1.0668822794826691,0.6625979929883146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661641971652215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.80564104233,1526.5958951502073,0.37518122077472604,0.12617851585758064,6.112871282664199,3.502290100579965
2840.0,-30.08127056786504,5.038674085533666,34.996497807194594,24.139664216805272,5.052179323584465,-26.56797289162614,-40.083807113673515,1.5388816473455298,-0.8922850793291559,-4.951391463605038,39.993925970363065,42183.50476497646,25738.56028275734,25738.56028275734,67922.0650477338,77278.27991678542,77278.27991678542,25738.56028275734,103016.84019954276,103016.84019954276,103016.84019954276,127686.67044026095,127686.67044026095,0.0,0.0,91502.34364261027,56407.568490801044,38994.19461312136,24669.830240718195,63664.02485383955,20969.355704610465,1526.6150545389746,0.0,0.8871875881336396,2.834252936449278,0.0014959128700940735,0.0,-0.8922850793291559,355328.43226390524,1554271.349999511,4.374182330687068,1554271.349999511,4.374182330687068,0.85,0.0957058868102284,4.028046144702076,101325.0,128373.2877073955,1.2669458446325734,1.0,0.0,4.028046144701323,1.2845561373051693,1.2848456215273847,3.1357494061352504,22716.30968353219,2316.4189283325286,19308.859980311616,1968.9557576044435,0.85,0.8499998569005798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.334375604928,4632.441516551485,5.5538850235418415,5.038674085533666,-2.2736333674165743,7.31230745295024,3.502383879346359,3.5,1.000681108384674,0.6,0.0002253456612347185,0.97356043581687,0.00023146550840024764,198.99130740623735,0.0,0.0,0.0,0.001609753656960304,7.811107970574116e-05,0.0001472345815289773,0.0005930676884946205,0.09570588681025202,0.07162019518136044,0.02408569162889159,0.09570588678919198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536091.2461294861,579.6199047943479,0.0,0.09570588681025202,0.07162019518134276,0.02408569162888565,0.3751815293589651,0.3751815293589651,0.12617255723519233,0.0,4.031975465004791,5.074938918315695,0.9596245836987691,4.0591063842758786,5.076117529687792,1.0624739590215881,24669.830240718195,20969.355704610465,0.85,1.0668829877418196,0.6625956317060024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661637314524699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.810324317477,1526.6150545389746,0.3751815293589651,0.12617255723519233,6.112871282664199,3.502383879346359
2841.0,-30.08090134672343,5.038766518805824,34.996532040365395,24.139874602574878,5.0523643531195725,-26.567622089440714,-40.083476168196626,1.5390850958368403,-0.8856023925966952,-4.951219757473229,39.99399273394812,42183.62600861903,25738.90800734107,25738.90800734107,67922.5340159601,77278.3825815851,77278.3825815851,25738.90800734107,103017.29058892617,103017.29058892617,103017.29058892617,127687.51377515534,127687.51377515534,0.0,0.0,91502.37173575915,56407.6151627932,38994.17396996217,24670.223186229166,63664.397156191335,20969.68970829479,1526.6341503525234,0.0,0.8871882182895698,2.834184066879139,0.0014959128700940735,0.0,-0.8856023925966952,355330.80938938307,1554274.2282875127,4.37416116817579,1554274.2282875127,4.37416116817579,0.85,0.09570482634446575,4.028046144702076,101325.0,128373.27824245967,1.2669457512209195,1.0,0.0,4.028046144700318,1.2845551858985704,1.2848446699063794,3.135751728630002,22716.31665791825,2316.419639521983,19308.866672225828,1968.9564399897854,0.85,0.8499998905190167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.408253994702,4632.441516551485,5.553871518581689,5.038766518805824,-2.2734454416612118,7.312211960467035,3.502476935448689,3.5,1.0007076958424825,0.6,0.0002253456612347185,0.9735229989427062,0.00023147440941760487,198.99100513911205,0.0,0.0,0.0,0.001609753656960304,7.811400721616677e-05,0.00014723165401855172,0.0005930558963475372,0.09570482634432612,0.07162026257180855,0.02408456377251757,0.0957048263248772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536091.575984602,579.6197968930932,0.0,0.09570482634432612,0.07162026257191305,0.024084563772552713,0.3751818388910132,0.3751818388910132,0.12616663434987468,0.0,4.0386689076370885,5.075151404779831,0.9850785768753667,4.065617364876516,5.076327866235943,1.0872324323024714,24670.223186229166,20969.68970829479,0.85,1.0668841149837962,0.6625936613383402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661632796658715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.81501058694,1526.6341503525234,0.3751818388910132,0.12616663434987468,6.112871282664199,3.502476935448689
2842.0,-30.08053289597323,5.038856093803283,34.996566202703704,24.14008257854732,5.052546765316088,-26.567272242284936,-40.08314529256893,1.5392861116277754,-0.8789713210481978,-4.951050724702813,39.99405913712026,42183.744712431646,25739.251000304852,25739.251000304852,67922.9957127365,77278.48610840409,77278.48610840409,25739.251000304852,103017.73710870894,103017.73710870894,103017.73710870894,127688.35126825447,127688.35126825447,0.0,0.0,91502.39994339463,56407.658547422194,38994.15710663604,24670.614159545526,63664.77126618157,20970.022035613696,1526.6531880568432,0.0,0.8871888361773246,2.8341155772440474,0.0014959128700940735,0.0,-0.8789713210481978,355333.14951602096,1554277.0910417733,4.374140417686235,1554277.0910417733,4.374140417686235,0.85,0.095703773683215,4.028046144702076,101325.0,128373.2638223515,1.2669456089055169,1.0,0.0,4.028046144701916,1.2845542458696366,1.284843729665603,3.135754023353922,22716.323660726674,2316.420353609711,19308.87131607635,1968.9569135307522,0.85,0.8499998329156875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.481563757785,4632.441516551485,5.553857674521559,5.038856093803283,-2.273260528275427,7.31211662207871,3.5025692762950125,3.5,1.000734078941432,0.6,0.0002253456612347185,0.9734856417297212,0.00023148329217708536,198.990703503592,0.0,0.0,0.0,0.001609753656960304,7.811693421011798e-05,0.00014722872702460052,0.0005930441062808365,0.09570377368304066,0.07162033081952071,0.024083442863519943,0.09570377366441708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536091.9040590961,579.61968957429,0.0,0.09570377368304066,0.07162033081965119,0.02408344286356382,0.375182149366776,0.375182149366776,0.12616074666692909,0.0,4.04531671585579,5.075364524536212,1.0103569476670486,4.072079403654641,5.076538435769351,1.1118032138788863,24670.614159545526,20970.022035613696,0.85,1.066885097705784,0.6625916322869043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661628416120907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.819698298215,1526.6531880568432,0.375182149366776,0.12616074666692909,6.112871282664199,3.5025692762950125
2843.0,-30.080164888002,5.038942850836101,34.996600286243215,24.140288319345586,5.052726727070538,-26.566923038734544,-40.082818328496046,1.5394848778030825,-0.8723912443579138,-4.950884267677351,39.99412516658944,42183.877696911375,25739.589156061902,25739.589156061902,67923.46685297327,77278.59051917806,77278.59051917806,25739.589156061902,103018.17967523997,103018.17967523997,103018.17967523997,127689.18276463056,127689.18276463056,0.0,0.0,91502.4282219119,56407.71539964523,38994.12535807408,24671.003089390593,63665.128447464675,20970.352625982003,1526.672161603663,0.0,0.8871894423404092,2.834047470616072,0.0014959128700940735,0.0,-0.8723912443579138,355335.4539941893,1554279.9376879972,4.374120060964741,1554279.9376879972,4.374120060964741,0.85,0.09570272861125084,4.028046144702076,101325.0,128373.2530768655,1.2669455028558154,1.0,0.0,4.028046144703037,1.2845533163621439,1.284842799948639,3.1357562923970383,22716.330681132167,2316.4210694918415,19308.878221041752,1968.9576176412693,0.85,0.8499998741909233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.55431052122,4632.441516551485,5.55384346184674,5.038942850836101,-2.273078542134643,7.312021392970744,3.502660908950589,3.5,1.0007602597001684,0.6,0.0002253456612347185,0.9734483309535991,0.00023149216457535839,198.9904022314697,0.0,0.0,0.0,0.001609753656960304,7.811982670125685e-05,0.00014722583453346164,0.000593032455193056,0.09570272861116272,0.07162039986668474,0.024082328744477976,0.09570272859184173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536092.2302873058,579.6195828594163,0.0,0.09570272861116272,0.07162039986675069,0.024082328744500156,0.37518246077758804,0.37518246077758804,0.1261548934607852,0.0,4.0519183033183594,5.075578237860782,1.035457411149821,4.0784930233194245,5.076749625689104,1.1361871160684132,24671.003089390593,20970.352625982003,0.85,1.0668865124339222,0.6625900037525371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266162417104243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.824382883355,1526.672161603663,0.37518246077758804,0.1261548934607852,6.112871282664199,3.502660908950589
