time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2844.0,-30.079797626675873,5.0390268287777795,34.99663428378701,24.140491824969672,5.052904235405742,-26.56657475248425,-40.08248773226512,1.539681361214108,-0.8658611111738423,-4.950720397342815,39.994190828833325,42183.99253155838,25739.92264699855,25739.92264699855,67923.91517855693,77278.69574443893,77278.69574443893,25739.92264699855,103018.61839143749,103018.61839143749,103018.61839143749,127690.00846523381,127690.00846523381,0.0,0.0,91502.45662399624,56407.75341111572,38994.11468097836,24671.39007379632,63665.50475477468,20970.68156272687,1526.6910771243008,0.0,0.8871900367010419,2.833979731595514,0.0014959128700940735,0.0,-0.8658611111738423,355337.7226748677,1554282.7685070548,4.374100100622348,1554282.7685070548,4.374100100622348,0.85,0.09570169098361189,4.028046144702076,101325.0,128373.23709782667,1.2669453451549635,1.0,0.0,4.028046144703031,1.2845523975310615,1.2848418809104911,3.1357585353809396,22716.337732214335,2316.421788502122,19308.88292724094,1968.9580975400304,0.85,0.8499998175259896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.6265001745705,4632.441516551485,5.553828910707049,5.0390268287777795,-2.272899477828856,7.311926306606635,3.5027518408118277,3.5,1.0007862402319507,0.6,0.0002253456612347185,0.9734110974144967,0.0002315010192849302,198.99010157150275,0.0,0.0,0.0,0.001609753656960304,7.812275142499325e-05,0.00014722290980972525,0.0005930206742708852,0.09570169098363901,0.07162046972379219,0.024081221259846818,0.09570169096390299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536092.5547012363,579.6194767380041,0.0,0.09570169098363901,0.0716204697237719,0.024081221259839993,0.375182773114529,0.375182773114529,0.1261490738952865,0.0,4.058473454592672,5.075792469797591,1.060379236112908,4.084859286168978,5.076961013124674,1.1603894322500992,24671.39007379632,20970.68156272687,0.85,1.066887248285939,0.6625878911043227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661620059512781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.829070879845,1526.6910771243008,0.375182773114529,0.1261490738952865,6.112871282664199,3.5027518408118277
2845.0,-30.07943094426708,5.03910806657158,34.996668188520786,24.14069309541958,5.053079291696006,-26.56622723243403,-40.08215724080799,1.5398755798629562,-0.8593799955984309,-4.950559055264204,39.99425612060282,42184.10548690882,25740.251464743924,25740.251464743924,67924.35695165274,77278.80180286364,77278.80180286364,25740.251464743924,103019.05326760757,103019.05326760757,103019.05326760757,127690.82838730785,127690.82838730785,0.0,0.0,91502.48510100471,56407.78878504989,38994.10701772758,24671.775119700276,63665.88213742786,20971.008851745235,1526.709933954466,0.0,0.8871906195665559,2.833912354563187,0.0014959128700940735,0.0,-0.8593799955984309,355339.95636348764,1554285.5833589192,4.374080526336855,1554285.5833589192,4.374080526336855,0.85,0.09570066060217121,4.028046144702076,101325.0,128373.22908046927,1.266945266029798,1.0,0.0,4.02804614470487,1.2845514892921595,1.2848409724669108,3.135760752511131,22716.344801897114,2316.422509409137,19308.889909778918,1968.958809560749,0.85,0.8499998603721832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.698138316321,4632.441516551485,5.553814012598189,5.03910806657158,-2.2727232792938614,7.311831345865441,3.502842078908961,3.5,1.0008120225454173,0.6,0.0002253456612347185,0.9733739240995205,0.00023150986034805522,198.98980138637523,0.0,0.0,0.0,0.001609753656960304,7.812567532299997e-05,0.0001472199859117185,0.0005930088966747916,0.09570066060218513,0.07162054036077466,0.024080120241410465,0.0957006605831371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536092.8772848304,579.6193712153032,0.0,0.09570066060218513,0.07162054036076425,0.024080120241406964,0.37518308636631126,0.37518308636631126,0.12614328713854275,0.0,4.064982144507553,5.076007182556282,1.0851223294968122,4.0911790596657625,5.077172841810977,1.1844127484666274,24671.775119700276,20971.008851745235,0.85,1.0668878631891507,0.6625857377716228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661616079689517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.83375618548,1526.709933954466,0.37518308636631126,0.12614328713854275,6.112871282664199,3.502842078908961
2846.0,-30.079064909340957,5.039186602882166,34.996701993946594,24.140892165619903,5.053251995431232,-26.56588053036069,-40.08183443276209,1.5400676164508567,-0.852947136809064,-4.950400199313229,39.99432103748364,42184.24768335369,25740.575642729673,25740.575642729673,67924.82332608337,77278.90864914442,77278.90864914442,25740.575642729673,103019.48429187409,103019.48429187409,103019.48429187409,127691.64252292478,127691.64252292478,0.0,0.0,91502.51367560065,56407.852709809464,38994.06773976799,24672.1582310507,63666.22597081869,20971.334496393094,1526.7287316042314,0.0,0.8871911911674915,2.833845334223304,0.0014959128700940735,0.0,-0.852947136809064,355342.15564414934,1554288.3820516244,4.374061330365027,1554288.3820516244,4.374061330365027,0.85,0.09569963728355327,4.028046144702076,101325.0,128373.22039499872,1.2669451803108682,1.0,0.0,4.028046144703694,1.2845505912586515,1.2848400742310242,3.1357629447317006,22716.351895806896,2316.423232786619,19308.899085531757,1968.9597452271425,0.85,0.8499999988596715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.769230612735,4632.441516551485,5.553798767954335,5.039186602882166,-2.2725499024417934,7.31173650532396,3.5029316303580535,3.5,1.0008376086737296,0.6,0.0002253456612347185,0.9733368179518993,0.00023151868611000667,198.9895017322137,0.0,0.0,0.0,0.001609753656960304,7.812853134260641e-05,0.0001472171298921121,0.0005929973924960268,0.09569963728344313,0.07162061175279914,0.02407902553064399,0.0956996372656366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536093.1980162807,579.6192662984529,0.0,0.09569963728344313,0.07162061175288156,0.0240790255306717,0.3751834005219576,0.3751834005219576,0.12613753240030376,0.0,4.071444502589884,5.0762223263798205,1.1096872416729866,4.097453062504144,5.077384982444926,1.208260160680254,24672.1582310507,20971.334496393094,0.85,1.0668894266988056,0.6625843929038415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661612229726915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.83844213551,1526.7287316042314,0.3751834005219576,0.12613753240030376,6.112871282664199,3.5029316303580535
2847.0,-30.078699362870562,5.039262475910313,34.996735694231255,24.141089105419837,5.053422334808371,-26.565534504386235,-40.08150415085254,1.5402574763240526,-0.8465614033406155,-4.950243796499791,39.99438558584319,42184.35694550762,25740.89523662243,25740.89523662243,67925.25218213005,77279.01634156451,77279.01634156451,25740.89523662243,103019.91157818693,103019.91157818693,103019.91157818693,127692.45105533066,127692.45105533066,0.0,0.0,91502.54233663621,56407.88294057933,38994.06599561875,24672.539477143724,63666.60547276247,20971.658555572165,1526.7474735304027,0.0,0.8871917516482286,2.833778659258559,0.0014959128700940735,0.0,-0.8465614033406155,355344.32097281143,1554291.1648607277,4.374042507857194,1554291.1648607277,4.374042507857194,0.85,0.09569862088014253,4.028046144702076,101325.0,128373.20580786224,1.2669450363470243,1.0,0.0,4.028046144701427,1.2845497034054945,1.284839186177783,3.1357651121036776,22716.359011176115,2316.4239583523545,19308.901462727576,1968.9599876336545,0.85,0.8499998372638802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.839782714516,4632.441516551485,5.553783182025462,5.039262475910313,-2.272379310005882,7.311641785916194,3.5030205022560335,3.5,1.000863000644581,0.6,0.0002253456612347185,0.9732997628433786,0.00023152750040377916,198.98920247882666,0.0,0.0,0.0,0.001609753656960304,7.813145358655571e-05,0.00014721420764816277,0.0005929856215625529,0.09569862088009307,0.07162068389165101,0.02407793698844205,0.09569862086222494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536093.5169270457,579.6191619771583,0.0,0.09569862088009307,0.07162068389168803,0.024077936988454497,0.3751837155699883,0.3751837155699883,0.12613180896260426,0.0,4.0778608550622835,5.076437937650269,1.1340750455931357,4.103682393159147,5.077597798837928,1.231934817414242,24672.539477143724,20971.658555572165,0.85,1.0668898031824467,0.6625821595523059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266160850779246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.843127337055,1526.7474735304027,0.3751837155699883,0.12613180896260426,6.112871282664199,3.5030205022560335
2848.0,-30.078334447021298,5.039335723536703,34.99676928377722,24.14128394974398,5.053590367529033,-26.565189276585475,-40.081181552354224,1.5404451970931494,-0.8402222132542647,-4.950089807631825,39.99444976087826,42184.49550503754,25741.210284833214,25741.210284833214,67925.70578987076,77279.12482197201,77279.12482197201,25741.210284833214,103020.33510680523,103020.33510680523,103020.33510680523,127693.25395943456,127693.25395943456,0.0,0.0,91502.57110730026,56407.94179036567,38994.03257437176,24672.918852629326,63666.951427001084,20971.981024734927,1526.7661587354455,0.0,0.8871923012250413,2.833712326406258,0.0014959128700940735,0.0,-0.8402222132542647,355346.45289152174,1554293.9315802513,4.374024051549314,1554293.9315802513,4.374024051549314,0.85,0.09569761124173168,4.028046144702076,101325.0,128373.19946078757,1.2669449737062677,1.0,0.0,4.028046144701485,1.284548825556765,1.2848383081312238,3.135767255056413,22716.36615376163,2316.42468669338,19308.91048316094,1968.9609074618693,0.85,0.8499999670926044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.9098002120845,4632.441516551485,5.553767256410329,5.039335723536703,-2.272211460296545,7.311547183833248,3.5031087016243276,3.5,1.0008882004640935,0.6,0.0002253456612347185,0.9732627731780855,0.00023153629979997728,198.98890374259324,0.0,0.0,0.0,0.001609753656960304,7.813430794733629e-05,0.00014721135328738222,0.0005929741240656152,0.09569761124172844,0.07162075675419184,0.0240768544875366,0.09569761122425247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536093.8339933937,579.6190582591846,0.0,0.09569761124172844,0.07162075675419426,0.024076854487537415,0.3751840315037142,0.3751840315037142,0.12612611619737693,0.0,4.084231568616417,5.076654001195493,1.1582871271194222,4.109867594377533,5.077811081362029,1.2554393680160842,24672.918852629326,20971.981024734927,0.85,1.0668911306009783,0.6625807355234405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661604912075626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.847814954366,1526.7661587354455,0.3751840315037142,0.12612611619737693,6.112871282664199,3.5031087016243276
2849.0,-30.077970363499027,5.039406382626257,34.9968027573523,24.141476628743135,5.053756094654502,-26.564845028458738,-40.08085528677327,1.5406307596142843,-0.833929025227576,-4.949938227005569,39.99451356203601,42184.615605687875,25741.520909253493,25741.520909253493,67926.13651494138,77279.23398692474,77279.23398692474,25741.520909253493,103020.75489617823,103020.75489617823,103020.75489617823,127694.05128414201,127694.05128414201,0.0,0.0,91502.59996595467,56407.98158471802,38994.02042359627,24673.296387963775,63667.31681156004,20972.301929769208,1526.7847890148344,0.0,0.8871928399293314,2.8336463290113287,0.0014959128700940735,0.0,-0.833929025227576,355348.55147871823,1554296.6821824086,4.374005960385898,1554296.6821824086,4.374005960385898,0.85,0.09569660826071046,4.028046144702076,101325.0,128373.1877131319,1.2669448577659206,1.0,0.0,4.028046144701722,1.284547957801946,1.28483744018085,3.1357693733713656,22716.37331819157,2316.425417261916,19308.921672874534,1968.9620484951065,0.85,0.8500001915980002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.979288669394,4632.441516551485,5.553751010750114,5.039406382626257,-2.2720463364211323,7.31145271904739,3.503196235451473,3.5,1.0009132101289924,0.6,0.0002253456612347185,0.9732258693927348,0.0002315450794329252,198.98860568863338,0.0,0.0,0.0,0.001609753656960304,7.813719485262481e-05,0.00014720846638209366,0.0005929624954778975,0.09569660826061914,0.0716208303361675,0.02407577792445163,0.09569660824361997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536094.1492125874,579.6189551454274,0.0,0.09569660826061914,0.07162083033623586,0.0240757779244746,0.3751843483171751,0.3751843483171751,0.1261204535681714,0.0,4.090557055757699,5.076870409010667,1.1823253267870086,4.116009201778013,5.078024286993752,1.2787774128981937,24673.296387963775,20972.301929769208,0.85,1.066891772995341,0.6625788193735916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266160144078106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.852502123118,1526.7847890148344,0.3751843483171751,0.1261204535681714,6.112871282664199,3.503196235451473
2850.0,-30.077606817832578,5.039474490203289,34.996836110120434,24.141667212266498,5.053919527383829,-26.56450149381999,-40.080529160890705,1.5408142033712633,-0.8276810497056317,-4.949788994593243,39.99457699039002,42184.73396129356,25741.827090756204,25741.827090756204,67926.56105204977,77279.34391741316,77279.34391741316,25741.827090756204,103021.17100816936,103021.17100816936,103021.17100816936,127694.84310399537,127694.84310399537,0.0,0.0,91502.62887907443,56408.01892295505,38994.01106235486,24673.672095826012,63667.68315818087,20972.62128145211,1526.8033638986649,0.0,0.8871933680618524,2.8335806635046468,0.0014959128700940735,0.0,-0.8276810497056317,355350.61756543105,1554299.4167168213,4.37398822426593,1554299.4167168213,4.37398822426593,0.85,0.09569561182037979,4.028046144702076,101325.0,128373.17468492607,1.266944729187526,1.0,0.0,4.028046144703643,1.2845470999563566,1.2848365821419385,3.13577146749927,22716.380496143047,2316.426149209266,19308.921512585035,1968.9620321501263,0.85,0.8499999159577136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.048253456923,4632.441516551485,5.553734434492104,5.039474490203289,-2.271883881781268,7.311358371984557,3.503283110482716,3.5,1.0009380315664902,0.6,0.0002253456612347185,0.9731890216309136,0.00023155384640187798,198.98830807587566,0.0,0.0,0.0,0.001609753656960304,7.814008062036646e-05,0.00014720558061435203,0.0005929508714722714,0.09569561182034027,0.07162090461202894,0.02407470720831133,0.09569561180348767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536094.4625899368,579.6188526341505,0.0,0.09569561182034027,0.07162090461205851,0.024074707208321278,0.3751846659993521,0.3751846659993521,0.12611482064033822,0.0,4.096837771479954,5.077087167317245,1.2061913221886016,4.122107944887603,5.078237982094606,1.301950074602189,24673.672095826012,20972.62128145211,0.85,1.0668923020692902,0.662576865825109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661598092161563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.857184781446,1526.8033638986649,0.3751846659993521,0.12611482064033822,6.112871282664199,3.503283110482716
2851.0,-30.077243804228672,5.039540082952238,34.99686933756835,24.141855805087857,5.054080787910827,-26.564158655277033,-40.080206911638356,1.5409956389592845,-0.821477732143137,-4.949642073706379,39.9946400456703,42184.86626807118,25742.128870126184,25742.128870126184,67926.99513819737,77279.45460781806,77279.45460781806,25742.128870126184,103021.58347794424,103021.58347794424,103021.58347794424,127695.62946507616,127695.62946507616,0.0,0.0,91502.65788799961,56408.06954825296,38993.98704416294,24674.045987131914,63668.03303129485,20972.939089062125,1526.8218833250346,0.0,0.8871938858097846,2.833515326699084,0.0014959128700940735,0.0,-0.821477732143137,355352.6516587113,1554302.1351711878,4.373970836902533,1554302.1351711878,4.373970836902533,0.8499999999999999,0.09569462182959097,4.028046144702076,101325.0,128373.16494160974,1.2669446330284702,1.0,0.0,4.028046144702985,1.2845462515027777,1.2848357334971543,3.1357735387026393,22716.38769787911,2316.4268835819685,19308.927863928777,1968.962679806945,0.85,0.8499999260767827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.116700031767,4632.441516551485,5.553717529905937,5.039540082952238,-2.2717240569088233,7.311264139861061,3.5033693335728313,3.5,1.0009626667350946,0.6,0.0002253456612347185,0.9731522292987264,0.000231562600845201,198.98801089957342,0.0,0.0,0.0,0.001609753656960304,7.814293218201827e-05,0.0001472027290527002,0.0005929393852503533,0.09569462182953659,0.07162097956472516,0.024073642264811432,0.09569462181323028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536094.7741241043,579.6187507257922,0.0,0.09569462182953659,0.07162097956476586,0.024073642264825116,0.3751849845420369,0.3751849845420369,0.12610921705201056,0.0,4.103074191661165,5.0773043000917255,1.2298868242055505,4.128164341563263,5.078452217412632,1.3249591556552787,24674.045987131914,20972.939089062125,0.85,1.0668932571673622,0.6625753028578091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266159486446239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.86186880085,1526.8218833250346,0.3751849845420369,0.12610921705201056,6.112871282664199,3.5033693335728313
2852.0,-30.076881457693773,5.039603196373851,34.9969024357571,24.142042372282617,5.054239820216307,-26.563816639910492,-40.07988480208439,1.5411750024329867,-0.8153184123488018,-4.949497468227365,39.994702735578976,42184.99637330084,25742.426389406377,25742.426389406377,67927.42276270723,77279.56602952632,77279.56602952632,25742.426389406377,103021.9924189327,103021.9924189327,103021.9924189327,127696.41055386789,127696.41055386789,0.0,0.0,91502.68699620667,56408.11733998095,38993.96628469525,24674.418134935186,63668.384419630434,20973.255414694908,1526.8403516989836,0.0,0.8871943931257507,2.8334503092368357,0.0014959128700940735,0.0,-0.8153184123488018,355354.6537040991,1554304.837876194,4.373953799885932,1554304.837876194,4.373953799885932,0.85,0.09569363824433805,4.028046144702076,101325.0,128373.15386206718,1.2669445236818868,1.0,0.0,4.028046144702513,1.2845454127402007,1.284834894545556,3.135775586251498,22716.394924262822,2316.427620468032,19308.93180477953,1968.9630816618858,0.85,0.8499998291611024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.1846338182795,4632.441516551485,5.55370032114574,5.039603196373851,-2.2715668523642627,7.311170048738114,3.503454911535769,3.5,1.0009871175816483,0.6,0.0002253456612347185,0.9731155060719006,0.00023157133950557805,198.98771427024369,0.0,0.0,0.0,0.001609753656960304,7.814578260363159e-05,0.0001471998786310869,0.0005929279036205631,0.09569363824423564,0.07162105520406015,0.0240725830401755,0.09569363822847522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536095.0838531426,579.6186494079014,0.0,0.09569363824423564,0.0716210552041368,0.02407258304020126,0.3751853039403513,0.3751853039403513,0.12610364250268558,0.0,4.109266844683816,5.077521802602348,1.2534138365606964,4.134179055878576,5.078666796198206,1.3478077591300917,24674.418134935186,20973.255414694908,0.85,1.066894085375341,0.662573689560972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661591755944903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.866554279455,1526.8403516989836,0.3751853039403513,0.12610364250268558,6.112871282664199,3.503454911535769
2853.0,-30.07651982755719,5.039663865746388,34.99693540080496,24.142226913850777,5.054396674921249,-26.563475487034232,-40.07956279730422,1.5413523343982065,-0.8092028991786151,-4.949355138182657,39.99476505390462,42185.12410114162,25742.719675295564,25742.719675295564,67927.84377643719,77279.67811892662,77279.67811892662,25742.719675295564,103022.39779422218,103022.39779422218,103022.39779422218,127697.18629982253,127697.18629982253,0.0,0.0,91502.7161806321,56408.16216284675,38993.94890865038,24674.788505600336,63668.73741425072,20973.570229760284,1526.8587662845844,0.0,0.8871948902352766,2.833385613171418,0.0014959128700940735,0.0,-0.8092028991786151,355356.6242554311,1554307.524566353,4.373937105641552,1554307.524566353,4.373937105641552,0.85,0.09569266098748518,4.028046144702076,101325.0,128373.14189170713,1.2669444055436183,1.0,0.0,4.028046144703198,1.284544583478702,1.284834065097177,3.1357776106093884,22716.402169568457,2316.428359283594,19308.937787523104,1968.9636917319476,0.85,0.8499998214237424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.252060005571,4632.441516551485,5.553682807761833,5.039663865746388,-2.271412226788038,7.311076092534426,3.503539850889543,3.5,1.0010113859684409,0.6,0.0002253456612347185,0.9730788569412753,0.00023158006119160593,198.98741822826395,0.0,0.0,0.0,0.001609753656960304,7.814863219415724e-05,0.00014719702904056125,0.0005929164253384322,0.09569266098741463,0.0716211315054316,0.02407152948198303,0.09569266097209429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536095.3917463633,579.6185486905238,0.0,0.09569266098741463,0.07162113150548441,0.02407152948200077,0.3751856241903552,0.3751856241903552,0.12609809675985795,0.0,4.115416166722184,5.077739607926958,1.2767741863075344,4.140152239004067,5.078881486003695,1.3704970833261996,24674.788505600336,20973.570229760284,0.85,1.066894782826857,0.6625720222260838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661588764926561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.871238494896,1526.8587662845844,0.3751856241903552,0.12609809675985795,6.112871282664199,3.503539850889543
2854.0,-30.076158839909287,5.039722125820011,34.99696822924856,24.142409429792338,5.054551351721572,-26.563135130250924,-40.079244669154264,1.5415276420631931,-0.8031306362119608,-4.949215058376414,39.9948270050697,42185.26539385793,25743.00879116536,25743.00879116536,67928.2741850233,77279.7908982141,77279.7908982141,25743.00879116536,103022.79968937946,103022.79968937946,103022.79968937946,127697.95682353906,127697.95682353906,0.0,0.0,91502.74543305642,56408.21992870038,38993.917227062266,24675.1571341596,63669.074361221865,20973.88356403566,1526.8771286227643,0.0,0.8871953772503903,2.8333212339458718,0.0014959128700940735,0.0,-0.8031306362119608,355358.56366055,1554310.1954295016,4.373920750406423,1554310.1954295016,4.373920750406423,0.85,0.09569169001501733,4.028046144702076,101325.0,128373.13743761963,1.2669443615851925,1.0,0.0,4.028046144700835,1.284543763684537,1.2848332451182654,3.1357796118585948,22716.40943175545,2316.429099820576,19308.94580491439,1968.9645092783358,0.85,0.8499999026220341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.3189837761265,4632.441516551485,5.553664997223992,5.039722125820011,-2.2712601497817655,7.310982275601776,3.503624158144215,3.5,1.00103547375549,0.6,0.0002253456612347185,0.973042274408075,0.00023158876768411904,198.98712271312445,0.0,0.0,0.0,0.001609753656960304,7.815144757267028e-05,0.0001471942136620482,0.0005929050848638668,0.09569169001495934,0.07162120846228968,0.02407048155266965,0.09569168999950936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536095.6978256134,579.6184485665063,0.0,0.09569169001495934,0.0716212084623331,0.024070481552684236,0.3751859452850831,0.3751859452850831,0.12609257963603818,0.0,4.121522618191079,5.077957699218359,1.2999696517831012,4.146084422164449,5.079096442387765,1.3930286853594112,24675.1571341596,20973.88356403566,0.85,1.0668958967368862,0.662570734961889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661585889735394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.875920436705,1526.8771286227643,0.3751859452850831,0.12609257963603818,6.112871282664199,3.503624158144215
2855.0,-30.07579856230696,5.039778010901859,34.99700091784112,24.14258998995649,5.0547038793340695,-26.56279562738257,-40.078922908846266,1.541700944409748,-0.7971013099459583,-4.949077200325973,39.99488858845618,42185.38864635321,25743.29379017822,25743.29379017822,67928.68243653144,77279.90433856146,77279.90433856146,25743.29379017822,103023.19812873969,103023.19812873969,103023.19812873969,127698.72215047211,127698.72215047211,0.0,0.0,91502.7747640661,56408.2590718582,38993.90632467544,24675.52402173242,63669.430346407855,20974.19541847256,1526.8954382173822,0.0,0.8871958543178302,2.8332571706295813,0.0014959128700940735,0.0,-0.7971013099459583,355360.4723132864,1554312.850440283,4.37390472925193,1554312.850440283,4.37390472925193,0.85,0.09569072527980553,4.028046144702076,101325.0,128373.12736024674,1.2669442621292548,1.0,0.0,4.028046144702578,1.284542953268905,1.2848324345200004,3.135781590215807,22716.416713451992,2316.429842346978,19308.95134467546,1968.9650741767537,0.85,0.8499998740224407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.385410232333,4632.441516551485,5.553646894894967,5.039778010901859,-2.2711105887009233,7.310888599602782,3.5037078397093353,3.5,1.001059382774096,0.6,0.0002253456612347185,0.9730057653101065,0.00023159745735206266,198.98682778012443,0.0,0.0,0.0,0.001609753656960304,7.815429519053013e-05,0.00014719136604418836,0.000592893614527725,0.09569072527973875,0.07162128606095651,0.024069439218782244,0.09569072526467966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536096.00208784,579.6183490368518,0.0,0.09569072527973875,0.07162128606100648,0.024069439218799043,0.37518626721814236,0.37518626721814236,0.1260870909780121,0.0,4.12758662300962,5.078176043478436,1.3230019176069163,4.151975890380015,5.079311573933694,1.4154038805714322,24675.52402173242,20974.19541847256,0.85,1.0668963436134133,0.6625689662501159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661583128724445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.88060156167,1526.8954382173822,0.37518626721814236,0.1260870909780121,6.112871282664199,3.5037078397093353
2856.0,-30.075438848823715,5.039831554878932,34.997033463667364,24.142768594343238,5.054854322996673,-26.56245684061848,-40.078605025168486,1.5418723147914155,-0.7911144592093251,-4.948941535078331,39.99494980722616,42185.525732457754,25743.57472275127,25743.57472275127,67929.10045520903,77280.01845895199,77280.01845895199,25743.57472275127,103023.59318170327,103023.59318170327,103023.59318170327,127699.48237179723,127699.48237179723,0.0,0.0,91502.80415978686,56408.3114332925,38993.88080721595,24675.88919009397,63669.76999730992,20974.505811579875,1526.9136957395117,0.0,0.8871963215732671,2.8331934203883264,0.0014959128700940735,0.0,-0.7911144592093251,355362.35061460634,1554315.4897365181,4.373889037621172,1554315.4897365181,4.373889037621172,0.85,0.09568976674455845,4.028046144702076,101325.0,128373.12040073508,1.266944193444215,1.0,0.0,4.028046144703216,1.2845421518887463,1.2848316329592446,3.1357835465184043,22716.42401121366,2316.4305865115675,19308.958826276896,1968.965837087782,0.85,0.8499999303035233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.451344416169,4632.441516551485,5.553628505617213,5.039831554878932,-2.2709635107001858,7.310795065579118,3.503790901918726,3.5,1.0010831148339217,0.6,0.0002253456612347185,0.972969314851875,0.00023160613371350273,198.98653330979977,0.0,0.0,0.0,0.001609753656960304,7.815710859394017e-05,0.00014718855264077833,0.0005928822820089657,0.09568976674461893,0.0716213642919356,0.024068402452683345,0.09568976672922305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536096.3045486667,579.6182500964514,0.0,0.09568976674461893,0.07162136429189031,0.024068402452668135,0.3751865899826077,0.3751865899826077,0.12608163065548575,0.0,4.133608606450878,5.0783946446168216,1.3458725676841823,4.157827075869022,5.079527032977751,1.4376238505365677,24675.88919009397,20974.505811579875,0.85,1.0668972175975988,0.6625675848089307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661580480267762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.88528049497,1526.9136957395117,0.3751865899826077,0.12608163065548575,6.112871282664199,3.503790901918726
2857.0,-30.07507972627178,5.039882790975188,34.99706586421732,24.14294531280177,5.055002672785322,-26.562118795056975,-40.07828347440807,1.5420417415705197,-0.785169579333342,-4.948808045813495,39.99501066735477,42185.64519212155,25743.851668449228,25743.851668449228,67929.49686057077,77280.13327567514,77280.13327567514,25743.851668449228,103023.98494412436,103023.98494412436,103023.98494412436,127700.2376260983,127700.2376260983,0.0,0.0,91502.83364344611,56408.345559892514,38993.87564839288,24676.252681973943,63670.128330366824,20974.81477967785,1526.9319033355707,0.0,0.8871967790807902,2.8331299783795467,0.0014959128700940735,0.0,-0.785169579333342,355364.1987968261,1554318.1135725202,4.373873673361162,1554318.1135725202,4.373873673361162,0.85,0.09568881438639011,4.028046144702076,101325.0,128373.1077065858,1.2669440681627022,1.0,0.0,4.028046144702837,1.284541359598449,1.2848308404903988,3.135785480633534,22716.43133080688,2316.4313329023553,19308.963768216712,1968.9663410253975,0.85,0.8499998739692386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.516791314094,4632.441516551485,5.5536098405872165,5.039882790975188,-2.270818892020427,7.3107016829956155,3.503873351036646,3.5,1.001106671724756,0.6,0.0002253456612347185,0.9729329257431378,0.0002316147961202945,198.98623932409544,0.0,0.0,0.0,0.001609753656960304,7.815995454782197e-05,0.00014718570668689654,0.0005928708183754041,0.09568881438635983,0.07162144315430792,0.024067371232051913,0.09568881437164965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536096.6052376105,579.6181517356462,0.0,0.09568881438635983,0.07162144315433058,0.024067371232059525,0.37518691357334466,0.37518691357334466,0.12607619855151442,0.0,4.139589010730958,5.078613529581219,1.3685831866345097,4.163638466480165,5.079742915653526,1.4596901610708528,24676.252681973943,20974.81477967785,0.85,1.066897439064411,0.6625657321315863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266157794275932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.88996013634,1526.9319033355707,0.37518691357334466,0.12607619855151442,6.112871282664199,3.503873351036646
2858.0,-30.07472130573593,5.039931751886657,34.99709811709856,24.143120110407494,5.055148950724352,-26.56178158851801,-40.07796960705889,1.5422092335064583,-0.779266491470139,-4.948676710278734,39.995071167245925,42185.79368516271,25744.12469062374,25744.12469062374,67929.91837578645,77280.24873028403,77280.24873028403,25744.12469062374,103024.37342090777,103024.37342090777,103024.37342090777,127700.98791103698,127700.98791103698,0.0,0.0,91502.8632103016,56408.40816518041,38993.838939023546,24676.614490129217,63670.45342915277,20975.122316609835,1526.9500601432912,0.0,0.887197226959165,2.8330668447419334,0.0014959128700940735,0.0,-0.779266491470139,355366.01716799266,1554320.7218812432,4.373858632482765,1554320.7218812432,4.373858632482765,0.85,0.09568786816979231,4.028046144702076,101325.0,128373.10236168085,1.2669440154125917,1.0,0.0,4.028046144701796,1.284540576357018,1.2848300570724587,3.1357873926611903,22716.438671054344,2316.43208139929,19308.97065488993,1968.9670432706307,0.85,0.8499999024712327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.5817557983355,4632.441516551485,5.55359090764005,5.039931751886657,-2.270676705125803,7.31060845701246,3.503955193183815,3.5,1.0011300551953757,0.6,0.0002253456612347185,0.9728966092318982,0.00023162344189135253,198.9859459139432,0.0,0.0,0.0,0.001609753656960304,7.816273259042806e-05,0.00014718292864429041,0.0005928596282915947,0.09568786816967524,0.07162152263659093,0.02406634553308432,0.09568786815604499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536096.9041467882,579.6180539570154,0.0,0.09568786816967524,0.07162152263667855,0.024066345533113768,0.3751872379880518,0.3751872379880518,0.12607079456093212,0.0,4.145528218840354,5.078832665146479,1.3911353042049086,4.1694102188085935,5.079958958297539,1.4816041319618307,24676.614490129217,20975.122316609835,0.85,1.0668986117928823,0.6625646813102027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661575514624517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.89463992984,1526.9500601432912,0.3751872379880518,0.12607079456093212,6.112871282664199,3.503955193183815
2859.0,-30.074363683724854,5.039978469590265,34.99713022011452,24.143292987160407,5.055293155868256,-26.561445307934925,-40.077652072627075,1.5423747800783658,-0.7734049597256103,-4.948547516080229,39.99513130781942,42185.92382349239,25744.39387556701,25744.39387556701,67930.31769905941,77280.36476686352,77280.36476686352,25744.39387556701,103024.75864243053,103024.75864243053,103024.75864243053,127701.73326824488,127701.73326824488,0.0,0.0,91502.89284320569,56408.45189983489,38993.823270411995,24676.97462581434,63670.79789622633,20975.428431942186,1526.9681665832354,0.0,0.8871976652677545,2.8330040176888276,0.0014959128700940735,0.0,-0.7734049597256103,355367.8058986249,1554323.3147029385,4.373843912991762,1554323.3147029385,4.373843912991762,0.8499999999999999,0.0956869280697874,4.028046144702076,101325.0,128373.0912821383,1.2669439060660084,1.0,0.0,4.028046144700449,1.284539802213618,1.2848292827545997,3.1357892824812716,22716.446027698985,2316.432831568271,19308.975003672,1968.9674867229892,0.85,0.8499998186392302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.646242658386,4632.441516551485,5.553571719658114,5.039978469590265,-2.2705369299309694,7.310515399521234,3.504036434377067,3.5,1.0011532669648762,0.6,0.0002253456612347185,0.9728603750875351,0.00023163206869684927,198.98565315834156,0.0,0.0,0.0,0.001609753656960304,7.816554318330633e-05,0.00014718011805141216,0.0005928483070937871,0.09568692806981824,0.07162160273410277,0.024065325335715468,0.09568692805544772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536097.2012807423,579.6179567590752,0.0,0.09568692806981824,0.07162160273407969,0.024065325335707717,0.37518756322306157,0.37518756322306157,0.12606541858572332,0.0,4.151426585468357,5.079051972387674,1.4135304742309245,4.175142556354615,5.080174880591983,1.5033673959084695,24676.97462581434,20975.428431942186,0.85,1.066899111422719,0.6625631406763427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661573194313762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.899317630367,1526.9681665832354,0.37518756322306157,0.12606541858572332,6.112871282664199,3.504036434377067
2860.0,-30.074006715775074,5.040022975825692,34.99716217126209,24.143464012909703,5.055435353556026,-26.561109816731012,-40.077334677893646,1.5425384545120306,-0.767584644354713,-4.94842042900052,39.99519109031698,42186.051792433216,25744.659251748748,25744.659251748748,67930.71104418197,77280.48139889065,77280.48139889065,25744.659251748748,103025.1406506394,103025.1406506394,103025.1406506394,127702.4737434595,127702.4737434595,0.0,0.0,91502.92252370463,56408.49291724754,38993.81067384122,24677.3330928201,63671.14376666132,20975.733128897085,1526.9862221569624,0.0,0.8871980941761142,2.832941496627185,0.0014959128700940735,0.0,-0.767584644354713,355369.56546259427,1554325.8920895334,4.373829509193408,1554325.8920895334,4.373829509193408,0.8500000000000001,0.09568599405122051,4.028046144702076,101325.0,128373.08326478086,1.2669438269408424,1.0,0.0,4.02804614470101,1.2845390368257925,1.2848285171942884,3.1357911509296965,22716.453396159497,2316.433582942136,19308.981234162005,1968.9681220561565,0.85,0.8499998171997408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.710256554517,4632.441516551485,5.553552277204533,5.040022975825692,-2.2703995305072047,7.3104225063328965,3.5041170804707993,3.5,1.0011763087059427,0.6,0.0002253456612347185,0.9728242086641058,0.00023164068001984235,198.98536093902496,0.0,0.0,0.0,0.001609753656960304,7.816835263304503e-05,0.00014717730860167348,0.0005928369905005985,0.09568599405118378,0.07162168343267541,0.024064310618508368,0.09568599403750093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536097.4966456052,579.6178601398207,0.0,0.09568599405118378,0.0716216834327029,0.024064310618517604,0.37518788927081875,0.37518788927081875,0.126060070536074,0.0,4.157284447244649,5.079271408083514,1.435770076641461,4.180835784645808,5.080390823454479,1.524980675830136,24677.3330928201,20975.733128897085,0.85,1.0668994936408067,0.6625615513840062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661570980311572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.903991281128,1526.9862221569624,0.37518788927081875,0.126060070536074,6.112871282664199,3.5041170804707993
2861.0,-30.07365034280662,5.040065301858084,34.997193968936266,24.14363311780619,5.055575523665336,-26.560775063799415,-40.07702119471503,1.5427002446581175,-0.7618049800735776,-4.948295426387097,39.99525052232849,42186.19348356653,25744.92087611301,25744.92087611301,67931.11435967954,77280.59868163544,77280.59868163544,25744.92087611301,103025.51955774846,103025.51955774846,103025.51955774846,127703.20949462673,127703.20949462673,0.0,0.0,91502.95227478835,56408.547076719566,38993.783553409754,24677.689936878272,63671.47349028803,20976.03644634653,1527.0042290319302,0.0,0.8871985137714224,2.832879276593462,0.0014959128700940735,0.0,-0.7618049800735776,355371.29617222917,1554328.4543693955,4.373815418159426,1554328.4543693955,4.373815418159426,0.85,0.09568506609403457,4.028046144702076,101325.0,128373.07830960852,1.2669437780370938,1.0,0.0,4.028046144702161,1.284538280250324,1.28482776044832,3.135792997867772,22716.46078214333,2316.4343361028823,19308.98935857141,1968.9689505153553,0.85,0.8499998984766842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.77380213223,4632.441516551485,5.553532587002324,5.040065301858084,-2.270264479524975,7.310329781383059,3.504197137301137,3.5,1.001199182086039,0.6,0.0002253456612347185,0.9727881039682208,0.0002316492772840077,198.9850692076251,0.0,0.0,0.0,0.001609753656960304,7.817112755091985e-05,0.00014717453368379862,0.0005928258130033509,0.09568506609404347,0.07162176473039815,0.024063301363645317,0.09568506608039139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536097.7902788774,579.6177640869822,0.0,0.09568506609404347,0.07162176473039149,0.024063301363643076,0.37518821612277165,0.37518821612277165,0.12605475031921692,0.0,4.163102186265803,5.079491005555042,1.457855446948031,4.186490446313542,5.080607104597902,1.5464451089420663,24677.689936878272,20976.03644634653,0.85,1.0669003030068285,0.6625603456468037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266156887111369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.9086637496,1527.0042290319302,0.37518821612277165,0.12605475031921692,6.112871282664199,3.504197137301137
2862.0,-30.073294682777984,5.040105478444754,34.997225611559486,24.143800476472848,5.0557137440302915,-26.56044114743328,-40.07670778138561,1.5428602086856231,-0.7560658636345465,-4.948172487853371,39.9953096014432,42186.33279560922,25745.17880959959,25745.17880959959,67931.51160520881,77280.71654212273,77280.71654212273,25745.17880959959,103025.89535172231,103025.89535172231,103025.89535172231,127703.94049515767,127703.94049515767,0.0,0.0,91502.98210309916,56408.59835658589,38993.759718348076,24678.045143435353,63671.80486178343,20976.33837192005,1527.0221859526725,0.0,0.8871989241664916,2.832817358527547,0.0014959128700940735,0.0,-0.7560658636345465,355372.99831083225,1554331.0014379285,4.373801636100698,1554331.0014379285,4.373801636100698,0.85,0.09568414416376325,4.028046144702076,101325.0,128373.06745277035,1.2669436708884318,1.0,0.0,4.028046144703036,1.2845375322151673,1.2848270122445882,3.135794823959535,22716.468187299513,2316.435091218664,19308.999318433875,1968.969966138679,0.85,0.850000059834534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.836883965127,4632.441516551485,5.553512656722126,5.040105478444754,-2.2701317514858577,7.310237229930611,3.5042766106139513,3.5,1.0012218887468431,0.6,0.0002253456612347185,0.9727520729424367,0.00023165785764206074,198.98477806069963,0.0,0.0,0.0,0.001609753656960304,7.817390194153831e-05,0.00014717175929318017,0.0005928146376299163,0.0956841441638242,0.07162184661502297,0.024062297548801237,0.09568414414996572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536098.0821686472,579.6176686044583,0.0,0.0956841441638242,0.07162184661497735,0.02406229754878591,0.375188543774186,0.375188543774186,0.1260494578382476,0.0,4.168880125697569,5.079710724306494,1.4797879063648907,4.192106624218809,5.080823383596282,1.5677619547959694,24678.045143435353,20976.33837192005,0.85,1.0669009894202341,0.6625590854097173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661566865238365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.91333619754,1527.0221859526725,0.375188543774186,0.1260494578382476,6.112871282664199,3.5042766106139513
2863.0,-30.072939769503655,5.04014353557299,34.99725709790677,24.1439658793621,5.0558499337790455,-26.56010810624299,-40.07639450775457,1.54301827051841,-0.7503668344207313,-4.94805160622195,39.9953683347757,42186.46961510676,25745.433144611627,25745.433144611627,67931.90275971839,77280.83498432538,77280.83498432538,25745.433144611627,103026.26812893701,103026.26812893701,103026.26812893701,127704.66689014313,127704.66689014313,0.0,0.0,91503.01199319317,56408.64662397478,38993.73929913154,24678.398761206114,63672.13806033766,20976.638947025196,1527.0400955992777,0.0,0.8871993253722619,2.8327557370564227,0.0014959128700940735,0.0,-0.7503668344207313,355374.67197796743,1554333.5336025902,4.373788162649239,1554333.5336025902,4.373788162649239,0.85,0.09568322824752935,4.028046144702076,101325.0,128373.06388950036,1.2669436357216912,1.0,0.0,4.02804614470057,1.284536793076044,1.2848262729388944,3.1357966283365286,22716.47560779395,2316.4358478985127,19309.006697015197,1968.9707185445793,0.85,0.8500001069880021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.899506546307,4632.441516551485,5.553492500917407,5.04014353557299,-2.270001330806311,7.310144866379301,3.504355506054027,3.5,1.0012444303011505,0.6,0.0002253456612347185,0.9727161190034637,0.0002316664202764343,198.98448752592407,0.0,0.0,0.0,0.001609753656960304,7.817667518649399e-05,0.0001471689860482245,0.0005928034668712643,0.09568322824756176,0.07162192909087851,0.024061299156683248,0.09568322823445428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536098.3723500653,579.6175736807535,0.0,0.09568322824756176,0.07162192909085426,0.024061299156675094,0.3751888722189254,0.3751888722189254,0.12604419299297476,0.0,4.1746186196653525,5.079930538167503,1.5015688568270775,4.197684771801221,5.081039666590073,1.5889329147611875,24678.398761206114,20976.638947025196,0.85,1.066901549549727,0.662557767027229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661564961227916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.91800624202,1527.0400955992777,0.3751888722189254,0.12604419299297476,6.112871282664199,3.504355506054027
2864.0,-30.07258549926959,5.040179503336629,34.997288426649156,24.144129605870717,5.055984234939804,-26.559775832632017,-40.07608137382192,1.5431745683022837,-0.7447078046035358,-4.947932733816232,39.99542671684741,42186.60429661645,25745.683868363427,25745.683868363427,67932.28816497988,77280.95398113695,77280.95398113695,25745.683868363427,103026.63784950037,103026.63784950037,103026.63784950037,127705.3885935228,127705.3885935228,0.0,0.0,91503.04193368282,56408.692249162574,38993.72187168916,24678.75074402243,63672.47261571159,20976.938132419065,1527.057954285623,0.0,0.8871997176500541,2.8326944165074583,0.0014959128700940735,0.0,-0.7447078046035358,355376.3178317158,1554336.0506254765,4.373774989028711,1554336.0506254765,4.373774989028711,0.85,0.09568231829048682,4.028046144702076,101325.0,128373.05425753625,1.2669435406615963,1.0,0.0,4.0280461447038745,1.284536062186919,1.284825541885058,3.1357984125757734,22716.483040799576,2316.4366058541477,19309.01135546345,1968.9711935741004,0.85,0.8500000339305962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.961674224934,4632.441516551485,5.553472111623473,5.040179503336629,-2.2698731723067453,7.310052675643374,3.50443382908512,3.5,1.0012668083100342,0.6,0.0002253456612347185,0.9726802316362491,0.00023167496768762384,198.9841975183925,0.0,0.0,0.0,0.001609753656960304,7.817944728566769e-05,0.0001471662139490508,0.000592792300727875,0.09568231829047143,0.07162201213052595,0.024060306159945477,0.09568231827782935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536098.6607960593,579.6174793247179,0.0,0.09568231829047143,0.07162201213053747,0.024060306159949342,0.37518920145057405,0.37518920145057405,0.12603895568635543,0.0,4.180317944193973,5.080150406850407,1.5231994360616454,4.203224929212695,5.08125593417725,1.609958142367077,24678.75074402243,20976.938132419065,0.85,1.0669019966442634,0.6625564009619855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661563157661149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.922673181856,1527.057954285623,0.37518920145057405,0.12603895568635543,6.112871282664199,3.50443382908512
