time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2865.0,-30.07223190714186,5.04021341084619,34.997319597001876,24.14429144645112,5.056116551355753,-26.559444367780866,-40.075772151444085,1.5433290119947454,-0.7390880972401419,-4.947815874493026,39.995484760851,42186.752406642394,25745.931098852707,25745.931098852707,67932.68350549511,77281.07357725501,77281.07357725501,25745.931098852707,103027.00467610772,103027.00467610772,103027.00467610772,127706.10585735092,127706.10585735092,0.0,0.0,91503.07194451093,56408.750773898304,38993.690189569585,24679.101181243204,63672.79137081279,20977.236004056722,1527.075767273151,0.0,0.8872001009328455,2.832633387336918,0.0014959128700940735,0.0,-0.7390880972401419,355377.93581890955,1554338.5530763099,4.373762117489354,1554338.5530763099,4.373762117489354,0.85,0.09568141429327713,4.028046144702076,101325.0,128373.04763208114,1.2669434752734383,1.0,0.0,4.028046144702204,1.2845353399688249,1.2848248195042067,3.135800175649379,22716.490491267377,2316.4373655904287,19309.01338428139,1968.9714004559548,0.85,0.8499998444611907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.0233914151,4632.441516551485,5.553451509008461,5.04021341084619,-2.269747268754614,7.309960679600803,3.5045115852531055,3.5,1.0012890243580301,0.6,0.0002253456612347185,0.9726444143848971,0.00023168349902798514,198.98390806680527,0.0,0.0,0.0,0.001609753656960304,7.818218484597199e-05,0.0001471634763887465,0.0005927812737086453,0.09568141429327585,0.07162209574981936,0.024059318543456498,0.09568141428075817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536098.9475718143,579.6173855150328,0.0,0.09568141429327585,0.07162209574982031,0.02405931854345682,0.3751895314616185,0.3751895314616185,0.1260337458087714,0.0,4.185978475680486,5.080370353396006,1.5446809913631228,4.208727777252875,5.081472364370711,1.6308397305702442,24679.101181243204,20977.236004056722,0.85,1.0669028645198524,0.662555410221587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266156145311184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.927339069898,1527.075767273151,0.3751895314616185,0.1260337458087714,6.112871282664199,3.5045115852531055
2866.0,-30.071879100915385,5.040245287113228,34.99735060794138,24.144451540801697,5.0562469910757315,-26.55911379793514,-40.07546299891544,1.5434816880954394,-0.7335078179889933,-4.947700991604746,39.99554245826224,42186.897877693424,25746.174847955346,25746.174847955346,67933.07272564877,77281.19367607252,77281.19367607252,25746.174847955346,103027.36852402787,103027.36852402787,103027.36852402787,127706.8185361528,127706.8185361528,0.0,0.0,91503.10201631533,56408.80621793601,38993.66199819924,24679.450012124937,63673.11201032418,20977.532510306195,1527.0935302745347,0.0,0.8872004754379359,2.8325726551787636,0.0014959128700940735,0.0,-0.7335078179889933,355379.52644799865,1554341.040587916,4.3737495407332,1554341.040587916,4.3737495407332,0.85,0.09568051620101518,4.028046144702076,101325.0,128373.04395745893,1.2669434390077368,1.0,0.0,4.028046144699986,1.284534626017239,1.2848241053917266,3.135801918544793,22716.497956873114,2316.4381268703496,19309.026176124742,1968.972704860961,0.85,0.8500001282232235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.084662335027,4632.441516551485,5.553430690583622,5.040245287113228,-2.2696235833990834,7.309868870512311,3.504588779857384,3.5,1.0013110799592526,0.6,0.0002253456612347185,0.9726086781596581,0.00023169201169488945,198.98361925939852,0.0,0.0,0.0,0.001609753656960304,7.818492187648996e-05,0.00014716073935822852,0.0005927702488234195,0.09568051620101277,0.07162217992258357,0.024058336278429196,0.09568051618892663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536099.2326352095,579.6172922654758,0.0,0.09568051620101277,0.07162217992258538,0.024058336278429803,0.37518986224748235,0.37518986224748235,0.12602856325401654,0.0,4.191600471571064,5.080590299514768,1.5660147006940406,4.21419317361574,5.0816885504634115,1.6515782524045903,24679.450012124937,20977.532510306195,0.85,1.0669036046900593,0.6625543584370919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661559846200352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.93200318221,1527.0935302745347,0.37518986224748235,0.12602856325401654,6.112871282664199,3.504588779857384
2867.0,-30.071527024965157,5.0402751603020235,34.99738145885968,24.144609888922446,5.056375513703966,-26.558784077042283,-40.075150214228756,1.5436325657810333,-0.727966412176329,-4.947588084144807,39.99559981913826,42187.025223523,25746.41521734458,25746.41521734458,67933.44044086758,77281.3143005353,77281.3143005353,25746.41521734458,103027.72951787988,103027.72951787988,103027.72951787988,127707.5268221756,127707.5268221756,0.0,0.0,91503.13213328636,56408.84305627371,38993.65453001405,24679.797304295713,63673.45183430976,20977.827708651355,1527.1112471946842,0.0,0.8872008411332512,2.832512212663721,0.0014959128700940735,0.0,-0.727966412176329,355381.08973001904,1554343.5135936118,4.3737372598368625,1554343.5135936118,4.3737372598368625,0.85,0.09567962400614632,4.028046144702076,101325.0,128373.0342698187,1.2669433433981614,1.0,0.0,4.028046144705261,1.284533920476271,1.2848233996917597,3.1358036409101473,22716.505433691887,2316.438889293682,19309.031789177683,1968.97327723307,0.85,0.8500000955490089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.145491217511,4632.441516551485,5.553409673211798,5.0402751603020235,-2.2695021057938516,7.309777266095875,3.504665418216018,3.5,1.001332976633148,0.6,0.0002253456612347185,0.9725730173170052,0.00023170050702863394,198.98333105063213,0.0,0.0,0.0,0.001609753656960304,7.818769115386911e-05,0.0001471579700808494,0.0005927590940463488,0.09567962400603996,0.07162226465883235,0.02405735934720761,0.09567962399519485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536099.5160359384,579.6171995597923,0.0,0.09567962400603996,0.07162226465891197,0.024057359347234356,0.37519019379980695,0.37519019379980695,0.12602340790923963,0.0,4.197184261795655,5.080810212930601,1.5872018929277374,4.2196216719684685,5.081904577051034,1.6721755771629887,24679.797304295713,20977.827708651355,0.85,1.0669036856623244,0.6625528223803782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661558335551761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.93666333671,1527.1112471946842,0.37519019379980695,0.12602340790923963,6.112871282664199,3.504665418216018
2868.0,-30.07117555033199,5.04030305872639,34.99741214917517,24.144766490813367,5.056502179080167,-26.558455083043455,-40.07484511295331,1.5437817117915706,-0.7224635800416195,-4.947477105029985,39.99565684303147,42187.181942567884,25746.65218907607,25746.65218907607,67933.83413164396,77281.43548430852,77281.43548430852,25746.65218907607,103028.08767338458,103028.08767338458,103028.08767338458,127708.230713574,127708.230713574,0.0,0.0,91503.16230115228,56408.9087594114,38993.61504637875,24680.14304018942,63673.75808656817,20978.121584161006,1527.1289159917478,0.0,0.8872011982599471,2.832452061261001,0.0014959128700940735,0.0,-0.7224635800416195,355382.6263179048,1554345.972073278,4.373725266701276,1554345.972073278,4.373725266701276,0.85,0.09567873765926742,4.028046144702076,101325.0,128373.03159736621,1.266943317023106,1.0,0.0,4.028046144699839,1.2845332230338007,1.2848227020921157,3.135805343507323,22716.512923145787,2316.439653005439,19309.0391427574,1968.9740270895159,0.85,0.8500001390214903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.205882130626,4632.441516551485,5.55338844815146,5.04030305872639,-2.2693827918141047,7.309685850540495,3.5047415054398265,3.5,1.0013547158399505,0.6,0.0002253456612347185,0.972537418786933,0.00023170898813929135,198.98304333493562,0.0,0.0,0.0,0.001609753656960304,7.819039249259662e-05,0.00014715526874212187,0.0005927482129293019,0.09567873765923962,0.07162234993685775,0.02405638772238188,0.09567873764783308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536099.7977717852,579.6171073987069,0.0,0.09567873765923962,0.07162234993687855,0.024056387722388866,0.37519052610994685,0.37519052610994685,0.12601827966621407,0.0,4.202730143608051,5.081030108248967,1.6082436323326874,4.225013524988356,5.082120733299462,1.692631792517659,24680.14304018942,20978.121584161006,0.85,1.0669047371019624,0.6625520969755226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661556919831283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.94132062155,1527.1289159917478,0.37519052610994685,0.12601827966621407,6.112871282664199,3.5047415054398265
2869.0,-30.070824900362982,5.0403290097707645,34.99744267848632,24.14492134647446,5.056626975413763,-26.55812701815595,-40.07453637951983,1.5439290932067324,-0.7169990605964358,-4.9473680581204995,39.99571353402358,42187.320202928684,25746.885874675063,25746.885874675063,67934.20607760374,77281.55716326622,77281.55716326622,25746.885874675063,103028.44303794128,103028.44303794128,103028.44303794128,127708.93029021643,127708.93029021643,0.0,0.0,91503.19254133385,56408.95558099643,38993.59662259713,24680.48725227516,63674.08387487229,20978.414164433885,1527.1465386465914,0.0,0.8872015467838833,2.832392196966318,0.0014959128700940735,0.0,-0.7169990605964358,355384.1361585165,1554348.4162040725,4.373713562472487,1554348.4162040725,4.373713562472487,0.85,0.09567785714507485,4.028046144702076,101325.0,128373.02291189565,1.2669432313041762,1.0,0.0,4.028046144703962,1.2845325338437452,1.284822012746746,3.135807025960512,22716.520430552726,2316.440418547896,19309.043776753282,1968.974499625589,0.85,0.8500000621038538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.2658392152825,4632.441516551485,5.553367034499664,5.0403290097707645,-2.2692656348312013,7.309594644601965,3.5048170467316804,3.5,1.0013762990661943,0.6,0.0002253456612347185,0.9725019051821803,0.0002317174496357456,198.98275629513492,0.0,0.0,0.0,0.001609753656960304,7.819312607794999e-05,0.0001471525351567685,0.0005927372019213581,0.09567785714524085,0.07162243576197622,0.02405542138326463,0.09567785713256767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536100.0778629155,579.6170157756223,0.0,0.09567785714524085,0.07162243576185197,0.024055421383222884,0.37519085917185,0.37519085917185,0.12601317840524615,0.0,4.208238426899186,5.081249942250508,1.6291412029937078,4.230368997524067,5.082336647918169,1.7129489706215963,24680.48725227516,20978.414164433885,0.85,1.0669051196889323,0.662550878404975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661555597697063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.94597759587,1527.1465386465914,0.37519085917185,0.12601317840524615,6.112871282664199,3.5048170467316804
2870.0,-30.070474944487614,5.040353040654353,34.99747304643955,24.14507445590573,5.056749943004579,-26.557799760823873,-40.074227715935535,1.5440747593408333,-0.711572592364746,-4.947260912406188,39.99576989270842,42187.45614290234,25747.11629396938,25747.11629396938,67934.57243687172,77281.67933661466,77281.67933661466,25747.11629396938,103028.79563058403,103028.79563058403,103028.79563058403,127709.62556730196,127709.62556730196,0.0,0.0,91503.22281654109,56408.99962282867,38993.581326347135,24680.82993671792,63674.411263065056,20978.70544621023,1527.1641142722494,0.0,0.887201886860362,2.8323326198589953,0.0014959128700940735,0.0,-0.711572592364746,355385.6196806751,1554350.846010133,4.373702141934626,1554350.846010133,4.373702141934626,0.85,0.09567698242451639,4.028046144702076,101325.0,128373.01701022976,1.2669431730592624,1.0,0.0,4.028046144698678,1.284531852675473,1.2848213314249675,3.1358086888326704,22716.527946655115,2316.4411849770427,19309.0501347981,1968.9751479657275,0.85,0.8500000607549383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.325366427099,4632.441516551485,5.553345431796331,5.040353040654353,-2.269150602834421,7.309503643488775,3.504892047061277,3.5,1.0013977277317934,0.6,0.0002253456612347185,0.9724664632694979,0.00023172589466693912,198.98246982434046,0.0,0.0,0.0,0.001609753656960304,7.819585913316849e-05,0.00014714980210155,0.000592726193048822,0.09567698242446034,0.07162252212061487,0.024054460303845462,0.09567698241381142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536100.3563122642,579.6169246895793,0.0,0.09567698242446034,0.07162252212065684,0.02405446030385955,0.3751911929780408,0.3751911929780408,0.12600810401151347,0.0,4.213709392506814,5.081469678979602,1.6498957546687052,4.235688320041447,5.082552380448703,1.7331277866167625,24680.82993671792,20978.70544621023,0.85,1.0669053877264165,0.6625496067581793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661554367851282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.950629765237,1527.1641142722494,0.3751911929780408,0.12600810401151347,6.112871282664199,3.504892047061277
2871.0,-30.070125636780595,5.040375178274064,34.99750325290674,24.14522588895636,5.056871077220791,-26.557473270183223,-40.07392299883065,1.5442187106234206,-0.7061837092415431,-4.947155644521114,39.99582592494571,42187.605607130725,25747.343485634738,25747.343485634738,67934.94909276546,77281.80204507196,77281.80204507196,25747.343485634738,103029.14553070671,103029.14553070671,103029.14553070671,127710.31665391455,127710.31665391455,0.0,0.0,91503.25314700021,56409.05670905908,38993.55159771237,24681.171123207845,63674.72272092022,20978.995454726668,1527.1816440743276,0.0,0.8872022185862392,2.832273326391874,0.0014959128700940735,0.0,-0.7061837092415431,355387.07720633916,1554353.261745668,4.373691001834612,1554353.261745668,4.373691001834612,0.85,0.09567611346923058,4.028046144702076,101325.0,128373.01389236854,1.2669431422883646,1.0,0.0,4.0280461447016345,1.2845311795269494,1.284820658124745,3.1358103321287016,22716.535476474295,2316.4419528049125,19309.058216460206,1968.9759720659151,0.85,0.8500001347677799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.384467718141,4632.441516551485,5.553323643650854,5.040375178274064,-2.2690376694959604,7.309412847770025,3.504966511394111,3.5,1.0014190032554604,0.6,0.0002253456612347185,0.9724310883897106,0.00023173432433950443,198.98218388495346,0.0,0.0,0.0,0.001609753656960304,7.819855733099761e-05,0.0001471471039037209,0.0005927153245834587,0.09567611346926977,0.07162260900860005,0.024053504460669718,0.09567611345826828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536100.633148781,579.6168341311107,0.0,0.09567611346926977,0.07162260900857072,0.02405350446065986,0.37519152752031654,0.37519152752031654,0.1260030563667976,0.0,4.219143356463576,5.081689342509264,1.6705084003928619,4.2409719352795605,5.082768180698395,1.7531691929762587,24681.171123207845,20978.995454726668,0.85,1.066906084389521,0.6625487132788104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661553229003963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.955279717928,1527.1816440743276,0.37519152752031654,0.1260030563667976,6.112871282664199,3.504966511394111
2872.0,-30.069777080212155,5.040395449056619,34.99753329775401,24.145375680550956,5.05699043185616,-26.55714763351204,-40.073618351574964,1.5443609851560525,-0.7008322677046408,-4.947052238573224,39.99588163031194,42187.7525482243,25747.56750609346,25747.56750609346,67935.32005431777,77281.92523056145,77281.92523056145,25747.56750609346,103029.49273665491,103029.49273665491,103029.49273665491,127711.00354392656,127711.00354392656,0.0,0.0,91503.28353816667,56409.110855829626,38993.52520259671,24681.510807271654,63675.03600986837,20979.284186180907,1527.1991274601362,0.0,0.8872025420447311,2.8322143164609503,0.0014959128700940735,0.0,-0.7008322677046408,355388.50895753416,1554355.6633905242,4.373680139377428,1554355.6633905242,4.373680139377428,0.85,0.09567525024567852,4.028046144702076,101325.0,128373.00459446093,1.266943050525151,1.0,0.0,4.028046144700875,1.2845305142199785,1.2848199926678423,3.135811956283558,22716.543021364636,2316.4427221696133,19309.06349024396,1968.976509842195,0.85,0.8500000846116426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.4431469991005,4632.441516551485,5.553301677549603,5.040395449056619,-2.2689268141049834,7.309322263161603,3.5050404446438144,3.5,1.0014401270410898,0.6,0.0002253456612347185,0.9723957909623584,0.0002317427361668225,198.98189856125921,0.0,0.0,0.0,0.001609753656960304,7.82012549963733e-05,0.0001471444062383452,0.0005927044582628425,0.0956752502457012,0.07162269641775482,0.024052553827946386,0.09567525023481158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536100.9083703706,579.6167441008981,0.0,0.0956752502457012,0.07162269641773783,0.024052553827940686,0.3751918627935106,0.3751918627935106,0.12599803534870194,0.0,4.2245406000294,5.081908899330642,1.6909802861482603,4.246219970868594,5.082983770078897,1.7730744535033978,24681.510807271654,20979.284186180907,0.85,1.066906660936778,0.6625477611302181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661552179880409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.959928350843,1527.1991274601362,0.3751918627935106,0.12599803534870194,6.112871282664199,3.5050404446438144
2873.0,-30.069429293973077,5.040413878763673,34.99756318102957,24.145523795764916,5.057107997787175,-26.556822869002822,-40.07331387894226,1.5445015728169451,-0.6955179285967006,-4.946950688629759,39.99593701384243,42187.896899534615,25747.788435153445,25747.788435153445,67935.68533468805,77282.04887309931,77282.04887309931,25747.788435153445,103029.83730825275,103029.83730825275,103029.83730825275,127711.6863296276,127711.6863296276,0.0,0.0,91503.31397409839,56409.162000533914,38993.50219284942,24681.84902137484,63675.351214224254,20979.571668168614,1527.2165661859635,0.0,0.8872028572471887,2.832155586162979,0.0014959128700940735,0.0,-0.6955179285967006,355389.9150149362,1554358.0511639672,4.373669554181472,1554358.0511639672,4.373669554181472,0.85,0.09567439273388845,4.028046144702076,101325.0,128373.002256065,1.2669430274469775,1.0,0.0,4.0280461447019995,1.2845298568018675,1.284819335101577,3.135813561181694,22716.550577368373,2316.443492667565,19309.065966322993,1968.9767623319883,0.85,0.8499999108825912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.501408103468,4632.441516551485,5.553279546114798,5.040413878763673,-2.268818023456885,7.309231902220558,3.5051138516270086,3.5,1.0014611004648597,0.6,0.0002253456612347185,0.9723605729217358,0.0002317511296839226,198.98161386896174,0.0,0.0,0.0,0.001609753656960304,7.820395120141799e-05,0.00014714171003330049,0.0005926935978245067,0.09567439273393652,0.0716227843505302,0.024051608383406316,0.09567439272337588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536101.1820019148,579.6166545908056,0.0,0.09567439273393652,0.07162278435049423,0.024051608383394228,0.37519219879140797,0.37519219879140797,0.12599304083422816,0.0,4.229901418459804,5.082128303159834,1.7113126513496013,4.251432760033083,5.083199032796756,1.792845164097855,24681.84902137484,20979.571668168614,0.85,1.0669071161638461,0.6625467483893577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661551219228193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.96457357954,1527.2165661859635,0.37519219879140797,0.12599304083422816,6.112871282664199,3.5051138516270086
2874.0,-30.06908223203635,5.040430493015173,34.997592902818575,24.14567026952284,5.057223796933415,-26.556498933046655,-40.07300951108334,1.5446404979437702,-0.6902404179958239,-4.946850964898984,39.99599207671035,42188.03882092493,25748.006289820012,25748.006289820012,67936.04511074495,77282.17297824963,77282.17297824963,25748.006289820012,103030.17926806964,103030.17926806964,103030.17926806964,127712.3650316154,127712.3650316154,0.0,0.0,91503.34445056957,56409.210293244854,38993.48239702746,24682.185763545764,63675.66816057322,20979.8578990139,1527.233959489379,0.0,0.8872031643408895,2.8320971352786044,0.0014959128700940735,0.0,-0.6902404179958239,355391.2957910988,1554360.4251144766,4.373659241300437,1554360.4251144766,4.373659241300437,0.85,0.09567354089542197,4.028046144702076,101325.0,128372.99373762276,1.2669429433764892,1.0,0.0,4.028046144701678,1.2845292071587842,1.284818685312092,3.1358151471009394,22716.558143436407,2316.444264191789,19309.074606633574,1968.9776433984669,0.85,0.850000008131189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.559254740249,4632.441516551485,5.553257248572029,5.040430493015173,-2.2687112669870246,7.309141760002198,3.505186737003731,3.5,1.001481924858209,0.6,0.0002253456612347185,0.972325429598056,0.00023175950599983055,198.98132977037878,0.0,0.0,0.0,0.001609753656960304,7.82066465645537e-05,0.00014713901467016478,0.0005926827407774194,0.09567354089544082,0.07162287279443667,0.024050668101004147,0.09567354088520015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536101.4540492059,579.616565598937,0.0,0.09567354089544082,0.07162287279442256,0.02405066810099941,0.3751925355061578,0.3751925355061578,0.12598807270632878,0.0,4.235226087814283,5.082347526232468,1.731506606744972,4.256610546903175,5.083414060299276,1.8124819633986817,24682.185763545764,20979.8578990139,0.85,1.0669074557557556,0.6625456793721871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661550345826431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.969214994522,1527.233959489379,0.3751925355061578,0.12598807270632878,6.112871282664199,3.505186737003731
2875.0,-30.068735882295908,5.040445317131845,34.99762246332753,24.145815066900127,5.057337825891589,-26.55617581508734,-40.07270905477924,1.5447777586829736,-0.6849993867047601,-4.946753045220263,39.9960468226202,42188.194038559915,25748.22110599942,25748.22110599942,67936.41514455933,77282.29755938158,77282.29755938158,25748.22110599942,103030.518665381,103030.518665381,103030.518665381,127713.0397158976,127713.0397158976,0.0,0.0,91503.37497467444,56409.27145385268,38993.44835646863,24682.5210505166,63675.96940698523,20980.142892939108,1527.251307854547,0.0,0.887203463424652,2.8320389616853925,0.0014959128700940735,0.0,-0.6849993867047601,355392.6515920669,1554362.7854029753,4.373649197415403,1554362.7854029753,4.373649197415403,0.8499999999999999,0.09567269469963824,4.028046144702076,101325.0,128372.99262410088,1.2669429323868826,1.0,0.0,4.028046144702992,1.284528565299372,1.284818043308032,3.135816714020135,22716.565721329953,2316.44503692188,19309.084919839497,1968.9786950527957,0.85,0.8500001785793279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.616690618404,4632.441516551485,5.553234788223408,5.040445317131845,-2.2686065197960184,7.309051836927864,3.5052591054342064,3.5,1.0015026015526305,0.6,0.0002253456612347185,0.9722903597569079,0.00023176786540500045,198.98104625559546,0.0,0.0,0.0,0.001609753656960304,7.820930737272114e-05,0.00014713635386199734,0.0005926720229193388,0.09567269469961334,0.07162296174323053,0.024049732956382807,0.09567269469009954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536101.7245305486,579.6164771193062,0.0,0.09567269469961334,0.07162296174324917,0.024049732956389062,0.3751928729296928,0.3751928729296928,0.1259831308457375,0.0,4.240514897164019,5.082566570479116,1.751563228009445,4.261753658515488,5.083628958921622,1.8319857731040656,24682.5210505166,20980.142892939108,0.85,1.0669082194939734,0.6625449825335817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661549558460943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.97385349219,1527.251307854547,0.3751928729296928,0.1259831308457375,6.112871282664199,3.5052591054342064
2876.0,-30.068390109799104,5.040458376330664,34.99765186282192,24.145958257745974,5.05745016305528,-26.555853385829007,-40.0724048964679,1.5449134390852346,-0.6797945131351071,-4.946656898548615,39.99610125370284,42188.33165317758,25748.432896141752,25748.432896141752,67936.76454931933,77282.42263754673,77282.42263754673,25748.432896141752,103030.85553368847,103030.85553368847,103030.85553368847,127713.71041861392,127713.71041861392,0.0,0.0,91503.40554456193,56409.3145601929,38993.4344270767,24682.85488492544,63676.28931200215,20980.426652186623,1527.268610751961,0.0,0.8872037546485089,2.8319810646805235,0.0014959128700940735,0.0,-0.6797945131351071,355393.9828478314,1554365.1321211765,4.37363941748757,1554365.1321211765,4.37363941748757,0.85,0.09567185410796572,4.028046144702076,101325.0,128372.98466241955,1.266942853811197,1.0,0.0,4.028046144704075,1.2845279308305708,1.2848174086962485,3.135818262898773,22716.573310589454,2316.4458108109757,19309.087835062142,1968.9789923227752,0.85,0.8500000229374871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.673719408947,4632.441516551485,5.553212163357485,5.040458376330664,-2.268503750529771,7.308962126860434,3.5053309615310946,3.5,1.001523131866027,0.6,0.0002253456612347185,0.9722553497259007,0.00023177621115507175,198.98076321413788,0.0,0.0,0.0,0.001609753656960304,7.821200105070645e-05,0.00014713366018401203,0.000592661172660115,0.0956718541080606,0.07162305118536315,0.024048802922697458,0.09567185409786322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536101.9934564669,579.6163891484691,0.0,0.0956718541080606,0.07162305118529212,0.024048802922673605,0.3751932110555559,0.3751932110555559,0.1259782151300257,0.0,4.245768132550438,5.0827854686493765,1.771483489300124,4.2668623854135035,5.083843901439991,1.8513571770187127,24682.85488492544,20980.426652186623,0.85,1.0669083466287055,0.6625438151155838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661548855931726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.97848929092,1527.268610751961,0.3751932110555559,0.1259782151300257,6.112871282664199,3.5053309615310946
2877.0,-30.06804522896376,5.040469694714847,34.99768110171921,24.146099876984977,5.05756076958878,-26.55553193210623,-40.07210464971138,1.5450474727312855,-0.6746255797720551,-4.9465625419385795,39.99615537491672,42188.48193314261,25748.64179389791,25748.64179389791,67937.12372704053,77282.54812489786,77282.54812489786,25748.64179389791,103031.18991879578,103031.18991879578,103031.18991879578,127714.37722658961,127714.37722658961,0.0,0.0,91503.43618405986,56409.36999230485,38993.40687972779,24683.18730779384,63676.59418752162,20980.709211624762,1527.2858709414097,0.0,0.8872040379082715,2.8319234392957795,0.0014959128700940735,0.0,-0.6746255797720551,355395.28932224686,1554367.4654814033,4.373629905015468,1554367.4654814033,4.373629905015468,0.85,0.09567101911245712,4.028046144702076,101325.0,128372.9841056586,1.2669428483163938,1.0,0.0,4.028046144703229,1.2845273040629475,1.2848167817873786,3.135819792978635,22716.5809171304,2316.4465864622885,19309.09240545859,1968.9794583735109,0.85,0.8499999395110446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.730344791353,4632.441516551485,5.553189398392019,5.040469694714847,-2.2684029633297915,7.308872658044638,3.5054023099179576,3.5,1.0015435171194165,0.6,0.0002253456612347185,0.9722204313316455,0.0002317845356593295,198.98048090337608,0.0,0.0,0.0,0.001609753656960304,7.82146601714186e-05,0.0001471310010632999,0.0005926504615991822,0.09567101911248291,0.07162314113310557,0.024047877979377345,0.09567101910281282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536102.2608514599,579.6163016784118,0.0,0.09567101911248291,0.07162314113308627,0.02404787797937086,0.37519354988044906,0.37519354988044906,0.12597332542879322,0.0,4.250986087789727,5.083004158280744,1.7912686753430194,4.271936962166535,5.084058353097987,1.8705986158684027,24683.18730779384,20980.709211624762,0.85,1.0669088790611514,0.6625430029894732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661548237043716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.98312507053,1527.2858709414097,0.37519354988044906,0.12597332542879322,6.112871282664199,3.5054023099179576
2878.0,-30.067700981984903,5.040479296597936,34.99771018040741,24.146239889692538,5.057669683728945,-26.55521121813012,-40.07180454265324,1.5451799198741385,-0.6694923080032709,-4.946469931281467,39.996209186237934,42188.630095457505,25748.847774029342,25748.847774029342,67937.47786948684,77282.67405847953,77282.67405847953,25748.847774029342,103031.52183250888,103031.52183250888,103031.52183250888,127715.04013493401,127715.04013493401,0.0,0.0,91503.4668410777,56409.42287805567,38993.38218113558,24683.518302425135,63676.90048356072,20980.990557061363,1527.3030864848806,0.0,0.8872043134277149,2.8318660869323367,0.0014959128700940735,0.0,-0.6694923080032709,355396.57162574324,1554369.7854843254,4.373620652483903,1554369.7854843254,4.373620652483903,0.85,0.09567018966487359,4.028046144702076,101325.0,128372.97720182304,1.2669427801808344,1.0,0.0,4.028046144702762,1.2845266847147252,1.2848161622995815,3.135821304947547,22716.588528020828,2316.447362557125,19309.098570467904,1968.980087029506,0.85,0.8499999261178764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.7865702116105,4632.441516551485,5.553166483756063,5.040479296597936,-2.2683041176379235,7.30878341423586,3.5054731549244043,3.5,1.0015637585498298,0.6,0.0002253456612347185,0.9721855784629302,0.00023179284513868254,198.98019911227206,0.0,0.0,0.0,0.001609753656960304,7.821731813842179e-05,0.0001471283430962967,0.0005926397551854422,0.09567018966491217,0.0716232315670027,0.02404695809790946,0.09567018965552214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536102.5267154091,579.6162147091757,0.0,0.09567018966491217,0.07162323156697382,0.02404695809789976,0.375193889397847,0.375193889397847,0.12596846162475336,0.0,4.256169021765686,5.083222625421399,1.8109197923621423,4.276977623278185,5.084272610344954,1.8897100918874798,24683.518302425135,20980.990557061363,0.85,1.0669093086122505,0.6625421428348137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266154770065462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.987754512935,1527.3030864848806,0.375193889397847,0.12596846162475336,6.112871282664199,3.5054731549244043
2879.0,-30.06735759793205,5.040487205607456,34.997739099353694,24.146378330793254,5.057776904763666,-26.554891450088434,-40.07150457529349,1.5453107569200897,-0.6643944779756907,-4.946379064635939,39.996262690748985,42188.7753379198,25749.05091885759,25749.05091885759,67937.82625677739,77282.80038690862,77282.80038690862,25749.05091885759,103031.8513057662,103031.8513057662,103031.8513057662,127715.69919513269,127715.69919513269,0.0,0.0,91503.49755687173,56409.47250788314,38993.36116554288,24683.847889366487,63677.20905490937,20981.270705961513,1527.3202585357603,0.0,0.887204581205581,2.8318090048181235,0.0014959128700940735,0.0,-0.6643944779756907,355397.8297845113,1554372.0922610613,4.373611659934798,1554372.0922610613,4.373611659934798,0.85,0.09566936574442889,4.028046144702076,101325.0,128372.97720182304,1.2669427801808344,1.0,0.0,4.028046144702253,1.2845260728962111,1.2848155503431897,3.1358227985361724,22716.596153502993,2316.4481401399044,19309.110847003532,1968.981338887748,0.85,0.8500001812122715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.842399197765,4632.441516551485,5.55314343297769,5.040487205607456,-2.2682072038981533,7.308694409505609,3.5055435009836606,3.5,1.001583857423903,0.6,0.0002253456612347185,0.9721508143027802,0.00023180113406203834,198.9799180283307,0.0,0.0,0.0,0.001609753656960304,7.821997495160338e-05,0.0001471256862831151,0.0005926290534193488,0.09566936574448179,0.07162332248869664,0.024046043255785146,0.09566936573496129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536102.7910635418,579.6161282357762,0.0,0.09566936574448179,0.07162332248865703,0.024046043255771844,0.375194229601544,0.375194229601544,0.12596362359507088,0.0,4.261317200988401,5.083440817931773,1.830437989367283,4.281984586660258,5.084486388160144,1.9086932493654558,24683.847889366487,20981.270705961513,0.85,1.0669096096563224,0.6625412131605842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266154724561218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.992382753117,1527.3202585357603,0.375194229601544,0.12596362359507088,6.112871282664199,3.5055435009836606
2880.0,-30.06701484123149,5.040493445366516,34.99776785909169,24.146515200287126,5.057882472115858,-26.554572412011993,-40.07120471270753,1.545440042896323,-0.6593317371644503,-4.9462899087244745,39.996315891319306,42188.91848312475,25749.251228912868,25749.251228912868,67938.16971203762,77282.92715090704,77282.92715090704,25749.251228912868,103032.1783798199,103032.1783798199,103032.1783798199,127716.35445417628,127716.35445417628,0.0,0.0,91503.52829279333,56409.51962501079,38993.34296420282,24684.176074356375,63677.5190385592,20981.549663202917,1527.337386689319,0.0,0.8872048414002662,2.831752192105083,0.0014959128700940735,0.0,-0.6593317371644503,355399.06425937056,1554374.3859381007,4.373602922048542,1554374.3859381007,4.373602922048542,0.8499999999999999,0.09566854731333382,4.028046144702076,101325.0,128372.97074339622,1.2669427164411173,1.0,0.0,4.028046144703003,1.284525468331362,1.2848149456420974,3.135824274418343,22716.603783982013,2316.4489182322213,19309.115696139084,1968.9818333619621,0.85,0.850000109160436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.897835145601,4632.441516551485,5.553120242103486,5.040493445366516,-2.2681121896899135,7.308605635056429,3.5056133523625292,3.5,1.0016038149607227,0.6,0.0002253456612347185,0.9721161149929708,0.0002318094081141201,198.9796374587131,0.0,0.0,0.0,0.001609753656960304,7.822263092018969e-05,0.0001471230303145288,0.0005926183550553244,0.09566854731336866,0.07162341388633596,0.024045133427032697,0.09566854730470892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536103.0539100375,579.6160422535796,0.0,0.09566854731336866,0.07162341388630988,0.024045133427023944,0.3751945704832642,0.3751945704832642,0.12595881122180477,0.0,4.266430890715299,5.083658738439624,1.8498242506841507,4.286958171560002,5.084699967722372,1.927548470122872,24684.176074356375,20981.549663202917,0.85,1.0669098095812815,0.6625402358653095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661546870796658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.997005180907,1527.337386689319,0.3751945704832642,0.12595881122180477,6.112871282664199,3.5056133523625292
2881.0,-30.06667298185437,5.040498038740788,34.997796460214644,24.146650498174154,5.057986374020481,-26.554254348088286,-40.07090876167638,1.5455677402543586,-0.6543038998614179,-4.946202465986956,39.996368790753465,42189.07426997129,25749.448795087403,25749.448795087403,67938.52306505869,77283.05428445729,77283.05428445729,25749.448795087403,103032.5030795447,103032.5030795447,103032.5030795447,127717.00595686573,127717.00595686573,0.0,0.0,91503.55908721226,56409.57907272615,38993.31112720678,24684.50287732104,63677.81400452783,20981.827445722884,1527.354472154988,0.0,0.8872050939900409,2.831695645979653,0.0014959128700940735,0.0,-0.6543038998614179,355400.2750178461,1554376.6666342139,4.373594439554562,1554376.6666342139,4.373594439554562,0.85,0.0956677343523629,4.028046144702076,101325.0,128372.96690174576,1.2669426785269753,1.0,0.0,4.0280461447030165,1.2845248711957402,1.2848143483719068,3.1358257321654217,22716.61142898354,2316.4496978054217,19309.122142013228,1968.9824906581991,0.85,0.8500001068547229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.95288148092,4632.441516551485,5.553096926631634,5.040498038740788,-2.2680190689197204,7.308517107660508,3.5056827133658577,3.5,1.001623632390245,0.6,0.0002253456612347185,0.9720815078553025,0.00023181766077609814,198.9793576244038,0.0,0.0,0.0,0.001609753656960304,7.822525232476952e-05,0.00014712040890994897,0.0005926077959167128,0.09566773435242856,0.07162350576289019,0.024044228589538384,0.09566773434362001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536103.3152687523,579.6159567580513,0.0,0.09566773435242856,0.07162350576284102,0.024044228589521877,0.3751949120363632,0.3751949120363632,0.1259540243817047,0.0,4.271510354232589,5.083876328622068,1.8690797324958908,4.291898566125553,5.084912978790953,1.9462775332959836,24684.50287732104,20981.827445722884,0.85,1.0669104165577654,0.6625396133568816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266154657508852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.00162648688,1527.354472154988,0.3751949120363632,0.1259540243817047,6.112871282664199,3.5056827133658577
2882.0,-30.066331804793002,5.040501008619942,34.99782490333243,24.14678429430353,5.05808864353721,-26.553937061465785,-40.07061288049442,1.54569390020996,-0.6493106706306548,-4.946116702905122,39.996421390721395,42189.227765799245,25749.643614501496,25749.643614501496,67938.87138030074,77283.18181632383,77283.18181632383,25749.643614501496,103032.82543082532,103032.82543082532,103032.82543082532,127717.65372721755,127717.65372721755,0.0,0.0,91503.5898953859,56409.63584486142,38993.28227836053,24684.82829639223,63678.11057475276,20982.104051933395,1527.3715140920663,0.0,0.8872053391377176,2.83163936634967,0.0014959128700940735,0.0,-0.6493106706306548,355401.462520177,1554378.9344205328,4.373586206984973,1554378.9344205328,4.373586206984973,0.85,0.09566692682199157,4.028046144702076,101325.0,128372.96556551954,1.2669426653394478,1.0,0.0,4.028046144700436,1.2845242812498314,1.2848137582930492,3.135827172362067,22716.619077399802,2316.4504777268285,19309.130133148425,1968.9833055272113,0.85,0.8500001724446133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.007541479266,4632.441516551485,5.553073482017029,5.040501008619942,-2.2679278092487154,7.308428817868657,3.505751588109374,3.5,1.0016433108883926,0.6,0.0002253456612347185,0.9720469711148458,0.00023182589723649708,198.9790783493994,0.0,0.0,0.0,0.001609753656960304,7.822787319184357e-05,0.00014711778804287493,0.0005925972389431995,0.09566692682195954,0.07162359810484627,0.024043328717113278,0.09566692681396888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536103.5751479316,579.615871746491,0.0,0.09566692682195954,0.07162359810487023,0.02404332871712133,0.37519525425180567,0.37519525425180567,0.12594926295835498,0.0,4.276555840826518,5.084093572502923,1.8882054125859895,4.296806032274446,5.085125643941353,1.9648807686148189,24684.82829639223,20982.104051933395,0.85,1.066910917536509,0.6625389381846157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661546357404134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.006241241692,1527.3715140920663,0.37519525425180567,0.12594926295835498,6.112871282664199,3.505751588109374
2883.0,-30.06599132019409,5.040502377567556,34.99785318917739,24.14691651882606,5.058189307823326,-26.55362055857138,-40.07031717393545,1.5458185462006366,-0.6443516870833719,-4.946032602476953,39.996473696010725,42189.378933431406,25749.835726286376,25749.835726286376,67939.21465971778,77283.30976397375,77283.30976397375,25749.835726286376,103033.14549026013,103033.14549026013,103033.14549026013,127718.29784512409,127718.29784512409,0.0,0.0,91503.62074984182,56409.689919299475,38993.25647838038,24685.152354863967,63678.40883324435,20982.379501634372,1527.3885134601883,0.0,0.8872055769133693,2.831583350357382,0.0014959128700940735,0.0,-0.6443516870833719,355402.6270052686,1554381.1895069627,4.3735782219863,1554381.1895069627,4.3735782219863,0.85,0.09566612469537178,4.028046144702076,101325.0,128372.95777086649,1.2669425884122032,1.0,0.0,4.028046144702941,1.2845236983840187,1.2848131752958833,3.1358285952758336,22716.626737306073,2316.45125881989,19309.135152788287,1968.9838173880264,0.85,0.850000106797464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.061818451996,4632.441516551485,5.553049912731705,5.040502377567556,-2.267838390494529,7.308340768062084,3.5058199807541537,3.5,1.001662851644044,0.6,0.0002253456612347185,0.9720125057906819,0.00023183411724873998,198.97879964200087,0.0,0.0,0.0,0.001609753656960304,7.823049259324517e-05,0.0001471151686414733,0.0005925866878734823,0.0956661246954542,0.07162369090925404,0.024042433786200162,0.0956661246873568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536103.8335712334,579.6157872111671,0.0,0.0956661246954542,0.07162369090919234,0.024042433786179446,0.3751955971211742,0.3751955971211742,0.1259445268307557,0.0,4.28156762542352,5.084310486869924,1.9072022741282808,4.301680915393604,5.085338078499831,1.9833591497913972,24685.152354863967,20982.379501634372,0.85,1.0669113111420743,0.6625382088913904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266154621665873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.01085372276,1527.3885134601883,0.3751955971211742,0.1259445268307557,6.112871282664199,3.5058199807541537
2884.0,-30.06565169099563,5.0405021675308115,34.997881318504824,24.147047276515536,5.058288344147611,-26.553304988377324,-40.070021607074864,1.545941641529266,-0.6394267782382599,-4.9459501619658335,39.9965257087542,42189.52720366116,25750.025204409325,25750.025204409325,67939.55240807048,77283.43807067585,77283.43807067585,25750.025204409325,103033.46327508517,103033.46327508517,103033.46327508517,127718.93834132474,127718.93834132474,0.0,0.0,91503.6516503908,56409.74078337589,38993.23429668324,24685.47506623956,63678.7093629228,20982.653806303624,1527.405470988927,0.0,0.8872058073232832,2.8315275959736046,0.0014959128700940735,0.0,-0.6394267782382599,355403.7685096788,1554383.4319796716,4.373570484347131,1554383.4319796716,4.373570484347131,0.85,0.0956653279498965,4.028046144702076,101325.0,128372.95671302071,1.266942577972077,1.0,0.0,4.028046144701163,1.2845231227698837,1.2848125995520294,3.135830000487801,22716.634408655376,2316.452041079816,19309.14173101656,1968.9844881806284,0.85,0.8500001093321944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.115715662516,4632.441516551485,5.553026230817351,5.0405021675308115,-2.267750803104165,7.308252970634976,3.5058878954010506,3.5,1.0016822558288716,0.6,0.0002253456612347185,0.9719781283670524,0.00023184231687734048,198.97852163557755,0.0,0.0,0.0,0.001609753656960304,7.82331108382124e-05,0.0001471125503965061,0.0005925761414619362,0.09566532794985308,0.07162378417624746,0.024041543773605623,0.09566532794208045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536104.0905491912,579.6157031486267,0.0,0.09566532794985308,0.07162378417627997,0.024041543773616534,0.3751959406385223,0.3751959406385223,0.12593981587521821,0.0,4.28654596681389,5.084527028599894,1.9260714134287582,4.306523383727551,5.085549973297475,2.0017142007952202,24685.47506623956,20982.653806303624,0.85,1.0669115798321844,0.6625374104743742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661546151783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.015463704065,1527.405470988927,0.3751959406385223,0.12593981587521821,6.112871282664199,3.5058878954010506
2885.0,-30.065312805106675,5.040500400377186,34.99790929200954,24.147176497522764,5.058385818293838,-26.55299024334133,-40.06972614498807,1.5460632565285188,-0.6345357631980733,-4.945869354078938,39.99657742870078,42189.67296499397,25750.212058435052,25750.212058435052,67939.88502342903,77283.566726073,77283.566726073,25750.212058435052,103033.77878450805,103033.77878450805,103033.77878450805,127719.57520344056,127719.57520344056,0.0,0.0,91503.68256825958,56409.78880718057,38993.215290087785,24685.796418932518,63679.0117090203,20982.92695609264,1527.4223854072643,0.0,0.8872060305059715,2.8314721039202606,0.0014959128700940735,0.0,-0.6345357631980733,355404.8874098349,1554385.6618331047,4.373562989415691,1554385.6618331047,4.373562989415691,0.85,0.09566453654589156,4.028046144702076,101325.0,128372.95387353994,1.2669425499485807,1.0,0.0,4.02804614470119,1.284522554078521,1.284812030732508,3.1358313888008595,22716.642084304476,2316.452823778199,19309.14979714119,1968.985310696435,0.85,0.8500001772041119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.16923625634,4632.441516551485,5.55300243456795,5.040500400377186,-2.2676650196351127,7.308165420012299,3.5059553360025784,3.5,1.0017015245721652,0.6,0.0002253456612347185,0.9719438274887436,0.00023185049882661895,198.97824423837102,0.0,0.0,0.0,0.001609753656960304,7.823572823602346e-05,0.00014710993299869504,0.0005925655984627742,0.09566453654590788,0.07162387789299368,0.024040658652914198,0.09566453653833502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536104.3460805672,579.6156195592802,0.0,0.09566453654590788,0.07162387789298147,0.024040658652910097,0.37519628479625694,0.37519628479625694,0.12593512997342188,0.0,4.291491093469176,5.084743155327203,1.9448138061535474,4.311333590880849,5.085761335720576,2.0199464590077127,24685.796418932518,20982.92695609264,0.85,1.0669117374791979,0.6625365537671762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661546161736843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.020067898335,1527.4223854072643,0.37519628479625694,0.12593512997342188,6.112871282664199,3.5059553360025784
