time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2886.0,-30.06497465008936,5.040497097532589,34.997937110601754,24.147304286621534,5.058481703698205,-26.55267631498925,-40.06943455953149,1.546183368598054,-0.6296781911553921,-4.9457901687772345,39.9966288635147,42189.831946306986,25750.396341351607,25750.396341351607,67940.2282876586,77283.69576454541,77283.69576454541,25750.396341351607,103034.09210589701,103034.09210589701,103034.09210589701,127720.20856236888,127720.20856236888,0.0,0.0,91503.71352178109,56409.849703542655,38993.182020264925,24686.116456471864,63679.29847673679,20983.198988001084,1527.439258999401,0.0,0.8872062464858996,2.8314168693419344,0.0014959128700940735,0.0,-0.6296781911553921,355405.98384719447,1554387.8793951632,4.373555736370119,1554387.8793951632,4.373555736370119,0.85,0.09566375046533895,4.028046144702076,101325.0,128372.94875133938,1.2669424993963916,1.0,0.0,4.028046144702492,1.284521992415594,1.2848114689430061,3.135832759957015,22716.649768804702,2316.453607379146,19309.15038747955,1968.9853708941941,0.85,0.8499999156563812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.222383388775,4632.441516551485,5.552978531629921,5.040497097532589,-2.2675810253850615,7.308078122917651,3.506022306523786,3.5,1.001720659006796,0.6,0.0002253456612347185,0.9719096018882651,0.00023185866339514276,198.97796744019502,0.0,0.0,0.0,0.001609753656960304,7.823831137146109e-05,0.0001471073498632574,0.0005925551934740334,0.09566375046530563,0.07162397206259923,0.024039778402706408,0.09566375045824844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536104.6002032242,579.6155364307408,0.0,0.09566375046530563,0.07162397206262418,0.02403977840271478,0.3751966295854852,0.3751966295854852,0.1259304690047524,0.0,4.296403282901224,5.084958875419318,1.963430472737116,4.316111977621858,5.085972343665446,2.0380570921498133,24686.116456471864,20983.198988001084,0.85,1.0669123233585622,0.6625360667520498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661546245483934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.024668522612,1527.439258999401,0.3751966295854852,0.1259304690047524,6.112871282664199,3.506022306523786
2887.0,-30.06463729176674,5.040492280235593,34.99796477508265,24.14743057396265,5.05857603502019,-26.552363259045197,-40.069139341916866,1.5463020022987028,-0.6248539618511586,-4.945712584600441,39.99668001183999,42189.97254762318,25750.578075639478,25750.578075639478,67940.55062326266,77283.82514593046,77283.82514593046,25750.578075639478,103034.40322156994,103034.40322156994,103034.40322156994,127720.83838401685,127720.83838401685,0.0,0.0,91503.74451167902,56409.891913372085,38993.16955367437,24686.43516244692,63679.60471612129,20983.469888079882,1527.4560903497306,0.0,0.8872064553755165,2.8313618933319145,0.0014959128700940735,0.0,-0.6248539618511586,355407.0581154089,1554390.0846092382,4.373548721433922,1554390.0846092382,4.373548721433922,0.85,0.09566296967011317,4.028046144702076,101325.0,128372.94607888687,1.2669424730213361,1.0,0.0,4.028046144703575,1.2845214376662348,1.2848109140686301,3.1358341142366424,22716.65746233572,2316.4543919009775,19309.161450142077,1968.986498971828,0.85,0.8500001147685006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.275160138182,4632.441516551485,5.552954523162727,5.040492280235593,-2.267498797382797,7.30799107761839,3.5060888108329613,3.5,1.0017396602379889,0.6,0.0002253456612347185,0.9718754582188821,0.00023186680899186466,198.97769129492409,0.0,0.0,0.0,0.001609753656960304,7.824092676426584e-05,0.00014710473447045264,0.0005925446585511293,0.09566296967020102,0.07162406667342411,0.024038902996776915,0.09566296966268852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536104.8529104674,579.615453765198,0.0,0.09566296967020102,0.07162406667335833,0.024038902996754846,0.37519697499932364,0.37519697499932364,0.125925832850127,0.0,4.301282768378144,5.085174158621101,1.9819223736543563,4.320858622749256,5.0861828350042515,2.0560468423896054,24686.43516244692,20983.469888079882,0.85,1.0669122543416583,0.662535088521714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661546402008887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.029265801284,1527.4560903497306,0.37519697499932364,0.125925832850127,6.112871282664199,3.5060888108329613
2888.0,-30.06430062498294,5.0404859694246325,34.99799228636617,24.14755542939531,5.058668839764697,-26.552050978165862,-40.06885177278889,1.546419192947636,-0.6200627234887861,-4.945636585686192,39.99673087856359,42190.14218659262,25750.7572973153,25750.7572973153,67940.89948390791,77283.95488983778,77283.95488983778,25750.7572973153,103034.71218715308,103034.71218715308,103034.71218715308,127721.46474818363,127721.46474818363,0.0,0.0,91503.77552593425,56409.96282268897,38993.125225828095,24686.752561030542,63679.87778685863,20983.73967687596,1527.4728804992812,0.0,0.8872066572385437,2.8313071730293795,0.0014959128700940735,0.0,-0.6200627234887861,355408.11043578177,1554392.2776838227,4.373541942466965,1554392.2776838227,4.373541942466965,0.85,0.09566219413483774,4.028046144702076,101325.0,128372.94574483033,1.2669424697244542,1.0,0.0,4.028046144700452,1.2845208896652769,1.284810365944176,3.1358354520429113,22716.665161913654,2316.455177039423,19309.16947003355,1968.9873167731644,0.85,0.850000179709782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.3275695662605,4632.441516551485,5.552930413264686,5.0404859694246325,-2.267418316842786,7.307904286267418,3.5061548527775885,3.5,1.0017585293650253,0.6,0.0002253456612347185,0.9718413858292896,0.00023187493815405587,198.97741571647774,0.0,0.0,0.0,0.001609753656960304,7.824347447528812e-05,0.00014710218675943038,0.0005925343962535683,0.09566219413490919,0.07162416172314519,0.024038032411763995,0.09566219412753024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536105.1042264338,579.6153715547578,0.0,0.09566219413490919,0.0716241617230917,0.02403803241174604,0.3751973210301589,0.3751973210301589,0.12592122138873083,0.0,4.3061298059400315,5.085389007235904,2.0002904640968495,4.325573862197416,5.0863929308529805,2.0739166328223746,24686.752561030542,20983.73967687596,0.85,1.0669131575803465,0.6625349113860773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661546630305185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.033858391347,1527.4728804992812,0.3751973210301589,0.12592122138873083,6.112871282664199,3.5061548527775885
2889.0,-30.063964730993423,5.040478185677237,34.99801964543151,24.14767878307032,5.058760089177134,-26.551739548303907,-40.06856057150287,1.5465349064876277,-0.6153041923586215,-4.945562159487776,39.99678146741397,42190.29352933873,25750.934049687363,25750.934049687363,67941.22757902609,77284.08499254237,77284.08499254237,25750.934049687363,103035.01904222973,103035.01904222973,103035.01904222973,127722.08771253511,127722.08771253511,0.0,0.0,91503.80658228924,56410.01511908561,38993.101625781805,24687.06867030538,63680.170296087184,20984.008369759573,1527.4896302090094,0.0,0.8872068521257984,2.831252706089541,0.0014959128700940735,0.0,-0.6153041923586215,355409.1409836697,1554394.4587804396,4.373535397762492,1554394.4587804396,4.373535397762492,0.85,0.09566142383389153,4.028046144702076,101325.0,128372.94307237784,1.2669424433493988,1.0,0.0,4.028046144699809,1.2845203485719594,1.2848098247289192,3.135836772987036,22716.672871943247,2316.455963243641,19309.169988185975,1968.9873696100071,0.85,0.8499999140294093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.379614690798,4632.441516551485,5.552906207658896,5.040478185677237,-2.267339567525043,7.307817753202281,3.506220436150008,3.5,1.001777267471431,0.6,0.0002253456612347185,0.9718073929344708,0.00023188304891802114,198.97714077136246,0.0,0.0,0.0,0.001609753656960304,7.824605444347425e-05,0.00014709960679124424,0.0005925240040226626,0.09566142383391654,0.07162425720978562,0.02403716662413093,0.09566142382714161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536105.3541695507,579.6152897933887,0.0,0.09566142383391654,0.0716242572097669,0.024037166624124646,0.37519766767174884,0.37519766767174884,0.12591663449868315,0.0,4.310944655876938,5.085603422985912,2.018535718391604,4.330257967129171,5.086602624306806,2.091667508350838,24687.06867030538,20984.008369759573,0.85,1.066913409042826,0.6625342446976952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661546929380543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.038448372856,1527.4896302090094,0.37519766767174884,0.12591663449868315,6.112871282664199,3.506220436150008
2890.0,-30.06362968594526,5.040468949270128,34.99804685310681,24.147800739761465,5.058849843989538,-26.551429031970343,-40.06826950991524,1.546649190014644,-0.6105783489628607,-4.945489291133208,39.99683177594962,42190.441989208615,25751.108368853107,25751.108368853107,67941.55035806172,77284.2153838805,77284.2153838805,25751.108368853107,103035.3237527336,103035.3237527336,103035.3237527336,127722.70722265658,127722.70722265658,0.0,0.0,91503.83766578841,56410.06427111665,38993.08154963528,24687.383469922977,63680.46501955826,20984.27594943453,1527.5063379831017,0.0,0.8872070401207116,2.8311984939156667,0.0014959128700940735,0.0,-0.6105783489628607,355410.1499624859,1554396.6277940169,4.373529084518509,1554396.6277940169,4.373529084518509,0.85,0.09566065873114306,4.028046144702076,101325.0,128372.93856261428,1.266942398841493,1.0,0.0,4.028046144702663,1.2845198141660379,1.2848092902025654,3.135838077606647,22716.68058871164,2316.456750135025,19309.176436860314,1968.9880271917848,0.85,0.849999909161703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.431298470729,4632.441516551485,5.552881910583767,5.040468949270128,-2.2672625315985098,7.307731480868638,3.506285564668585,3.5,1.0017958756195957,0.6,0.0002253456612347185,0.9717734872312782,0.00023189113944316442,198.9768665219028,0.0,0.0,0.0,0.001609753656960304,7.824863325256025e-05,0.00014709702798215823,0.0005925136164606658,0.09566065873116253,0.07162435312338745,0.02403630560777507,0.09566065872470654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536105.6027277512,579.6152084850428,0.0,0.09566065873116253,0.07162435312337288,0.024036305607770175,0.3751980149189144,0.3751980149189144,0.12591207205904828,0.0,4.3157275263200745,5.085817339167534,2.0366591072775577,4.334910942170325,5.0868115800074065,2.1093004302189797,24687.383469922977,20984.27594943453,0.85,1.0669135399246026,0.6625335097074215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661547298259779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.043034094946,1527.5063379831017,0.3751980149189144,0.12591207205904828,6.112871282664199,3.506285564668585
2891.0,-30.063295385029125,5.040458280109551,34.99807391041486,24.14792129946875,5.058938084779305,-26.551119336743795,-40.06798235988242,1.5467620364940222,-0.6058847568595525,-4.9454179694925955,39.996881811497104,42190.603618123125,25751.280299269252,25751.280299269252,67941.88391739238,77284.34610217881,77284.34610217881,25751.280299269252,103035.62640144807,103035.62640144807,103035.62640144807,127723.32340200138,127723.32340200138,0.0,0.0,91503.86876460389,56410.12628054854,38993.04720450594,24687.697000553308,63680.74420505925,20984.54245047031,1527.5230059187068,0.0,0.8872072212532413,2.8311445319514643,0.0014959128700940735,0.0,-0.6058847568595525,355411.1375257963,1554398.785039659,4.373523001728774,1554398.785039659,4.373523001728774,0.85,0.09565989880762192,4.028046144702076,101325.0,128372.94062262971,1.2669424191722647,1.0,0.0,4.028046144701327,1.2845192864803905,1.284808762398,3.1358393658214396,22716.68830928245,2316.4575374141477,19309.18882312713,1968.9892902394936,0.85,0.8500001655275187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.482623820053,4632.441516551485,5.552857528133885,5.040458280109551,-2.267187194092807,7.307645474202358,3.5063502419952357,3.5,1.0018143548557816,0.6,0.0002253456612347185,0.9717396581041139,0.00023189921225853124,198.97659288230213,0.0,0.0,0.0,0.001609753656960304,7.825117748222285e-05,0.00014709448375249565,0.0005925033681861823,0.09565989880763058,0.07162444946642589,0.024035449341204693,0.09565989880129287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536105.8499372351,579.6151276178756,0.0,0.09565989880763058,0.07162444946641941,0.024035449341202515,0.3751983627631772,0.3751983627631772,0.1259075339500784,0.0,4.320478670267676,5.086030744486266,2.0546616161187785,4.339533212633057,5.087020000883058,2.126816435225237,24687.697000553308,20984.54245047031,0.85,1.066914100416474,0.662533143178487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266154773598196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.047614006377,1527.5230059187068,0.3751983627631772,0.1259075339500784,6.112871282664199,3.5063502419952357
2892.0,-30.062961902745222,5.040446197925748,34.998100818286936,24.148040392342978,5.059024851905701,-26.55081052566653,-40.067691542766966,1.5468734748270514,-0.6012232946044946,-4.945348174742124,39.99693157343551,42190.746785326264,25751.44986205629,25751.44986205629,67942.19664738256,77284.47711602566,77284.47711602566,25751.44986205629,103035.92697808196,103035.92697808196,103035.92697808196,127723.936228642,127723.936228642,0.0,0.0,91503.89989371347,56410.16956301444,38993.03370077671,24688.00925056003,63681.04295133674,20984.807862976024,1527.5396329024707,0.0,0.8872073956266906,2.8310908208631833,0.0014959128700940735,0.0,-0.6012232946044946,355412.1039495931,1554400.9304924547,4.3735171459239615,1554400.9304924547,4.3735171459239615,0.85,0.09565914402745111,4.028046144702076,101325.0,128372.936001514,1.2669423735653984,1.0,0.0,4.02804614470251,1.2845187653798544,1.2848082411800301,3.13584063796134,22716.696037374055,2316.458325460178,19309.189145140706,1968.9893230757402,0.85,0.8499998905374604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.533593590752,4632.441516551485,5.552833061445802,5.040446197925748,-2.2671135337540607,7.307559731679809,3.506414471713912,3.5,1.001832706203975,0.6,0.0002253456612347185,0.9717059130829734,0.0002319072655632552,198.9763199135369,0.0,0.0,0.0,0.001609753656960304,7.825375428121499e-05,0.0001470919069535035,0.0005924929887209362,0.09565914402752063,0.0716245462284869,0.024034597799033726,0.09565914402127007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536106.0957949321,579.6150471928938,0.0,0.09565914402752063,0.07162454622843485,0.02403459779901626,0.37519871119673626,0.37519871119673626,0.12590302005451037,0.0,4.325198307203436,5.086243602629395,2.0725441725666656,4.344124880137656,5.08722776677206,2.1442162355209007,24688.00925056003,20984.807862976024,0.85,1.0669140060928661,0.6625322832348591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661548241603728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.052190178536,1527.5396329024707,0.37519871119673626,0.12590302005451037,6.112871282664199,3.506414471713912
2893.0,-30.062629121373448,5.040432722243474,34.99812757779692,24.148158158082538,5.059110124015221,-26.550502494915904,-40.06740463720632,1.546983497557698,-0.5965935542097895,-4.945279888681863,39.9969810677815,42190.90327180841,25751.617081872897,25751.617081872897,67942.5203536813,77284.60847013448,77284.60847013448,25751.617081872897,103036.22555200738,103036.22555200738,103036.22555200738,127724.54580127948,127724.54580127948,0.0,0.0,91503.93104156478,56410.225843238695,38993.00577591787,24688.320249272096,63681.32602518996,20985.07221188128,1527.5562202212832,0.0,0.887207563311732,2.831037357301921,0.0014959128700940735,0.0,-0.5965935542097895,355413.0494850195,1554403.064408243,4.373511514730581,1554403.064408243,4.373511514730581,0.85,0.09565839436600856,4.028046144702076,101325.0,128372.93377447026,1.2669423515861857,1.0,0.0,4.028046144700907,1.284518250899279,1.2848077265835127,3.135841893941234,22716.70377011846,2316.459113980662,19309.199876391118,1968.9904173587431,0.85,0.850000073593002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.5842106188675,4632.441516551485,5.552808512438083,5.040432722243474,-2.2670415305800775,7.3074742528235515,3.5064782573886473,3.5,1.0018509306824706,0.6,0.0002253456612347185,0.9716722402470815,0.00023191530219842085,198.97604751924322,0.0,0.0,0.0,0.001609753656960304,7.825629649856124e-05,0.00014708936473615725,0.0005924827485521557,0.09565839436598694,0.07162464340743349,0.02403375095855346,0.09565839436013276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536106.3403305687,579.6149672003716,0.0,0.09565839436598694,0.07162464340744967,0.024033750958558895,0.3751990602108072,0.3751990602108072,0.12589853025422454,0.0,4.329886691185266,5.086455936725486,2.0903076663922207,4.348686334472063,5.08743513584551,2.1615005667339915,24688.320249272096,20985.07221188128,0.85,1.0669143467082607,0.662531795508141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661548814190051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.05676109412,1527.5562202212832,0.3751990602108072,0.12589853025422454,6.112871282664199,3.5064782573886473
2894.0,-30.062297034462922,5.040417872514974,34.99815418993741,24.148274526838236,5.059193976539796,-26.55019523111368,-40.067117801494874,1.5470921731905507,-0.5919953762371506,-4.945213087063955,39.99703029431534,42191.05741184894,25751.781967419985,25751.781967419985,67942.83937926893,77284.74015180556,77284.74015180556,25751.781967419985,103036.52211922554,103036.52211922554,103036.52211922554,127725.15210470246,127725.15210470246,0.0,0.0,91503.96222350412,56410.27948354738,38992.98082217415,24688.629985476913,63681.61080765106,20985.335487655375,1527.5727666887785,0.0,0.887207724431791,2.8309841419330377,0.0014959128700940735,0.0,-0.5919953762371506,355413.97446727724,1554405.1867808101,4.373506104003582,1554405.1867808101,4.373506104003582,0.85,0.09565764978530224,4.028046144702076,101325.0,128372.93366311805,1.2669423504872248,1.0,0.0,4.028046144701812,1.2845177427183125,1.284807218288024,3.1358431345431432,22716.711511325542,2316.4599033640993,19309.202975226784,1968.9907333520403,0.85,0.8499999203493901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.634477717208,4632.441516551485,5.552783879616109,5.040417872514974,-2.2669711601741955,7.307389032689169,3.5065416025543708,3.5,1.0018690293012489,0.6,0.0002253456612347185,0.9716386389357373,0.00023192332231820856,198.97577569413616,0.0,0.0,0.0,0.001609753656960304,7.825883817331181e-05,0.00014708682306140668,0.0005924725105689756,0.09565764978529137,0.07162474099194728,0.024032908793344087,0.09565764977981352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536106.5835430596,579.6148876406653,0.0,0.09565764978529137,0.07162474099195541,0.02403290879334682,0.3751994097994008,0.3751994097994008,0.12589406442873635,0.0,4.334544050221211,5.086667760287753,2.1079529136088127,4.3532177108268115,5.087642094602643,2.178669960662546,24688.629985476913,20985.335487655375,0.85,1.0669145851930288,0.6625312531632739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661549452815655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.061329084176,1527.5727666887785,0.3751994097994008,0.12589406442873635,6.112871282664199,3.5065416025543708
2895.0,-30.061965811474373,5.040401667343439,34.99818065583727,24.148389498610072,5.0592763645090635,-26.54988889130526,-40.06683110548181,1.5471994443399593,-0.5874284984728888,-4.945147782599528,39.99707925899119,42191.208614735995,25751.944620584105,25751.944620584105,67943.1532353201,77284.8721140404,77284.8721140404,25751.944620584105,103036.8167346245,103036.8167346245,103036.8167346245,127725.75523580163,127725.75523580163,0.0,0.0,91503.99344279796,56410.32994349366,38992.95944367144,24688.938501177126,63681.89794484856,20985.597726000557,1527.5892750067703,0.0,0.8872078789016542,2.8309311697394555,0.0014959128700940735,0.0,-0.5874284984728888,355414.8787221561,1554407.2978662027,4.373500916604431,1554407.2978662027,4.373500916604431,0.85,0.09565691027682088,4.028046144702076,101325.0,128372.92698198688,1.2669422845495868,1.0,0.0,4.028046144702198,1.2845172411052819,1.284806716561951,3.135844359111976,22716.719261806225,2316.4606936931805,19309.211978924286,1968.9916514736722,0.85,0.8500000266935109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.684397706915,4632.441516551485,5.552759181568512,5.040401667343439,-2.2669024254095897,7.307304092753029,3.506604510756679,3.5,1.001887003073337,0.6,0.0002253456612347185,0.9716051262864925,0.00023193132182823816,198.97550457692012,0.0,0.0,0.0,0.001609753656960304,7.826137868644608e-05,0.0001470842825482724,0.0005924622772648394,0.0956569102768715,0.07162483899346063,0.024032071283410866,0.09565691027122136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536106.8254618216,579.6148085041517,0.0,0.0956569102768715,0.07162483899342273,0.024032071283398154,0.3751997599581963,0.3751997599581963,0.12588962245178786,0.0,4.339170635672815,5.086879037061578,2.1254809690996694,4.357719284126631,5.087848337077389,2.195726360570916,24688.938501177126,20985.597726000557,0.85,1.0669147030473556,0.6625306402028959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661550156558676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.06589425457,1527.5892750067703,0.3751997599581963,0.12588962245178786,6.112871282664199,3.506604510756679
2896.0,-30.061635351761613,5.040384125472473,34.99820697648851,24.148503108322643,5.059357322738474,-26.549583381411324,-40.06654835594816,1.5473053523881788,-0.5828927936370292,-4.94508394233197,39.997127960080675,42191.37291457434,25752.10502451593,25752.10502451593,67943.47793909027,77285.00435489019,77285.00435489019,25752.10502451593,103037.10937940612,103037.10937940612,103037.10937940612,127726.35515154607,127726.35515154607,0.0,0.0,91504.02467091124,56410.39323059551,38992.92382257303,24689.245772139955,63682.169594712985,20985.85890631896,1527.6057430509877,0.0,0.8872080268940018,2.8308784428176845,0.0014959128700940735,0.0,-0.5828927936370292,355415.7627031269,1554409.397587512,4.373495946734038,1554409.397587512,4.373495946734038,0.85,0.09565617579656431,4.028046144702076,101325.0,128372.93143607433,1.2669423285080121,1.0,0.0,4.02804614470041,1.2845167458666635,1.284806221211727,3.135845568120136,22716.72701447642,2316.4614842455294,19309.22235269069,1968.9927093034512,0.85,0.8500001932666502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.733973231469,4632.441516551485,5.5527344114937325,5.040384125472473,-2.2668352957926152,7.3072194212650885,3.506666985317458,3.5,1.0019048529478451,0.6,0.0002253456612347185,0.9715716921068702,0.00023193930315739487,198.97523408520743,0.0,0.0,0.0,0.001609753656960304,7.826388430313273e-05,0.00014708177693158577,0.0005924521845252047,0.09565617579653768,0.07162493739516013,0.02403123840137755,0.09565617579121795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536107.0660783146,579.6147297936234,0.0,0.09565617579653768,0.07162493739518007,0.024031238401384238,0.3752001106811972,0.3752001106811972,0.12588520420753793,0.0,4.343766650113423,5.087089734193285,2.1428926864136315,4.362191148694933,5.088053931577349,2.2126698980287642,24689.245772139955,20985.85890631896,0.85,1.0669152507129886,0.6625303940347715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266155092453752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.070453187294,1527.6057430509877,0.3752001106811972,0.12588520420753793,6.112871282664199,3.506666985317458
2897.0,-30.061305714917907,5.0403652652239685,34.99823315294862,24.148615390900545,5.0594368599777,-26.54927875421536,-40.06626190440727,1.5474098992751866,-0.578388001816279,-4.945021559714466,39.997176401475016,42191.51873463909,25752.2632298205,25752.2632298205,67943.78196445959,77285.13686227008,77285.13686227008,25752.2632298205,103037.40009209058,103037.40009209058,103037.40009209058,127726.95191171218,127726.95191171218,0.0,0.0,91504.05592332895,56410.4377956981,38992.909030700954,24689.551819621603,63682.46085032256,20986.119046678363,1527.6221718963282,0.0,0.8872081684281423,2.8308259584380187,0.0014959128700940735,0.0,-0.578388001816279,355416.62650199817,1554411.4861166303,4.373491193743834,1554411.4861166303,4.373491193743834,0.85,0.09565544632278974,4.028046144702076,101325.0,128372.92442088656,1.2669422592734918,1.0,0.0,4.028046144699546,1.2845162569933717,1.284805732228264,3.135846761589769,22716.734773180415,2316.462275413155,19309.22061497856,1968.992532106128,0.85,0.8499998264616446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.783206992447,4632.441516551485,5.552709577065496,5.0403652652239685,-2.2667697602398262,7.307135025463795,3.506729029631955,3.5,1.0019225798948443,0.6,0.0002253456612347185,0.9715383424172264,0.00023194726486455434,198.97496426777175,0.0,0.0,0.0,0.001609753656960304,7.82664228011978e-05,0.0001470792384335207,0.0005924419593378604,0.09565544632287558,0.07162503619768418,0.0240304101251914,0.09565544631738192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536107.3054117647,579.6146515027953,0.0,0.09565544632287558,0.07162503619761991,0.02403041012516984,0.37520046196124857,0.37520046196124857,0.12588080957696776,0.0,4.3483323163184195,5.087299822822786,2.160188987542938,4.366633557898183,5.088258814382016,2.229501720297378,24689.551819621603,20986.119046678363,0.85,1.0669151451944157,0.6625296537111659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266155175586391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.075007869822,1527.6221718963282,0.37520046196124857,0.12588080957696776,6.112871282664199,3.506729029631955
2898.0,-30.06097680623193,5.040345104812417,34.998259186300025,24.148726311419182,5.059514998131133,-26.548974922263085,-40.06598317120222,1.5475131141622815,-0.5739138473923049,-4.944960613903739,39.99722458601536,42191.69345657497,25752.419249386214,25752.419249386214,67944.11270596119,77285.26965475253,77285.26965475253,25752.419249386214,103037.68890413875,103037.68890413875,103037.68890413875,127727.54555640902,127727.54555640902,0.0,0.0,91504.08718924277,56410.5109910651,38992.86244241963,24689.856652270282,63682.71909468991,20986.378154429738,1527.6385615770032,0.0,0.8872083036001713,2.830773715337328,0.0014959128700940735,0.0,-0.5739138473923049,355417.47040806647,1554413.5635726335,4.373486654406606,1554413.5635726335,4.373486654406606,0.85,0.09565472182489121,4.028046144702076,101325.0,128372.92854091749,1.2669422999350357,1.0,0.0,4.028046144702649,1.28451577434903,1.284805249475155,3.13584793985377,22716.742535234942,2316.46306692244,19309.229202473405,1968.9934077869004,0.85,0.8499999140512204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.832101615134,4632.441516551485,5.552684677916194,5.040345104812417,-2.266705797273373,7.3070509020857894,3.506790646999444,3.5,1.001940184856984,0.6,0.0002253456612347185,0.9715050676267487,0.00023195520923550763,198.97469504708386,0.0,0.0,0.0,0.001609753656960304,7.826889297339917e-05,0.0001470767682613193,0.0005924320093702479,0.09565472182490692,0.07162513539416444,0.024029586430742475,0.09565472181995345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536107.5434762074,579.6145736270727,0.0,0.09565472182490692,0.07162513539415268,0.024029586430738534,0.3752008137904893,0.3752008137904893,0.12587643844323773,0.0,4.352867858035893,5.087509301521948,2.177370718323914,4.3710467665114265,5.088463121050097,2.246222394531628,24689.856652270282,20986.378154429738,0.85,1.0669160122534185,0.6625297106714317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661552649669583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.079557082867,1527.6385615770032,0.3752008137904893,0.12587643844323773,6.112871282664199,3.506790646999444
2899.0,-30.060648774870355,5.040323661995379,34.99828507762367,24.14883590480315,5.059591724409637,-26.548672021100337,-40.065696999058105,1.5476149706396065,-0.569470162877451,-4.944901100781303,39.99727251582348,42191.83382368732,25752.57313804453,25752.57313804453,67944.40696173185,77285.40269300279,77285.40269300279,25752.57313804453,103037.97583104731,103037.97583104731,103037.97583104731,127728.1361124896,127728.1361124896,0.0,0.0,91504.11848446344,56410.549615147735,38992.854299239676,24690.16028144229,63683.014580681964,20986.636239225947,1527.6549126582809,0.0,0.8872084324226404,2.8307217117043786,0.0014959128700940735,0.0,-0.569470162877451,355418.29447652324,1554415.6300478545,4.3734823283007165,1554415.6300478545,4.3734823283007165,0.85,0.09565400227977226,4.028046144702076,101325.0,128372.92597981721,1.2669422746589412,1.0,0.0,4.028046144703273,1.2845152980571193,1.2848047730759082,3.1358491026106554,22716.75030456517,2316.4638591736393,19309.239155321702,1968.9944226949776,0.85,0.8500000614718782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.880659723215,4632.441516551485,5.552659722723744,5.040323661995379,-2.2666433977777736,7.306967059773153,3.5068518407173324,3.5,1.0019576687763807,0.6,0.0002253456612347185,0.9714718828171848,0.00023196313266549257,198.97442654523545,0.0,0.0,0.0,0.001609753656960304,7.82714291454937e-05,0.0001470742320892248,0.0005924217935520202,0.09565400227979586,0.0716252349842045,0.02402876729559135,0.09565400227489264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536107.7802821248,579.6144961630276,0.0,0.09565400227979586,0.07162523498418684,0.024028767295585424,0.3752011661621382,0.3752011661621382,0.1258720906872461,0.0,4.357373493141836,5.08771813367224,2.194438805531547,4.375430937903843,5.088666642777866,2.262833141380213,24690.16028144229,20986.636239225947,0.85,1.0669156824485906,0.6625288407198938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661553605091338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.08410269638,1527.6549126582809,0.3752011661621382,0.1258720906872461,6.112871282664199,3.5068518407173324
2900.0,-30.06032144644028,5.040300954580658,34.998310827970826,24.148944205977045,5.059667093709512,-26.548369888237772,-40.065418475400634,1.5477155355069752,-0.5650567095001975,-4.944842992827723,39.997320192197094,42192.00317847572,25752.72488976648,25752.72488976648,67944.7280682422,77285.53599874668,77285.53599874668,25752.72488976648,103038.26088851316,103038.26088851316,103038.26088851316,127728.72359202961,127728.72359202961,0.0,0.0,91504.1497825235,56410.61696225253,38992.814244745525,24690.46270351645,63683.27694826198,20986.89329798898,1527.6712243148454,0.0,0.8872085550311077,2.8306699475584627,0.0014959128700940735,0.0,-0.5650567095001975,355419.099090061,1554417.6855987518,4.373478210873727,1554417.6855987518,4.373478210873727,0.85,0.09565328765076123,4.028046144702076,101325.0,128372.92547873233,1.266942269713618,1.0,0.0,4.028046144699001,1.2845148278052632,1.2848043027180773,3.135850250622986,22716.7580746003,2316.4646514967194,19309.241419983802,1968.9946536262437,0.85,0.8499998704292908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.928883854966,4632.441516551485,5.552634707145673,5.040300954580658,-2.2665825355430935,7.306883490123752,3.506912613975547,3.5,1.001975032564442,0.6,0.0002253456612347185,0.9714387703374379,0.00023197103936508802,198.9741586194763,0.0,0.0,0.0,0.001609753656960304,7.827389760659451e-05,0.00014707176362812398,0.0005924118504767998,0.09565328765077855,0.07162533495639382,0.02402795269438473,0.09565328764620151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536108.0158359307,579.6144191085631,0.0,0.09565328765077855,0.07162533495638085,0.024027952694380374,0.37520151906814214,0.37520151906814214,0.12586776619355564,0.0,4.36184942945215,5.087926316097196,2.211394038603089,4.379786283327519,5.088869554137602,2.2793342427241896,24690.46270351645,20986.89329798898,0.85,1.0669163291242432,0.6625287705083652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661554621287656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.08864169778,1527.6712243148454,0.37520151906814214,0.12586776619355564,6.112871282664199,3.506912613975547
2901.0,-30.05999496642933,5.040276999806909,34.99833643849676,24.149051180016272,5.059741079271485,-26.54806865735987,-40.06513635450972,1.5478147702020542,-0.560673214139058,-4.944786291809434,39.99736762026775,42192.15396174227,25752.874572849938,25752.874572849938,67945.0285345922,77285.66955298808,77285.66955298808,25752.874572849938,103038.54412583802,103038.54412583802,103038.54412583802,127729.30807649458,127729.30807649458,0.0,0.0,91504.18111221366,56410.66552096809,38992.79510138396,24690.76395065657,63683.55905204053,20987.149358058083,1527.6874984409978,0.0,0.8872086713977251,2.8306184190023043,0.0014959128700940735,0.0,-0.560673214139058,355419.8842229972,1554419.730446097,4.3734743030607275,1554419.730446097,4.3734743030607275,0.85,0.09565257792267189,4.028046144702076,101325.0,128372.92720469127,1.2669422867475082,1.0,0.0,4.0280461446992035,1.2845143637737697,1.2848038385820109,3.135851383450548,22716.7658524879,2316.465444620528,19309.249514816776,1968.9954790694862,0.85,0.8499999357391828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.97677658405,4632.441516551485,5.552609642823046,5.040276999806909,-2.2665232059249636,7.306800205731872,3.5069729700087646,3.5,1.0019922771453613,0.6,0.0002253456612347185,0.9714057448963087,0.00023197892581824567,198.97389138888624,0.0,0.0,0.0,0.001609753656960304,7.827639802213292e-05,0.00014706926321258557,0.0005924017786876301,0.0956525779226994,0.07162543531623282,0.024027142606466587,0.09565257791819999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536108.2501629739,579.6143424553856,0.0,0.0956525779226994,0.07162543531621221,0.02402714260645968,0.37520187250143483,0.37520187250143483,0.12586346484194663,0.0,4.36629589912161,5.088133832301708,2.228237342608111,4.384113077670349,5.089071730096521,2.295727113562009,24690.76395065657,20987.149358058083,0.85,1.0669163210408719,0.6625282033509456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661555697414628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.093177551502,1527.6874984409978,0.37520187250143483,0.12586346484194663,6.112871282664199,3.5069729700087646
2902.0,-30.059669241681185,5.040251814932504,34.998361910258474,24.149156861845427,5.059813725664527,-26.547768240133152,-40.064854303467996,1.5479127241165045,-0.5563195322798151,-4.944730972400992,39.99741479948416,42192.3021807843,25753.02218492859,25753.02218492859,67945.32436571289,77285.8033501151,77285.8033501151,25753.02218492859,103038.82553504368,103038.82553504368,103038.82553504368,127729.88954380495,127729.88954380495,0.0,0.0,91504.21244839666,56410.71127906576,38992.779077034334,24691.064008761263,63683.8430857956,20987.404407447073,1527.7037336588708,0.0,0.8872087816530823,2.8305671270384067,0.0014959128700940735,0.0,-0.5563195322798151,355420.6502262263,1554421.7645665177,4.37347060047615,1554421.7645665177,4.37347060047615,0.85,0.09565187305729658,4.028046144702076,101325.0,128372.92208249067,1.2669422361953186,1.0,0.0,4.028046144700876,1.284513905731665,1.2848033804366832,3.135852501657179,22716.773631987413,2316.4662379087063,19309.25889697732,1968.9964357836081,0.85,0.8500000576573082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.024340371331,4632.441516551485,5.552584526295682,5.040251814932504,-2.266465384505774,7.306717199438278,3.5070329119096515,3.5,1.0020094034027576,0.6,0.0002253456612347185,0.9713727970615009,0.00023198679427343597,198.97362477720958,0.0,0.0,0.0,0.001609753656960304,7.827889789241943e-05,0.00014706676334229904,0.0005923917090947603,0.09565187305733813,0.0716255360512454,0.024026337006092736,0.09565187305297407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536108.4832605347,579.6142662043883,0.0,0.09565187305733813,0.07162553605121429,0.0240263370060823,0.37520222645492946,0.37520222645492946,0.12585918651712813,0.0,4.370713101525098,5.0883406647567995,2.24496951713337,4.3884114401211605,5.089273200291359,2.3120121004122893,24691.064008761263,20987.404407447073,0.85,1.0669162078390304,0.6625275758553446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661556832655305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.097707319506,1527.7037336588708,0.37520222645492946,0.12585918651712813,6.112871282664199,3.5070329119096515
2903.0,-30.05934433764647,5.04022541677953,34.99838724440213,24.149261286389105,5.059885018962535,-26.547468696824353,-40.06457616398109,1.5480093781403852,-0.5519953847455099,-4.944677030850643,39.997461734556644,42192.463291037326,25753.167778356896,25753.167778356896,67945.63106939422,77285.93738437904,77285.93738437904,25753.167778356896,103039.10516273594,103039.10516273594,103039.10516273594,127730.46806781366,127730.46806781366,0.0,0.0,91504.24380631081,56410.769712969006,38992.748992602006,24691.362905077724,63684.11189767973,20987.658469316066,1527.7199314536288,0.0,0.8872088857996292,2.830516068355594,0.0014959128700940735,0.0,-0.5519953847455099,355421.39715249324,1554423.7881620931,4.373467103037607,1554423.7881620931,4.373467103037607,0.85,0.09565117303608495,4.028046144702076,101325.0,128372.92325168861,1.2669422477344052,1.0,0.0,4.02804614470371,1.2845134537682963,1.284802928371461,3.1358536050247277,22716.78141688188,2316.467031747017,19309.260599274607,1968.9966093696223,0.85,0.8499998413034432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.071577705071,4632.441516551485,5.552559365868956,5.04022541677953,-2.2664090627582016,7.306634479537732,3.507092442805551,3.5,1.0020264122301574,0.6,0.0002253456612347185,0.9713399334446963,0.00023199464314780863,198.97335883801375,0.0,0.0,0.0,0.001609753656960304,7.828136316615776e-05,0.00014706429806856075,0.0005923817788583831,0.09565117303605829,0.07162563716405192,0.02402553587200637,0.09565117303228483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536108.7151518817,579.6141903479552,0.0,0.09565117303605829,0.07162563716407189,0.024025535872013067,0.375202580921449,0.375202580921449,0.12585493110075627,0.0,4.3751012593710925,5.088546799705398,2.2615914431752344,4.392681646105132,5.089473924943661,2.3281903706960065,24691.362905077724,20987.658469316066,0.85,1.06691652038049,0.6625273091478028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661558026191821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.10223283975,1527.7199314536288,0.375202580921449,0.12585493110075627,6.112871282664199,3.507092442805551
2904.0,-30.059020240346225,5.040197822072174,34.99841244199929,24.149364383798115,5.059954980813556,-26.547170012755284,-40.064298164192564,1.5481047532226413,-0.5477006257460744,-4.944624447997107,39.997508425604885,42192.6216563795,25753.311364882786,25753.311364882786,67945.93302126229,77286.07164158733,77286.07164158733,25753.311364882786,103039.38300647012,103039.38300647012,103039.38300647012,127731.04363855186,127731.04363855186,0.0,0.0,91504.27517459424,56410.82518938654,38992.72220578633,24691.660632081737,63684.38283786807,20987.911537269476,1527.7360909675408,0.0,0.8872089839330877,2.8304652431914605,0.0014959128700940735,0.0,-0.5477006257460744,355422.12526428007,1554425.8012388987,4.373463807530494,1554425.8012388987,4.373463807530494,0.85,0.0956504778252165,4.028046144702076,101325.0,128372.9223608711,1.26694223894272,1.0,0.0,4.0280461447012,1.2845130077856914,1.2848024822883508,3.1358546937923393,22716.789204350614,2316.4678258478293,19309.272573449372,1968.997830395637,0.85,0.8500000770245889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.118490991812,4632.441516551485,5.552534161190805,5.040197822072174,-2.2663542209464165,7.30655204301859,3.507151565720958,3.5,1.0020433044917023,0.6,0.0002253456612347185,0.9713071526228872,0.00023200247277722826,198.97309355985126,0.0,0.0,0.0,0.001609753656960304,7.828382727341208e-05,0.0001470618339613064,0.000592371853320657,0.09565047782525785,0.07162573864564006,0.024024739179617786,0.09565047782117343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536108.9458376081,579.6141148858951,0.0,0.09565047782525785,0.0716257386456091,0.0240247391796074,0.3752029358939613,0.3752029358939613,0.12585069847751673,0.0,4.379460570209801,5.0887522136978305,2.2781039317151794,4.39692382225104,5.089673871687012,2.344262483841135,24691.660632081737,20987.911537269476,0.85,1.0669167226483698,0.6625269771993595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266155927722698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.10675277585,1527.7360909675408,0.3752029358939613,0.12585069847751673,6.112871282664199,3.507151565720958
2905.0,-30.058696862445565,5.040169047409661,34.99843750418491,24.149466258846246,5.060023628903873,-26.546872107504758,-40.064024075958855,1.5481988739630406,-0.5434349434814294,-4.944573206067194,39.99755487661866,42192.79326539765,25753.452959501577,25753.452959501577,67946.24622489922,77286.20615064667,77286.20615064667,25753.452959501577,103039.65911014825,103039.65911014825,103039.65911014825,127731.6163167924,127731.6163167924,0.0,0.0,91504.30655416353,56410.893668914374,38992.680983610175,24691.95720664415,63684.63819025432,20988.16362564753,1527.7522127706513,0.0,0.8872090761303972,2.8304146494686733,0.0014959128700940735,0.0,-0.5434349434814294,355422.83481079515,1554427.8039690948,4.373460711370936,1554427.8039690948,4.373460711370936,0.85,0.09564978739760555,4.028046144702076,101325.0,128372.9276501,1.2669422911433506,1.0,0.0,4.028046144702087,1.2845125676688074,1.284802042072283,3.1358557682408352,22716.796994621174,2316.4686202343487,19309.27682197936,1968.9982636251282,0.85,0.84999997255561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.165082636797,4632.441516551485,5.55250891261092,5.040169047409661,-2.2663008403846643,7.306469887794325,3.507210283678871,3.5,1.002060081051106,0.6,0.0002253456612347185,0.9712744457541159,0.00023201028526984033,198.9728288712324,0.0,0.0,0.0,0.001609753656960304,7.828625678001254e-05,0.00014705940445470595,0.0005923620671559616,0.09564978739764528,0.07162584049187641,0.024023946905768867,0.09564978739381932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.1753374233,579.6140398117614,0.0,0.09564978739764528,0.07162584049184666,0.024023946905758885,0.3752032913649532,0.3752032913649532,0.12584648853085864,0.0,4.383791251573086,5.088956924740444,2.294507751025833,4.401138262585789,5.089873220812308,2.360229033774999,24691.95720664415,20988.16362564753,0.85,1.0669173627384612,0.6625270153745558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661560584968234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.11126738051,1527.7522127706513,0.3752032913649532,0.12584648853085864,6.112871282664199,3.507210283678871
2906.0,-30.05837426628771,5.040139109059783,34.99846243209233,24.1495668766089,5.060090986762257,-26.546575034838316,-40.06374632064251,1.5482917553128175,-0.5391981512279926,-4.9445232972482405,39.997601089820556,42192.946530668654,25753.592601985332,25753.592601985332,67946.53913265398,77286.34088970532,77286.34088970532,25753.592601985332,103039.93349169065,103039.93349169065,103039.93349169065,127732.18613063372,127732.18613063372,0.0,0.0,91504.33795789408,56410.94359885707,38992.66039893001,24692.25263894308,63684.91303787309,20988.414743101617,1527.7682972784648,0.0,0.887209162422621,2.830364285558702,0.0014959128700940735,0.0,-0.5391981512279926,355423.525898253,1554429.7964470128,4.373457813515696,1554429.7964470128,4.373457813515696,0.85,0.0956491017285751,4.028046144702076,101325.0,128372.92609116939,1.2669422757579016,1.0,0.0,4.0280461447028255,1.284512133347719,1.2848016076533173,3.135856828540894,22716.804790889993,2316.46941523252,19309.28231623533,1968.998823883317,0.85,0.849999922699465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.211355037367,4632.441516551485,5.55248362583034,5.040139109059783,-2.266248909768959,7.306388018828742,3.5072685996924666,3.5,1.0020767427692763,0.6,0.0002253456612347185,0.9712418191355305,0.00023201807911781542,198.97256482318087,0.0,0.0,0.0,0.001609753656960304,7.82887188625905e-05,0.000147056942372128,0.0005923521497737255,0.09564910172858719,0.07162594270115383,0.02402315902743336,0.09564910172494044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.4036623106,579.6139651219603,0.0,0.09564910172858719,0.07162594270114478,0.024023159027430324,0.3752036473290257,0.3752036473290257,0.1258423011411915,0.0,4.38809351685353,5.0891609290865745,2.3108037175791765,4.405325146020232,5.090071863387209,2.376091012495067,24692.25263894308,20988.414743101617,0.85,1.0669173575262092,0.662526562697459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266156194862894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.115778376447,1527.7682972784648,0.3752036473290257,0.1258423011411915,6.112871282664199,3.5072685996924666
