time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2907.0,-30.058052588564262,5.040108022797895,34.99848722683947,24.149666272010677,5.060157020260606,-26.546278921225635,-40.063472476880975,1.548383352921956,-0.5349901188210424,-4.944474721876689,39.99764706702859,42193.112343269524,25753.730351426584,25753.730351426584,67946.84269469611,77286.47580929442,77286.47580929442,25753.730351426584,103040.206160721,103040.206160721,103040.206160721,127732.75310095868,127732.75310095868,0.0,0.0,91504.36937770172,56411.00591167693,38992.62607336087,24692.54694023768,63685.173013598556,20988.664899202027,1527.7843451454141,0.0,0.8872092428017317,2.8303141496520743,0.0014959128700940735,0.0,-0.5349901188210424,355424.198522875,1554431.7787524827,4.3734551142342655,1554431.7787524827,4.3734551142342655,0.85,0.09564842079752216,4.028046144702076,101325.0,128372.92664793032,1.266942281252705,1.0,0.0,4.028046144701122,1.284511705029798,1.2848011792388716,3.135857874186233,22716.812591150097,2316.4702106376894,19309.293593993076,1968.999973894559,0.85,0.8500001272852642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.257310533372,4632.441516551485,5.552458310784197,5.040108022797895,-2.266198423919742,7.306306446717637,3.5073265167026033,3.5,1.0020932904864581,0.6,0.0002253456612347185,0.9712092865824209,0.00023202585101681346,198.97230152757461,0.0,0.0,0.0,0.001609753656960304,7.829114634239137e-05,0.0001470545148923271,0.0005923423717730722,0.09564842079757818,0.07162604527483116,0.024022375522747025,0.0956484207938784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.6308212484,579.613890813553,0.0,0.09564842079757818,0.0716260452747892,0.024022375522732953,0.3752040037811639,0.3752040037811639,0.12583813618992937,0.0,4.392367565997802,5.089364172237765,2.3269927448252474,4.40948460305566,5.090269525977931,2.391849706203004,24692.54694023768,20988.664899202027,0.85,1.0669177687589475,0.6625264617599472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661563367438182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.120284490724,1527.7843451454141,0.3752040037811639,0.12583813618992937,6.112871282664199,3.5073265167026033
2908.0,-30.057731670169062,5.0400758045801926,34.998511889446306,24.149764410126977,5.0602217884736636,-26.5459836175043,-40.06319873789323,1.5484737358089034,-0.5308106801694521,-4.944427449063977,39.99769280762504,42193.275572938495,25753.866186124265,25753.866186124265,67947.14175906277,77286.6109250633,77286.6109250633,25753.866186124265,103040.47711118756,103040.47711118756,103040.47711118756,127733.31720485762,127733.31720485762,0.0,0.0,91504.40078897789,56411.06543685308,38992.59483569423,24692.84009367007,63685.4349293643,20988.91407961956,1527.8003547120727,0.0,0.8872093174266067,2.8302642431162375,0.0014959128700940735,0.0,-0.5308106801694521,355424.85311193747,1554433.7508583674,4.373452608191172,1554433.7508583674,4.373452608191172,0.85,0.09564774456379598,4.028046144702076,101325.0,128372.9291533545,1.266942305979319,1.0,0.0,4.028046144702331,1.2845112823922982,1.2848007565061272,3.135858905964739,22716.82038929218,2316.471005826881,19309.30159948313,1969.000790227359,0.85,0.8500001879041478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.302951368199,4632.441516551485,5.552432960103962,5.0400758045801926,-2.2661493548086797,7.306225159388872,3.5073840375286998,3.5,1.0021097250081998,0.6,0.0002253456612347185,0.9711768319944918,0.00023203360480905354,198.97203885417844,0.0,0.0,0.0,0.001609753656960304,7.829357296297392e-05,0.00014705208827174457,0.00059233259723339,0.09564774456382914,0.07162614819791098,0.024021596365918167,0.09564774456046546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.8568111886,579.6138168875407,0.0,0.09564774456382914,0.07162614819788614,0.024021596365909836,0.3752043607135784,0.3752043607135784,0.12583399356571764,0.0,4.396613574162473,5.0895666300738185,2.3430755596961603,4.413616768894542,5.090466365556324,2.407505152604017,24692.84009367007,20988.91407961956,0.85,1.0669180768636544,0.6625263000831588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661564840648372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.124782958905,1527.8003547120727,0.3752043607135784,0.12583399356571764,6.112871282664199,3.5073840375286998
2909.0,-30.057411491675122,5.040042470037777,34.99853642109951,24.149861325882398,5.060285284669916,-26.545689106914438,-40.06292513860387,1.548562899909193,-0.5266594428500184,-4.944381471599499,39.99773831850587,42193.436288150064,25754.00014508988,25754.00014508988,67947.43643323994,77286.74627272216,77286.74627272216,25754.00014508988,103040.74641781204,103040.74641781204,103040.74641781204,127733.87855599841,127733.87855599841,0.0,0.0,91504.43221663445,56411.122232062124,38992.56664952481,24693.132138186375,63685.69878771118,20989.162317458417,1527.8163280602557,0.0,0.8872093863088223,2.8302145615381495,0.0014959128700940735,0.0,-0.5266594428500184,355425.4897648849,1554435.7130618994,4.373450294997592,1554435.7130618994,4.373450294997592,0.85,0.09564707301053396,4.028046144702076,101325.0,128372.92469926705,1.2669422620208937,1.0,0.0,4.028046144704717,1.284510865454213,1.2848003394740821,3.1358599238300155,22716.828191500856,2316.471801430749,19309.30184359144,1969.000815119479,0.85,0.8499999067130204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.348279849282,4632.441516551485,5.552407579434015,5.040042470037777,-2.2661016917889,7.306144161826677,3.5074411650710227,3.5,1.0021260471631492,0.6,0.0002253456612347185,0.9711444533988476,0.00023204134096224856,198.9717767870865,0.0,0.0,0.0,0.001609753656960304,7.829599841464974e-05,0.00014704966282006875,0.0005923228274021181,0.09564707301054456,0.07162625147404697,0.024020821536497587,0.09564707300752565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536110.0816661987,579.6137433327774,0.0,0.09564707301054456,0.07162625147403903,0.02402082153649493,0.3752047181180668,0.3752047181180668,0.1258298731522803,0.0,4.400831767422176,5.089768328958428,2.3590529417290895,4.417722028749495,5.0906625653934725,2.423058298569572,24693.132138186375,20989.162317458417,0.85,1.0669182834867645,0.6625260787166196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266156636750335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.129276937805,1527.8163280602557,0.3752047181180668,0.1258298731522803,6.112871282664199,3.5074411650710227
2910.0,-30.057092187493573,5.040008034482428,34.998560822882915,24.149957054201536,5.060347518121726,-26.54539550947006,-40.0626516790129,1.5486508400982264,-0.5225363519622874,-4.9443367824876105,39.997783599048816,42193.59401760633,25754.13226664199,25754.13226664199,67947.72628424832,77286.88179706669,77286.88179706669,25754.13226664199,103041.01406370867,103041.01406370867,103041.01406370867,127734.43713063773,127734.43713063773,0.0,0.0,91504.46366375516,56411.1758842948,38992.54197717818,24693.42306692905,63685.96504410723,20989.40960688969,1527.8322646380325,0.0,0.8872094494864211,2.8301651049682897,0.0014959128700940735,0.0,-0.5225363519622874,355426.10857932904,1554437.6653363793,4.373448173375924,1554437.6653363793,4.373448173375924,0.85,0.09564640610953756,4.028046144702076,101325.0,128372.92648090205,1.266942279604264,1.0,0.0,4.028046144703839,1.2845104542394947,1.2847999281666935,3.135860927723562,22716.835998541683,2316.47259752736,19309.30781106641,1969.001423632577,0.85,0.8499998772851105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.39329822724,4632.441516551485,5.552382174337185,5.040008034482428,-2.2660554244852995,7.306063458967728,3.507497902158361,3.5,1.0021422577595318,0.6,0.0002253456612347185,0.9711121643791911,0.00023204905622696694,198.97151543630957,0.0,0.0,0.0,0.001609753656960304,7.829842269731469e-05,0.00014704723853740378,0.0005923130622796758,0.09564640610955291,0.07162635509854139,0.024020051011011522,0.09564640610668602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536110.3053832041,579.613670150268,0.0,0.09564640610955291,0.0716263550985299,0.02402005101100767,0.3752050759891433,0.3752050759891433,0.12582577483308025,0.0,4.405022336318552,5.089969234583862,2.3749257094950167,4.421800430525309,5.090857847908865,2.4385101182909352,24693.42306692905,20989.40960688969,0.85,1.066918374200493,0.6625257855225112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661567947262367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.133766791296,1527.8322646380325,0.3752050759891433,0.12582577483308025,6.112871282664199,3.507497902158361
2911.0,-30.056773672978135,5.039972513094437,34.998585095885176,24.1500515252352,5.060408501770958,-26.54510274770663,-40.06237828927112,1.5487375764994276,-0.5184411828596467,-4.944293366287407,39.99782865156175,42193.74905696553,25754.26256655895,25754.26256655895,67948.01162352448,77287.01750501577,77287.01750501577,25754.26256655895,103041.28007157473,103041.28007157473,103041.28007157473,127734.9929589865,127734.9929589865,0.0,0.0,91504.49510818343,56411.22666013309,38992.520497833706,24693.712887411773,63686.233385245476,20989.655954300008,1527.8481645356876,0.0,0.887209507028978,2.8301158721785473,0.0014959128700940735,0.0,-0.5184411828596467,355426.7097676932,1554439.607780839,4.373446240989655,1554439.607780839,4.373446240989655,0.85,0.09564574383292007,4.028046144702076,101325.0,128372.92603549328,1.2669422752084212,1.0,0.0,4.028046144700183,1.2845100486540337,1.2847995224898308,3.1358619178750997,22716.84380491409,2316.4733935558106,19309.319481681705,1969.0026137041402,0.85,0.8500000989356069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.43800869683,4632.441516551485,5.5523567455835465,5.039972513094437,-2.2660105364065672,7.305983049501004,3.507554251549227,3.5,1.0021583575854935,0.6,0.0002253456612347185,0.9710799563667329,0.00023205675264665397,198.97125473255903,0.0,0.0,0.0,0.001609753656960304,7.83008464301207e-05,0.0001470448148045978,0.0005923032993720909,0.09564574383295478,0.07162645906644571,0.02401928476650907,0.095645743829967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536110.5279736095,579.6135973362835,0.0,0.09564574383295478,0.07162645906641972,0.024019284766500355,0.3752054343198318,0.3752054343198318,0.12582169849425914,0.0,4.409185471852368,5.090169328989134,2.3906946358043797,4.425852183427764,5.091052276912194,2.4538612172083845,24693.712887411773,20989.655954300008,0.85,1.0669183591452018,0.6625254284035076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661569579199807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.13824980201,1527.8481645356876,0.3752054343198318,0.12582169849425914,6.112871282664199,3.507554251549227
2912.0,-30.05645594596209,5.039935920891543,34.998609241206545,24.150144878681772,5.060468256000911,-26.54481081764565,-40.06210888093335,1.5488231276845246,-0.5143737092301421,-4.944251209198793,39.997873478560166,42193.91709648394,25754.3910643472,25754.3910643472,67948.30816083115,77287.15340150276,77287.15340150276,25754.3910643472,103041.54446584996,103041.54446584996,103041.54446584996,127735.54607500999,127735.54607500999,0.0,0.0,91504.52656218718,56411.29025716862,38992.48478335395,24694.001609160023,63686.48639251398,20989.90136778602,1527.8640279931612,0.0,0.8872095589975588,2.8300668617417304,0.0014959128700940735,0.0,-0.5143737092301421,355427.29352142604,1554441.5405041212,4.373444495788041,1554441.5405041212,4.373444495788041,0.8500000000000001,0.09564508615394972,4.028046144702076,101325.0,128372.93171445478,1.2669423312554136,1.0,0.0,4.028046144701076,1.2845096486109768,1.2847991223566213,3.135862894496637,22716.851613663697,2316.4741898266684,19309.327850372363,1969.0034670730947,0.85,0.850000175145671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.4824134414885,4632.441516551485,5.552331294760459,5.039935920891543,-2.265967012311502,7.305902933203045,3.507610215987987,3.5,1.0021743474251392,0.6,0.0002253456612347185,0.9710478291337629,0.0002320644302719273,198.97099467405653,0.0,0.0,0.0,0.001609753656960304,7.830323493370095e-05,0.00014704242630101755,0.0005922936783694529,0.09564508615399182,0.07162656337366756,0.024018522780324264,0.09564508615110838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536110.7494498392,579.6135248867596,0.0,0.09564508615399182,0.07162656337363603,0.024018522780313693,0.37520579310293284,0.37520579310293284,0.12581764402187137,0.0,4.413321369976927,5.090368608308665,2.406360471992002,4.429877499968654,5.091245901541981,2.469112257459642,24694.001609160023,20989.90136778602,0.85,1.066918776803773,0.6625254349318856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661571262596285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.142727636554,1527.8640279931612,0.37520579310293284,0.12581764402187137,6.112871282664199,3.507610215987987
2913.0,-30.056138982685624,5.039898272699521,34.9986332599816,24.150237009767466,5.060526782223536,-26.544519697737737,-40.06183954244477,1.548907497275656,-0.5103336818264097,-4.944210299036879,39.99791808324408,42194.08253538663,25754.517783042716,25754.517783042716,67948.60031842935,77287.2894954494,77287.2894954494,25754.517783042716,103041.80727849211,103041.80727849211,103041.80727849211,127736.09652486217,127736.09652486217,0.0,0.0,91504.55802573968,56411.351065677016,38992.4521778474,24694.289246370063,63686.741424217464,20990.14585941455,1527.879855552582,0.0,0.8872096054431906,2.830018071750905,0.0014959128700940735,0.0,-0.5103336818264097,355427.86001117644,1554443.4636438931,4.373442936057442,1554443.4636438931,4.373442936057442,0.85,0.0956444330477698,4.028046144702076,101325.0,128372.93037822856,1.266942318067886,1.0,0.0,4.028046144704222,1.2845092540933765,1.2847987277501134,3.1358638576295226,22716.85942478387,2316.4749863392567,19309.328420298465,1969.0035251893833,0.85,0.8499999079640462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.52651462572,4632.441516551485,5.552305824238851,5.039898272699521,-2.2659248382020003,7.305823110901521,3.507665798195272,3.5,1.002190228055792,0.6,0.0002253456612347185,0.9710157802693653,0.0002320720896752124,198.97073524134962,0.0,0.0,0.0,0.001609753656960304,7.830562288535032e-05,0.00014704003834936817,0.0005922840595900178,0.09564443304775677,0.07162666801765513,0.02401776503010164,0.09564443304546646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536110.9698277054,579.6134527965222,0.0,0.09564443304775677,0.07162666801766489,0.024017765030104915,0.37520615233191174,0.37520615233191174,0.12581361130111374,0.0,4.4174302355067425,5.09056708288432,2.42192396298168,4.433876617210444,5.091438785655555,2.484263955125016,24694.289246370063,20990.14585941455,0.85,1.0669190917749056,0.6625253795657685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661572996740122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.14720031201,1527.879855552582,0.37520615233191174,0.12581361130111374,6.112871282664199,3.507665798195272
2914.0,-30.055822913419913,5.039859583000399,34.99865715326705,24.150327953416877,5.060584086476642,-26.544229504644516,-40.061566536873556,1.5489906777012301,-0.5063210290094275,-4.944170631096888,39.99796246561444,42194.229233183694,25754.642763894637,25754.642763894637,67948.87199707833,77287.42573562273,77287.42573562273,25754.642763894637,103042.06849951737,103042.06849951737,103042.06849951737,127736.64429654062,127736.64429654062,0.0,0.0,91504.5895027076,56411.39300026858,38992.44055826558,24694.575797023244,63687.016355288826,20990.389427469756,1527.8956469975367,0.0,0.8872096463885569,2.829969501735144,0.0014959128700940735,0.0,-0.5063210290094275,355428.4092989477,1554445.3772009565,4.373441561036068,1554445.3772009565,4.373441561036068,0.85,0.09564378448876418,4.028046144702076,101325.0,128372.93104634166,1.2669423246616498,1.0,0.0,4.028046144703091,1.284508865136627,1.2847983387057096,3.135864807187323,22716.867239234547,2316.4757831914617,19309.339171867086,1969.0046215442671,0.85,0.8500000888554614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.570314387848,4632.441516551485,5.5522803403473855,5.039859583000399,-2.265884005659043,7.305743588659442,3.507721000858831,3.5,1.0022060002453803,0.6,0.0002253456612347185,0.9709838229365457,0.0002320797277066942,198.9704765410593,0.0,0.0,0.0,0.001609753656960304,7.830804341801399e-05,0.00014703761781670452,0.0005922743095727539,0.09564378448879977,0.07162677299559896,0.024017011493200822,0.09564378448638457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536111.1891072126,579.6133810655731,0.0,0.09564378448879977,0.0716267729955723,0.024017011493191884,0.37520651200162464,0.37520651200162464,0.125809600216609,0.0,4.4215122483291225,5.090764710824544,2.437385909713271,4.437849602087454,5.091630664968591,2.499317322431807,24694.575797023244,20990.389427469756,0.85,1.0669187518224126,0.6625248229214574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661574780928733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.151668278115,1527.8956469975367,0.37520651200162464,0.125809600216609,6.112871282664199,3.507721000858831
2915.0,-30.055507656909256,5.039819866168856,34.998680922114055,24.150417744554602,5.060640182441884,-26.543940163857396,-40.06130124963818,1.5490726893899947,-0.502335542007927,-4.944132189966247,39.998006627623646,42194.40452535348,25754.76601978517,25754.76601978517,67949.17054513865,77287.56212780606,77287.56212780606,25754.76601978517,103042.32814759122,103042.32814759122,103042.32814759122,127737.18941418263,127737.18941418263,0.0,0.0,91504.62097155763,56411.46336910494,38992.397336058544,24694.861266591408,63687.25860264995,20990.632076602695,1527.911402297989,0.0,0.887209681905411,2.82992115069995,0.0014959128700940735,0.0,-0.502335542007927,355428.9415995594,1554447.281258731,4.373440368314277,1554447.281258731,4.373440368314277,0.8499999999999999,0.09564314044882469,4.028046144702076,101325.0,128372.93355176588,1.2669423493882643,1.0,0.0,4.0280461447009985,1.2845084816451933,1.2847979551278534,3.1358657434032438,22716.87505166988,2316.4765798381586,19309.3421117483,1969.0049213287211,0.85,0.8499999259505944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.613814803433,4632.441516551485,5.552254843374271,5.039819866168856,-2.265844498488886,7.305664364657742,3.5077758265874284,3.5,1.0022216647392652,0.6,0.0002253456612347185,0.9709519489104297,0.00023208734632809992,198.97021850667292,0.0,0.0,0.0,0.001609753656960304,7.831039558433451e-05,0.00014703526565038396,0.0005922648349382747,0.09564314044887545,0.07162687830200651,0.024016262146868948,0.0956431404464663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536111.4072980064,579.6133096907541,0.0,0.09564314044887545,0.07162687830196848,0.0240162621468562,0.3752068721048786,0.3752068721048786,0.12580561065641557,0.0,4.425567587098556,5.090961466620911,2.4527470605597728,4.441796647958313,5.091821599185096,2.514272916245716,24694.861266591408,20990.632076602695,0.85,1.0669193813016686,0.6625250552643166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661576614475825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.15612889965,1527.911402297989,0.3752068721048786,0.12580561065641557,6.112871282664199,3.5077758265874284
2916.0,-30.055193199293235,5.039779136455716,34.99870456759482,24.150506348256044,5.060695082435487,-26.543651661667692,-40.06102852346373,1.5491535448099518,-0.498376982079094,-4.944094961143366,39.99805057198635,42194.545723999414,25754.88756557682,25754.88756557682,67949.43328957623,77287.69868460452,77287.69868460452,25754.88756557682,103042.58625018134,103042.58625018134,103042.58625018134,127737.7319157279,127737.7319157279,0.0,0.0,91504.65244428058,56411.49948367548,38992.392178450114,24695.145665546563,63687.53784399667,20990.873815714578,1527.927121732697,0.0,0.8872097120576897,2.8298730171391138,0.0014959128700940735,0.0,-0.498376982079094,355429.45711427357,1554449.1759346167,4.3734393557449245,1554449.1759346167,4.3734393557449245,0.85,0.09564250090140167,4.028046144702076,101325.0,128372.92904200233,1.2669423048803585,1.0,0.0,4.028046144702917,1.2845081035607642,1.28479757695822,3.1358666664196155,22716.882865066702,2316.477376582901,19309.346213808814,1969.0053396224823,0.85,0.8499998141691398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.657017941402,4632.441516551485,5.552229334042599,5.039779136455716,-2.265806301201087,7.305585437656804,3.5078302779815806,3.5,1.0022372222804516,0.6,0.0002253456612347185,0.9709201567809362,0.0002320949458726317,198.96996112684081,0.0,0.0,0.0,0.001609753656960304,7.831281377601778e-05,0.00014703284745870072,0.0005922550943505879,0.09564250090142275,0.07162698393260085,0.024015516968821895,0.09564250089950475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536111.6244134969,579.6132386676826,0.0,0.09564250090142275,0.07162698393258507,0.024015516968816604,0.3752072326338073,0.3752072326338073,0.12580164250868534,0.0,4.429596439881038,5.091157348614729,2.4680081312349103,4.445717979064284,5.09201168045638,2.5291313200845593,24695.145665546563,20990.873815714578,0.85,1.0669188288612934,0.6625243674414831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661578496700194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.160583774632,1527.927121732697,0.3752072326338073,0.12580164250868534,6.112871282664199,3.5078302779815806
2917.0,-30.054879464538995,5.039737408018007,34.9987280908034,24.150593869294994,5.06074882018791,-26.543363926272622,-40.06076344577593,1.5492332819215202,-0.49444510090592075,-4.944058928853525,39.998094301483555,42194.71582906669,25755.0074125252,25755.0074125252,67949.72324159188,77287.83542351797,77287.83542351797,25755.0074125252,103042.84283604317,103042.84283604317,103042.84283604317,127738.2718399962,127738.2718399962,0.0,0.0,91504.68392125037,56411.56432679922,38992.355104945724,24695.429003953035,63687.78410889876,20991.11465336008,1527.9428055285377,0.0,0.8872097369155327,2.8298250995667535,0.0014959128700940735,0.0,-0.49444510090592075,355429.9560616504,1554451.0613476064,4.37343852097256,1554451.0613476064,4.37343852097256,0.85,0.09564186581914685,4.028046144702076,101325.0,128372.93527772477,1.2669423664221542,1.0,0.0,4.0280461446999745,1.2845077307058244,1.2847972040192548,3.135867576669783,22716.890679517845,2316.478173435153,19309.355933093222,1969.006330713671,0.85,0.8499999496191198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.699925859953,4632.441516551485,5.5522038123107444,5.039737408018007,-2.2657693974043096,7.305506805422317,3.5078843576283982,3.5,1.0022526736081139,0.6,0.0002253456612347185,0.9708884388528574,0.00023210252817612413,198.96970433932603,0.0,0.0,0.0,0.001609753656960304,7.83151642167283e-05,0.0001470304970179902,0.0005922456266669455,0.09564186581914613,0.07162708988279884,0.024014775936347287,0.09564186581739648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536111.8404674266,579.6131679918584,0.0,0.09564186581914613,0.07162708988279938,0.02401477593634747,0.37520759358143563,0.37520759358143563,0.12579769566016247,0.0,4.433599003134248,5.09135237906861,2.4831698005003204,4.449613827947587,5.092201029202158,2.543893067240674,24695.429003953035,20991.11465336008,0.85,1.066919256060247,0.6625244765451188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661580426926509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.165033153644,1527.9428055285377,0.37520759358143563,0.12579769566016247,6.112871282664199,3.5078843576283982
2918.0,-30.054566565139584,5.039694694597177,34.99875149286633,24.150680237822257,5.0608013743120965,-26.543077061065606,-40.06049850778652,1.5493118702381095,-0.4905397086942571,-4.9440240927167745,39.99813781924979,42194.88308005009,25755.125610499603,25755.125610499603,67950.00869054969,77287.97232069615,77287.97232069615,25755.125610499603,103043.09793119575,103043.09793119575,103043.09793119575,127738.80923203491,127738.80923203491,0.0,0.0,91504.71541545824,56411.62617481204,38992.32137849578,24695.711300839164,63688.03267933494,20991.354605713288,1527.9584547764543,0.0,0.887209756468785,2.8297773954491396,0.0014959128700940735,0.0,-0.4905397086942571,355430.4384448823,1554452.9376331726,4.37343786433819,1554452.9376331726,4.37343786433819,0.85,0.09564123518380578,4.028046144702076,101325.0,128372.93872964256,1.266942400489934,1.0,0.0,4.028046144701559,1.284507363222923,1.2847968364535383,3.1358684738057194,22716.898498248498,2316.4789707237946,19309.366807044895,1969.0074395481531,0.85,0.850000135737441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.742540613591,4632.441516551485,5.552178286465718,5.039694694597177,-2.2657337820855705,7.3054284766827475,3.5079380681104486,3.5,1.0022680194601281,0.6,0.0002253456612347185,0.9708568064906292,0.000232110090518167,198.96944823619765,0.0,0.0,0.0,0.001609753656960304,7.831751348390197e-05,0.00014702814775081652,0.0005922361637103637,0.09564123518381173,0.0716271961553206,0.024014039028491137,0.095641235182048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.0554752775,579.6130976582193,0.0,0.09564123518381173,0.07162719615531614,0.024014039028489642,0.37520795494295156,0.37520795494295156,0.12579376999470043,0.0,4.43757547763272,5.091546553565479,2.498232843198707,4.453484384022545,5.092389505338872,2.5585592892243767,24695.711300839164,20991.354605713288,0.85,1.0669195739280175,0.6625245168507332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661582404483878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.16947853324,1527.9584547764543,0.37520795494295156,0.12579376999470043,6.112871282664199,3.5079380681104486
2919.0,-30.054254502640106,5.039651009842798,34.99877477479285,24.15076548876243,5.06085277168952,-26.542791064752844,-40.06023370949549,1.5493893338022833,-0.48666073788939457,-4.943990437621333,39.9981811241208,42195.047469908284,25755.242170525464,25755.242170525464,67950.28964043375,77288.10934579598,77288.10934579598,25755.242170525464,103043.35151632145,103043.35151632145,103043.35151632145,127739.34405901024,127739.34405901024,0.0,0.0,91504.74690805367,56411.68503216633,38992.29097320815,24695.992542688786,63688.28351589694,20991.593661285468,1527.9740683579355,0.0,0.8872097707988347,2.8297299056340584,0.0014959128700940735,0.0,-0.48666073788939457,355430.90447487845,1554454.8047425475,4.373437383108635,1554454.8047425475,4.373437383108635,0.85,0.09564060896285584,4.028046144702076,101325.0,128372.93973181222,1.2669424103805795,1.0,0.0,4.028046144700924,1.2845070009996256,1.2847964741486113,3.1358693581018873,22716.90631657885,2316.479767971616,19309.369825099908,1969.007747304116,0.85,0.8499999760534244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.78486417599,4632.441516551485,5.552152756517302,5.039651009842798,-2.26569943951771,7.305350449360508,3.5079914119085283,3.5,1.0022832605452938,0.6,0.0002253456612347185,0.9708252598415009,0.0002321176328596033,198.96919281871516,0.0,0.0,0.0,0.001609753656960304,7.831986157743836e-05,0.00014702579965728013,0.000592226705481247,0.09564060896290792,0.07162730274163202,0.024013306221275895,0.09564060896121845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.2694313042,579.6130276686458,0.0,0.09564060896290792,0.07162730274159303,0.02401330622126282,0.37520831671366983,0.37520831671366983,0.12578986540012152,0.0,4.441526029020395,5.091739838184651,2.513197983003124,4.457329699731929,5.092576984386028,2.5731305313015014,24695.992542688786,20991.593661285468,0.85,1.0669197831885828,0.6625244886585171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26615844287211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.173917635726,1527.9740683579355,0.37520831671366983,0.12578986540012152,6.112871282664199,3.5079914119085283
2920.0,-30.053943262798725,5.039606367187044,34.99879793764385,24.15084958719092,5.060903003270568,-26.542505925394494,-40.05996905090285,1.549465665866318,-0.4828079398881755,-4.943957954522963,39.99822421962059,42195.20904905032,25755.357118690394,25755.357118690394,67950.5661677407,77288.24650795794,77288.24650795794,25755.357118690394,103043.60362664834,103043.60362664834,103043.60362664834,127739.87637382523,127739.87637382523,0.0,0.0,91504.7783988589,56411.74093995106,38992.26384323094,24696.272747176885,63688.53659040782,20991.83183510035,1527.9896470911856,0.0,0.8872097799387897,2.8296826278379044,0.0014959128700940735,0.0,-0.4828079398881755,355431.354276265,1554456.662825864,4.37343707617206,1554456.662825864,4.37343707617206,0.85,0.09563998713442165,4.028046144702076,101325.0,128372.93789450116,1.2669423922477292,1.0,0.0,4.028046144702094,1.2845066440674766,1.284796117136025,3.135870229481256,22716.91413446477,2316.4805651741185,19309.373980438944,1969.0081710307745,0.85,0.8499998664494618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.826898516919,4632.441516551485,5.552127225726973,5.039606367187044,-2.2656663584737804,7.305272725660824,3.508044391498619,3.5,1.002298397571034,0.6,0.0002253456612347185,0.970793797456891,0.00023212515554285376,198.9689380752164,0.0,0.0,0.0,0.001609753656960304,7.832220849723521e-05,0.00014702345273748328,0.0005922172519800074,0.09563998713446151,0.07162740964092629,0.024012577493535213,0.09563998713285246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.4823529125,579.6129580174437,0.0,0.09563998713446151,0.07162740964089644,0.024012577493525207,0.3752086788872137,0.3752086788872137,0.12578598176483533,0.0,4.445450839917498,5.09193221934828,2.528065951110193,4.461150014634768,5.092763522943926,2.587607544035336,24696.272747176885,20991.83183510035,0.85,1.066919885516333,0.6625243930538887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661586498991344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.178350402293,1527.9896470911856,0.3752086788872137,0.12578598176483533,6.112871282664199,3.508044391498619
2921.0,-30.05363283151354,5.039560780001887,34.99882098242014,24.150932602956914,5.060952102790297,-26.54222162695242,-40.059704497084,1.5495408982291943,-0.47898117277895835,-4.943926627224402,39.99826710612011,42195.36786482964,25755.470462218913,25755.470462218913,67950.83832704855,77288.38380001413,77288.38380001413,25755.470462218913,103043.85426223304,103043.85426223304,103043.85426223304,127740.40617206162,127740.40617206162,0.0,0.0,91504.80988854339,56411.79395335891,38992.23992798275,24696.55190982857,63688.791837811325,20992.069123354282,1528.0051903551544,0.0,0.8872097839697097,2.8296355620452736,0.0014959128700940735,0.0,-0.47898117277895835,355431.7880743245,1554458.511901093,4.373436940806317,1554458.511901093,4.373436940806317,0.8499999999999999,0.09563936966781739,4.028046144702076,101325.0,128372.93783882505,1.2669423916982487,1.0,0.0,4.028046144701121,1.2845062922777735,1.2847957652670434,3.135871088306833,22716.92195207245,2316.4813623482487,19309.379241100396,1969.0087074689518,0.85,0.8499998055123315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.868645572079,4632.441516551485,5.552101693330589,5.039560780001887,-2.2656345225262355,7.305195302528123,3.5080970093138713,3.5,1.0023134312325346,0.6,0.0002253456612347185,0.9707624179025935,0.0002321326589070012,198.96868399415436,0.0,0.0,0.0,0.001609753656960304,7.83245545529059e-05,0.00014702110668181258,0.0005922078019595078,0.0956393696678763,0.07162751684573027,0.024011852822146032,0.09563936966663489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.694241935,579.6128887040145,0.0,0.0956393696678763,0.07162751684568615,0.024011852822131242,0.37520904145706485,0.37520904145706485,0.12578211897866018,0.0,4.4493500788979645,5.092123683189584,2.542837424576817,4.464945454445456,5.09294911934694,2.6019908006805395,24696.55190982857,20992.069123354282,0.85,1.0669198828593087,0.6625242314579238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661588614658068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.182777090362,1528.0051903551544,0.37520904145706485,0.12578211897866018,6.112871282664199,3.5080970093138713
2922.0,-30.05332319501133,5.039514261396793,34.9988439101906,24.15101450113582,5.061000068366327,-26.54193815719304,-40.05944385481996,1.549615030548054,-0.47518017882964614,-4.943896449191565,39.99830978760391,42195.53964956483,25755.582232611272,25755.582232611272,67951.1218821761,77288.52123020447,77288.52123020447,25755.582232611272,103044.10346281574,103044.10346281574,103044.10346281574,127740.93351495617,127740.93351495617,0.0,0.0,91504.84137911466,56411.859798475045,38992.20175626624,24696.830052140427,63689.03180840667,20992.305544319363,1528.0206992476749,0.0,0.8872097829099985,2.829588705546379,0.0014959128700940735,0.0,-0.47518017882964614,355432.2059575054,1554460.3521356203,4.373436976393377,1554460.3521356203,4.373436976393377,0.85,0.09563875654317754,4.028046144702076,101325.0,128372.9485843111,1.2669424977479506,1.0,0.0,4.028046144702157,1.2845059456321108,1.2847954185432617,3.1358719345747033,22716.929769900285,2316.482159544828,19309.394593827208,1969.0102730113963,0.85,0.8500001888200567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.910107280441,4632.441516551485,5.552076163793241,5.039514261396793,-2.265603922387213,7.305118183784005,3.508149267791661,3.5,1.0023283622261887,0.6,0.0002253456612347185,0.9707311197778389,0.0002321401432832307,198.96843056425075,0.0,0.0,0.0,0.001609753656960304,7.832686598455545e-05,0.00014701879525016304,0.0005921984914061631,0.09563875654314478,0.07162762435673296,0.024011132186411824,0.09563875654201359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.9051180579,579.612819721914,0.0,0.09563875654314478,0.07162762435675749,0.024011132186420047,0.3752094044165651,0.3752094044165651,0.12577827692974444,0.0,4.453223934592586,5.0923142311449965,2.5575131149453796,4.468716270361938,5.093133818326521,2.616281133575683,24696.830052140427,20992.305544319363,0.85,1.0669203150487656,0.6625244324093369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661590775087588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.187197955016,1528.0206992476749,0.3752094044165651,0.12577827692974444,6.112871282664199,3.508149267791661
2923.0,-30.053014360761463,5.039466824356219,34.99886672197612,24.151095351576828,5.061046925203096,-26.541655520347643,-40.059179545473285,1.549688084789295,-0.4714048164154292,-4.9438674077509335,39.998352264812034,42195.69300762289,25755.692444868844,25755.692444868844,67951.38545249173,77288.65878645156,77288.65878645156,25755.692444868844,103044.35123132041,103044.35123132041,103044.35123132041,127741.45840476293,127741.45840476293,0.0,0.0,91504.8728716047,56411.907092776266,38992.18419869826,24697.107173442517,63689.29137214078,20992.54109742614,1528.036173441464,0.0,0.8872097768218088,2.8295420579306505,0.0014959128700940735,0.0,-0.4714048164154292,355432.60810385656,1554462.1835664846,4.373437180846037,1554462.1835664846,4.373437180846037,0.85,0.09563814773230889,4.028046144702076,101325.0,128372.94312805394,1.2669424438988792,1.0,0.0,4.028046144701738,1.2845056040277651,1.284795076861933,3.135872768535627,22716.937588204473,2316.482956789982,19309.393057345707,1969.0101163338866,0.85,0.8499998286464414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.95128553575,4632.441516551485,5.552050638077424,5.039466824356219,-2.2655745443329645,7.305041368689183,3.50820116931246,3.5,1.0023431912321314,0.6,0.0002253456612347185,0.9706999038291686,0.000232147608489283,198.96817779161418,0.0,0.0,0.0,0.001609753656960304,7.832921000108243e-05,0.00014701645123363604,0.0005921890495994284,0.0956381477323055,0.07162773216853235,0.02401041556377314,0.09563814773165975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.1149849383,579.6127510699516,0.0,0.0956381477323055,0.0716277321685349,0.024010415563773993,0.3752097677598633,0.3752097677598633,0.12577445550744393,0.0,4.457072581505599,5.092503854661572,2.5720937078756947,4.4724625913355,5.093317582357486,2.6304791353250607,24697.107173442517,20992.54109742614,0.85,1.0669201052253392,0.6625241402211659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661592979658658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.191613245224,1528.036173441464,0.3752097677598633,0.12577445550744393,6.112871282664199,3.50820116931246
2924.0,-30.05270635118803,5.039418481605814,34.99888941883053,24.151175084430747,5.0610926573083574,-26.541373738181782,-40.058919112756826,1.549760044302117,-0.46765487493865976,-4.943839496747956,39.99839454074566,42195.8592294136,25755.801130048527,25755.801130048527,67951.66035946213,77288.79646539509,77288.79646539509,25755.801130048527,103044.59759544361,103044.59759544361,103044.59759544361,127741.98088467195,127741.98088467195,0.0,0.0,91504.90436531982,56411.96712933832,38992.15248442388,24697.38328922834,63689.53577365222,20992.77579584409,1528.051613698313,0.0,0.8872097657243364,2.829495617054196,0.0014959128700940735,0.0,-0.46765487493865976,355432.99459469935,1554464.0063204106,4.373437553519666,1554464.0063204106,4.373437553519666,0.85,0.09563754321443867,4.028046144702076,101325.0,128372.94847295889,1.2669424966489897,1.0,0.0,4.028046144701611,1.2845052675425876,1.2847947403009259,3.135873589999526,22716.945406812796,2316.483754066149,19309.406100786036,1969.0114463946443,0.85,0.8500001102698939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.992182219086,4632.441516551485,5.552025120621802,5.039418481605814,-2.2655463794857513,7.304964861091566,3.508252716240882,3.5,1.0023579189259662,0.6,0.0002253456612347185,0.9706687723145451,0.00023215505398137528,198.96792569459308,0.0,0.0,0.0,0.001609753656960304,7.833151970130623e-05,0.00014701414153341227,0.0005921797460203466,0.0956375432145124,0.07162784028107595,0.02400970293343644,0.09563754321318964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.323857405,579.6126827432735,0.0,0.0956375432145124,0.07162784028102073,0.02400970293341793,0.37521013148114934,0.37521013148114934,0.1257706546009846,0.0,4.4608962023708045,5.092692546060391,2.586579919377357,4.4761846218092955,5.093500395834042,2.644585632467283,24697.38328922834,20992.77579584409,0.85,1.0669203273981644,0.6625242077344462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661595227755962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.196022784865,1528.051613698313,0.37521013148114934,0.1257706546009846,6.112871282664199,3.508252716240882
2925.0,-30.05239919603532,5.039369245793929,34.99891200171203,24.151253734622173,5.061137280461097,-26.541092835897814,-40.05865881973875,1.5498309203235638,-0.46393026912215873,-4.943812701792622,39.99843661472693,42196.02252583312,25755.908297426213,25755.908297426213,67951.93082325933,77288.93424445369,77288.93424445369,25755.908297426213,103044.8425418799,103044.8425418799,103044.8425418799,127742.50093155896,127742.50093155896,0.0,0.0,91504.93585606689,56412.024137446315,38992.12413180064,24697.658389679058,63689.782521479705,20993.0096312272,1528.0670191285922,0.0,0.8872097496944608,2.829449383465996,0.0014959128700940735,0.0,-0.46393026912215873,355433.3656330429,1554465.820367786,4.373438091832522,1554465.820367786,4.373438091832522,0.85,0.09563694295876847,4.028046144702076,101325.0,128372.95081135482,1.2669425197271633,1.0,0.0,4.0280461447030405,1.2845049361240257,1.2847944088076764,3.135874399094677,22716.953224684275,2316.4845512671786,19309.406753658564,1969.0115129691144,0.85,0.8499998464880816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.032799166678,4632.441516551485,5.551999611223446,5.039369245793929,-2.26551941298528,7.304888658779209,3.508303910885103,3.5,1.0023725459671724,0.6,0.0002253456612347185,0.9706377282314641,0.00023216247903871013,198.96767429752705,0.0,0.0,0.0,0.001609753656960304,7.833382822549993e-05,0.00014701183300921858,0.0005921704471783683,0.09563694295875681,0.07162794868638994,0.024008994272366874,0.09563694295809362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.5317321047,579.612614742978,0.0,0.09563694295875681,0.07162794868639867,0.0240089942723698,0.3752104955746928,0.3752104955746928,0.12576687410178683,0.0,4.464694954661127,5.09288027927812,2.600972420385915,4.479882432670479,5.093682173659829,2.6586011294510854,24697.658389679058,20993.0096312272,0.85,1.0669204405014603,0.6625242049084136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661597518776442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.200426097963,1528.0670191285922,0.3752104955746928,0.12576687410178683,6.112871282664199,3.508303910885103
2926.0,-30.05209285869803,5.0393191293785256,34.99893447159118,24.151331337075703,5.061180821328845,-26.540812777865952,-40.05839870134366,1.5499007404967517,-0.46023080406450845,-4.943787013950656,39.99847848903246,42196.18302344526,25756.013969848424,25756.013969848424,67952.19699329368,77289.07212152252,77289.07212152252,25756.013969848424,103045.08609137095,103045.08609137095,103045.08609137095,127743.01857624423,127743.01857624423,0.0,0.0,91504.9673377917,56412.07823971442,38992.09899786365,24697.93248487328,63690.03148273693,20993.242612142287,1528.0823901170263,0.0,0.8872097287680646,2.8294033555650366,0.0014959128700940735,0.0,-0.46023080406450845,355433.72133960295,1554467.6258084197,4.373438794579614,1554467.6258084197,4.373438794579614,0.85,0.095636346941689,4.028046144702076,101325.0,128372.9507000026,1.2669425186282024,1.0,0.0,4.028046144700516,1.2845046096428117,1.2847940822528874,3.1358751961366442,22716.961040315895,2316.485348239806,19309.41745417489,1969.012604118113,0.85,0.8500000250872631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.073138213006,4632.441516551485,5.551974112606848,5.0393191293785256,-2.2654936340153897,7.304812763393915,3.5083547555511942,3.5,1.002387073014627,0.6,0.0002253456612347185,0.9706067678714513,0.0002321698845443901,198.9674235704506,0.0,0.0,0.0,0.001609753656960304,7.8336135263808e-05,0.0001470095259709105,0.0005921611543216057,0.095636346941782,0.07162805738232726,0.02400828955945474,0.09563634694053076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.7386202879,579.6125470653856,0.0,0.095636346941782,0.07162805738225761,0.024008289559431392,0.37521086003370685,0.37521086003370685,0.12576311390076939,0.0,4.468469003381415,5.093067035882768,2.615271889484575,4.48355620988616,5.093862918577827,2.6725263265352055,24697.93248487328,20993.242612142287,0.85,1.0669204491084605,0.6625241351133961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266159985212071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.204822561147,1528.0823901170263,0.37521086003370685,0.12576311390076939,6.112871282664199,3.5083547555511942
2927.0,-30.05178724290258,5.039268144765558,34.9989568295211,24.151407891791337,5.061223285224257,-26.54053347691966,-40.05814242465419,1.5499695192413596,-0.45655616699178836,-4.9437624179872595,39.998520168007886,42196.35674311743,25756.118153556145,25756.118153556145,67952.47489667358,77289.21013838114,77289.21013838114,25756.118153556145,103045.32829193729,103045.32829193729,103045.32829193729,127743.5338870743,127743.5338870743,0.0,0.0,91504.99881540242,56412.14542013894,38992.05932807053,24698.20559513701,63690.264923207535,20993.474755866457,1528.0977274898094,0.0,0.887209703008249,2.829357530985659,0.0014959128700940735,0.0,-0.45655616699178836,355434.0619292006,1554469.4228287796,4.373439659641896,1554469.4228287796,4.373439659641896,0.85,0.09563575513976762,4.028046144702076,101325.0,128372.95649031633,1.2669425757741557,1.0,0.0,4.028046144699306,1.284504288031511,1.284793760569109,3.135875981290038,22716.968854926152,2316.486145108284,19309.42470824401,1969.013343827302,0.85,0.8500000520120791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.11320116363,4632.441516551485,5.5519486239516045,5.039268144765558,-2.265469027178383,7.304737171943941,3.508405252508871,3.5,1.0024015007168203,0.6,0.0002253456612347185,0.9705758814964436,0.0002321772728241282,198.96717343456217,0.0,0.0,0.0,0.001609753656960304,7.833840829074694e-05,0.00014700725294397154,0.0005921519984642074,0.09563575513977929,0.07162816636623538,0.024007588773543906,0.09563575513937257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.9445434258,579.6124797034707,0.0,0.09563575513977929,0.07162816636622664,0.024007588773540978,0.37521122485100494,0.37521122485100494,0.12575937388936098,0.0,4.472218537858851,5.0932528475213985,2.6294789539966814,4.487206250995484,5.094042873488547,2.6863616564008908,24698.20559513701,20993.474755866457,0.85,1.066920901940117,0.6625244343699044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661602227198399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.20921287927,1528.0977274898094,0.37521122485100494,0.12575937388936098,6.112871282664199,3.508405252508871
