time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2928.0,-30.051482553954227,5.039216303957102,34.99897907647252,24.151483398769074,5.061264664185536,-26.54025511863075,-40.05788251580668,1.5500372288620536,-0.4529063284805943,-4.943738915426298,39.99856165135979,42196.5115982954,25756.220897014704,25756.220897014704,67952.7324953101,77289.34823119354,77289.34823119354,25756.220897014704,103045.56912820824,103045.56912820824,103045.56912820824,127744.04684752092,127744.04684752092,0.0,0.0,91505.0303049574,56412.193672059155,38992.04070322027,24698.477719312672,63690.51842253294,20993.70606141577,1528.1130312201203,0.0,0.8872096724070723,2.8293119090917243,0.0014959128700940735,0.0,-0.4529063284805943,355434.3873773514,1554471.2114167153,4.373440687286093,1554471.2114167153,4.373440687286093,0.85,0.09563516753123254,4.028046144702076,101325.0,128372.95977520583,1.2669426081934945,1.0,0.0,4.028046144702035,1.2845039714196205,1.284793443885868,3.1358767542386974,22716.976672501685,2316.4869422791357,19309.428543702852,1969.0137349352585,0.85,0.849999928338898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.152989828061,4632.441516551485,5.551923153534387,5.039216303957102,-2.265445589445577,7.304661893402679,3.5084554040329228,3.5,1.0024158297236923,0.6,0.0002253456612347185,0.9705450898465368,0.00023218463891291265,198.96692405789187,0.0,0.0,0.0,0.001609753656960304,7.834071359511834e-05,0.00014700494763960015,0.000592142712591822,0.09563516753126894,0.07162827563765732,0.024006891893611625,0.09563516753090026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.1495000669,579.6124126577106,0.0,0.09563516753126894,0.07162827563763005,0.024006891893602486,0.37521159002210674,0.37521159002210674,0.125755653956741,0.0,4.475943721834767,5.093437676894325,2.643594343952543,4.490832586945714,5.094221694536998,2.7001082304852275,24698.477719312672,20993.70606141577,0.85,1.066920699946277,0.6625242287769914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26616046434216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.21359895375,1528.1130312201203,0.37521159002210674,0.125755653956741,6.112871282664199,3.5084554040329228
2929.0,-30.051178639855287,5.039163619019314,34.99900121338529,24.151557823084318,5.0613049812173605,-26.539977563885955,-40.057626518513985,1.5501039052480259,-0.44928109966082275,-4.943716486194587,39.99860294012998,42196.679487940935,25756.32219253453,25756.32219253453,67953.00168047547,77289.48641819868,77289.48641819868,25756.32219253453,103045.8086107332,103045.8086107332,103045.8086107332,127744.55746619237,127744.55746619237,0.0,0.0,91505.06177253014,56412.25484227251,38992.00770028626,24698.748855459176,63690.756555745436,20993.9365271403,1528.1283007483903,0.0,0.8872096370630116,2.8292664897032873,0.0014959128700940735,0.0,-0.44928109966082275,355434.6979628874,1554472.991616361,4.373441874205176,1554472.991616361,4.373441874205176,0.85,0.09563458408524655,4.028046144702076,101325.0,128372.96005358627,1.2669426109408959,1.0,0.0,4.028046144704215,1.284503659639314,1.2847931320352994,3.135877515392321,22716.98448461992,2316.487738893498,19309.433417677912,1969.0142319423976,0.85,0.8499998505854057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.1925059354835,4632.441516551485,5.551897697623311,5.039163619019314,-2.2654233020089456,7.30458692102826,3.5085052122969818,3.5,1.0024300606562806,0.6,0.0002253456612347185,0.9705143775520702,0.00023219198648360902,198.96667531603003,0.0,0.0,0.0,0.001609753656960304,7.834298426661837e-05,0.00014700267696810012,0.0005921335662222403,0.09563458408528597,0.07162838518824272,0.024006198897043245,0.09563458408494385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.3534953553,579.6123459264212,0.0,0.09563458408528597,0.0716283851882132,0.02400619889703335,0.37521195554053516,0.37521195554053516,0.1257519539969383,0.0,4.4796447120190805,5.093621514162066,2.65761868107154,4.49443538653378,5.094399522152969,2.713766276014951,24698.748855459176,20993.9365271403,0.85,1.0669209372791717,0.6625243876795249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661607100221555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.217976647586,1528.1283007483903,0.37521195554053516,0.1257519539969383,6.112871282664199,3.5085052122969818
2930.0,-30.050875565579133,5.039110101776316,34.99902324122551,24.15163123458626,5.061344243072338,-26.53970087052114,-40.05737059107048,1.5501695480143274,-0.4456802862375753,-4.94369512460885,39.99864403696291,42196.84450009738,25756.422069159733,25756.422069159733,67953.26656925712,77289.62469414198,77289.62469414198,25756.422069159733,103046.04676330171,103046.04676330171,103046.04676330171,127745.06578092992,127745.06578092992,0.0,0.0,91505.09324176407,56412.31304771949,38991.97799338286,24699.019017628205,63690.997011011066,20994.166164983973,1528.1435367588226,0.0,0.8872095969952523,2.8292212708721953,0.0014959128700940735,0.0,-0.4456802862375753,355434.99376431166,1554474.763542153,4.373443219754897,1554474.763542153,4.373443219754897,0.85,0.09563400478099068,4.028046144702076,101325.0,128372.96205792566,1.2669426307221876,1.0,0.0,4.028046144705354,1.2845033526923846,1.2847928250191971,3.1358782647465153,22716.992297150562,2316.488535549914,19309.443823755348,1969.0152930669851,0.85,0.8500000163391951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.231751246211,4632.441516551485,5.551872260367448,5.039110101776316,-2.265402156639019,7.304512258415335,3.508554679514011,3.5,1.0024441941468603,0.6,0.0002253456612347185,0.9704837511706057,0.00023219931396368528,198.96642726214978,0.0,0.0,0.0,0.001609753656960304,7.834525437938356e-05,0.00014700040685533493,0.0005921244221032684,0.09563400478103184,0.07162849501757286,0.024005509763458988,0.09563400478085513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.5565423629,579.6122795053267,0.0,0.09563400478103184,0.07162849501754202,0.024005509763448653,0.3752123213998567,0.3752123213998567,0.12574827390177737,0.0,4.483321676883293,5.093804352158088,2.671552626004541,4.498014838371262,5.094576332653503,2.727336583224144,24699.019017628205,20994.166164983973,0.85,1.066921068255678,0.6625244772475815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661609597026462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.2223489749,1528.1435367588226,0.3752123213998567,0.12574827390177737,6.112871282664199,3.508554679514011
2931.0,-30.05057331675753,5.0390557639010565,34.9990451609393,24.151703633274906,5.061382457694526,-26.539425024776833,-40.057114873174555,1.5502341657138163,-0.4421037333727327,-4.943674821032697,39.998684943209106,42197.00668458044,25756.52054503118,25756.52054503118,67953.52722961162,77289.7630507183,77289.7630507183,25756.52054503118,103046.28359574948,103046.28359574948,103046.28359574948,127745.57180590613,127745.57180590613,0.0,0.0,91505.1247018893,56412.368335751074,38991.95151793137,24699.288210156657,63691.239728088025,20994.394978633158,1528.158739287038,0.0,0.8872095522481367,2.829176251644597,0.0014959128700940735,0.0,-0.4421037333727327,355435.27491570986,1554476.5272513188,4.373444722446181,1554476.5272513188,4.373444722446181,0.85,0.09563342959361308,4.028046144702076,101325.0,128372.96567687171,1.2669426664384082,1.0,0.0,4.028046144703584,1.2845030505388324,1.2847925227975525,3.135879002398914,22717.000107419884,2316.4893319757393,19309.446273741007,1969.015542895995,0.85,0.8499998319511434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.270727478521,4632.441516551485,5.551846843615881,5.0390557639010565,-2.2653821422756915,7.304437906176748,3.508603807844072,3.5,1.002458230812592,0.6,0.0002253456612347185,0.9704532092415566,0.00023220662169877728,198.96617988448625,0.0,0.0,0.0,0.001609753656960304,7.834752269417103e-05,0.00014699813854054746,0.0005921152852266338,0.0956334295936126,0.07162860512202587,0.02400482447158673,0.09563342959371225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.7586477567,579.6122133922454,0.0,0.0956334295936126,0.07162860512202623,0.02400482447158685,0.3752126875938285,0.3752126875938285,0.12574461356409528,0.0,4.486974778763681,5.093986178451473,2.6853968310971936,4.501571087659954,5.094752099942298,2.740819778339471,24699.288210156657,20994.394978633158,0.85,1.066921094953093,0.6625244988907232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661612133275988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.226714608238,1528.158739287038,0.3752126875938285,0.12574461356409528,6.112871282664199,3.508603807844072
2932.0,-30.05027187928156,5.039000616974999,34.99906697347079,24.15177501915025,5.061419629232002,-26.53915001355961,-40.05685922512782,1.550297763510047,-0.43855125259898387,-4.943655563204859,39.99872566070218,42197.166090560226,25756.617631126945,25756.617631126945,67953.78372168717,77289.90149386022,77289.90149386022,25756.617631126945,103046.51912498716,103046.51912498716,103046.51912498716,127746.07556422378,127746.07556422378,0.0,0.0,91505.15615472625,56412.42075142638,38991.92822588875,24699.556439236614,63691.48466512536,20994.62297335112,1528.17390841808,0.0,0.8872095028768421,2.82913143091579,0.0014959128700940735,0.0,-0.43855125259898387,355435.5415859114,1554478.282823698,4.373446380426109,1554478.282823698,4.373446380426109,0.85,0.0956328584976832,4.028046144702076,101325.0,128372.97102177671,1.2669427191885192,1.0,0.0,4.02804614470175,1.2845027531545048,1.2847922253462072,3.1358797284084665,22717.00791587982,2316.490128217059,19309.454242042433,1969.0163554366102,0.85,0.8499998905465269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.309436330069,4632.441516551485,5.55182144769842,5.039000616974999,-2.2653632459732744,7.304363862948273,3.508652599421329,3.5,1.002472171263237,0.6,0.0002253456612347185,0.9704227503307842,0.00023221391002829005,198.96593317148688,0.0,0.0,0.0,0.001609753656960304,7.834979045006104e-05,0.00014699587078465746,0.000592106150601264,0.09563285849769573,0.07162871549753635,0.024004143000159375,0.09563285849775241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.9598205963,579.6121475842131,0.0,0.09563285849769573,0.07162871549752697,0.02400414300015623,0.3752130541160358,0.3752130541160358,0.12574097287747588,0.0,4.490604181713081,5.094166992917906,2.6991519195449882,4.505104310605873,5.094926878360354,2.754216372985411,24699.556439236614,20994.62297335112,0.85,1.066921019018036,0.6625244538170662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661614708416973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.23107380744,1528.17390841808,0.3752130541160358,0.12574097287747588,6.112871282664199,3.508652599421329
2933.0,-30.049971268470447,5.038944672410601,34.99908867972914,24.151845357287698,5.061455785552409,-26.53887584784603,-40.056607488635905,1.5503603649279616,-0.4350227158304847,-4.943637342657651,39.99876619031242,42197.33834675641,25756.713347727775,25756.713347727775,67954.0516944842,77290.04000696134,77290.04000696134,25756.713347727775,103046.7533546891,103046.7533546891,103046.7533546891,127746.57706166059,127746.57706166059,0.0,0.0,91505.18760125182,56412.48594104655,38991.890733561406,24699.823706971478,63691.71444053289,20994.850150925755,1528.1890440860748,0.0,0.8872094489213677,2.8290868079481726,0.0014959128700940735,0.0,-0.4350227158304847,355435.79389255476,1554480.0302964032,4.37344819235147,1554480.0302964032,4.37344819235147,0.85,0.09563229146838978,4.028046144702076,101325.0,128372.97798128838,1.266942787873559,1.0,0.0,4.028046144701871,1.2845024604293933,1.2847919325551278,3.135880443043721,22717.0157227729,2316.4909242986037,19309.467705014562,1969.0177282777058,0.85,0.8500001910751681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.347879491985,4632.441516551485,5.551796074957882,5.038944672410601,-2.265345457610598,7.304290130021199,3.5087010563718035,3.5,1.0024860161062297,0.6,0.0002253456612347185,0.9703923759777727,0.0002322211785801171,198.96568713568482,0.0,0.0,0.0,0.001609753656960304,7.83520235673449e-05,0.0001469936376673736,0.000592097155501798,0.09563229146838938,0.07162882614050288,0.024003465327886494,0.0956322914685387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.1600651834,579.6120820798269,0.0,0.09563229146838938,0.07162882614050319,0.024003465327886594,0.3752134209606649,0.3752134209606649,0.1257373517347669,0.0,4.494210042357395,5.094346782542289,2.7128185236045965,4.508614626827182,5.095100595908207,2.7675270285080273,24699.823706971478,20994.850150925755,0.85,1.0669213773155837,0.6625247682122742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266161732190058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.235426827654,1528.1890440860748,0.3752134209606649,0.1257373517347669,6.112871282664199,3.5087010563718035
2934.0,-30.049671489936053,5.0388879413797945,34.99911028066834,24.151914717536442,5.0614909146517695,-26.538602533924394,-40.056355856917776,1.5504219586401076,-0.4315179116753143,-4.943620154563149,39.99880653516343,42197.50775020805,25756.807723696773,25756.807723696773,67954.31547390483,77290.17859065246,77290.17859065246,25756.807723696773,103046.98631434923,103046.98631434923,103046.98631434923,127747.07634501375,127747.07634501375,0.0,0.0,91505.21903935651,56412.54819891223,38991.85648938254,24700.09003066452,63691.94652004706,20995.07652606484,1528.204147180125,0.0,0.8872093903947681,2.8290423804706086,0.0014959128700940735,0.0,-0.4315179116753143,355436.0319024951,1554481.7698060502,4.3734501577839,1554481.7698060502,4.3734501577839,0.85,0.0956317284864453,4.028046144702076,101325.0,128372.98182293877,1.2669428257877007,1.0,0.0,4.028046144703419,1.284502172416458,1.2847916444772867,3.1358811461753704,22717.02352757542,2316.4917201669705,19309.468701245867,1969.0178298650271,0.85,0.8499999428977463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.386058630199,4632.441516551485,5.551770729617099,5.0388879413797945,-2.2653287698070694,7.304216711186864,3.508749180789835,3.5,1.0024997659399528,0.6,0.0002253456612347185,0.9703620867410427,0.0002322284272168351,198.965441781668,0.0,0.0,0.0,0.001609753656960304,7.835425581400227e-05,0.00014699140542071622,0.0005920881639092558,0.09563172848650836,0.07162893705153006,0.024002791434978292,0.0956317284866495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.3593969487,579.6120168740362,0.0,0.09563172848650836,0.07162893705148284,0.024002791434962468,0.3752137881216007,0.3752137881216007,0.1257337500291924,0.0,4.497792528652326,5.094525539098356,2.7263973065527125,4.512102242887863,5.095273256651922,2.780752525692378,24700.09003066452,20995.07652606484,0.85,1.0669216311753982,0.6625250138481225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661619973185991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.239773334928,1528.204147180125,0.3752137881216007,0.1257337500291924,6.112871282664199,3.508749180789835
2935.0,-30.04937255867402,5.038830435014039,34.99913177716983,24.151983099896484,5.061525026611182,-26.538330084250514,-40.05610436489803,1.5504825521876775,-0.4280367355059411,-4.943603984952923,39.99884669505024,42197.6742477677,25756.900763890626,25756.900763890626,67954.57501165834,77290.31723322775,77290.31723322775,25756.900763890626,103047.21799711837,103047.21799711837,103047.21799711837,127747.5734005349,127747.5734005349,0.0,0.0,91505.25046761871,56412.60748215869,38991.82553940002,24700.35540341653,63692.18094281656,20995.30209290405,1528.2192169917998,0.0,0.8872093273693904,2.8289981487123956,0.0014959128700940735,0.0,-0.4280367355059411,355436.25581070874,1554483.5013418498,4.373452274293892,1554483.5013418498,4.373452274293892,0.85,0.09563116952283399,4.028046144702076,101325.0,128372.98315916504,1.2669428389752286,1.0,0.0,4.028046144703005,1.2845018890804305,1.2847913610774073,3.135881837889501,22717.031329934445,2316.4925157861703,19309.47968915264,1969.0189503196953,0.85,0.8500001346438413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.423975368096,4632.441516551485,5.551745410775279,5.038830435014039,-2.265313168526423,7.304143603540462,3.508796974716226,3.5,1.002513421347493,0.6,0.0002253456612347185,0.9703318841271109,0.00023223565557410747,198.96519712170462,0.0,0.0,0.0,0.001609753656960304,7.835648688012967e-05,0.0001469891743545888,0.0005920791770719426,0.0956311695228289,0.07162904822333305,0.024002121299495846,0.09563116952360244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.55781488,579.6119519671721,0.0,0.0956311695228289,0.07162904822333686,0.02400212129949712,0.37521415559276877,0.37521415559276877,0.1257301676565807,0.0,4.501351789675198,5.094703246806603,2.7398888797583822,4.515567249446974,5.095444831749489,2.793893284731894,24700.35540341653,20995.30209290405,0.85,1.066921779184616,0.6625251894836695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661622661743783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.244113189285,1528.2192169917998,0.37521415559276877,0.1257301676565807,6.112871282664199,3.508796974716226
2936.0,-30.049074460149665,5.0387721642963195,34.99915317010971,24.152050434518628,5.0615581390786595,-26.538058483981924,-40.05585301257668,1.5505421629109137,-0.4245790236462881,-4.943588825015698,39.998886671580294,42197.8378892671,25756.99248612636,25756.99248612636,67954.83037539346,77290.45593012964,77290.45593012964,25756.99248612636,103047.448416256,103047.448416256,103047.448416256,127748.06824787981,127748.06824787981,0.0,0.0,91505.28188272638,56412.66384186371,38991.79782318075,24700.61983162381,63692.417654804565,20995.52685688024,1528.2342536983122,0.0,0.8872092598832426,2.828954111482339,0.0014959128700940735,0.0,-0.4245790236462881,355436.4657367901,1554485.2249731962,4.373454540605107,1554485.2249731962,4.373454540605107,0.85,0.09563061455388579,4.028046144702076,101325.0,128372.99023002888,1.266942908759229,1.0,0.0,4.02804614470177,1.2845016103402214,1.284791082274382,3.1358825183840615,22717.039129027737,2316.4933110723578,19309.482678509255,1969.0192551492362,0.85,0.8499999744172505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.461631334086,4632.441516551485,5.551720120319196,5.0387721642963195,-2.265298643543272,7.304070807839592,3.5088444401981898,3.5,1.0025269829137684,0.6,0.0002253456612347185,0.9703017666588893,0.00023224286400164724,198.9649531438936,0.0,0.0,0.0,0.001609753656960304,7.835871676563035e-05,0.00014698694446908813,0.0005920701949902485,0.09563061455388827,0.07162915965301041,0.02400145490087786,0.09563061455461701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.7553269196,579.6118873566378,0.0,0.09563061455388827,0.07162915965300855,0.02400145490087724,0.3752145233676636,0.3752145233676636,0.12572660451213688,0.0,4.504887977471185,5.094879893277209,2.753293856659411,4.519009801369407,5.0956153131628525,2.806949918505495,24700.61983162381,20995.52685688024,0.85,1.0669218233116853,0.6625252964641382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661625387046456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.248446062567,1528.2342536983122,0.3752145233676636,0.12572660451213688,6.112871282664199,3.5088444401981898
2937.0,-30.04877713422583,5.038713140129633,34.99917446040285,24.152116861101263,5.061590265605796,-26.53778767765803,-40.05560176502911,1.5506008090380217,-0.42114454286752334,-4.94357466289556,39.99892646763497,42197.99888449884,25757.08290000244,25757.08290000244,67955.08178450128,77290.5947015912,77290.5947015912,25757.08290000244,103047.67760159363,103047.67760159363,103047.67760159363,127748.56092985831,127748.56092985831,0.0,0.0,91505.3132859786,56412.71746888637,38991.773130102476,24700.883328264677,63692.65645836716,20995.750829024975,1528.2492577834732,0.0,0.8872091879861826,2.8289102670493453,0.0014959128700940735,0.0,-0.42114454286752334,355436.66184533475,1554486.9408248432,4.373456955043273,1554486.9408248432,4.373456955043273,0.85,0.09563006355641282,4.028046144702076,101325.0,128372.9900073245,1.2669429065613076,1.0,0.0,4.028046144699369,1.284501336110589,1.28479080798295,3.135883187867141,22717.046925177805,2316.49410605842,19309.491130591818,1969.0201170217983,0.85,0.8500000547690326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.499028135696,4632.441516551485,5.551694858389159,5.038713140129633,-2.2652851824365796,7.303998322566212,3.508891579256701,3.5,1.0025404512162004,0.6,0.0002253456612347185,0.970271728252426,0.00023225005395199202,198.9647097990112,0.0,0.0,0.0,0.001609753656960304,7.836094578025589e-05,0.00014698471545446262,0.0005920612164164797,0.09563006355644478,0.07162927133781412,0.024000792218630666,0.09563006355712096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.9519473031,579.6118230377758,0.0,0.09563006355644478,0.07162927133779018,0.024000792218622644,0.3752148914396299,0.3752148914396299,0.12572306049110032,0.0,4.508401256872958,5.095055492750191,2.766612822956972,4.522430120028048,5.095784827009993,2.819922906882084,24700.883328264677,20995.750829024975,0.85,1.0669217703130387,0.6625253401399839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661628148573534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.25277221772,1528.2492577834732,0.3752148914396299,0.12572306049110032,6.112871282664199,3.508891579256701
2938.0,-30.048480659421617,5.038653373159324,34.99919564894565,24.152182309795194,5.061621410304671,-26.537517735529203,-40.055354429036356,1.5506584864122355,-0.4177331708934844,-4.943561495270498,39.99896608450587,42198.17264234564,25757.172036437023,25757.172036437023,67955.34467878267,77290.73352350385,77290.73352350385,25757.172036437023,103047.90555994087,103047.90555994087,103047.90555994087,127749.05146013823,127749.05146013823,0.0,0.0,91505.34468674459,56412.78380558638,38991.734312398,24701.14590019735,63692.88021259535,20995.974015167747,1528.264229570249,0.0,0.887209111690556,2.8288666141515084,0.0014959128700940735,0.0,-0.4177331708934844,355436.8441826878,1554488.6489521232,4.373459517193849,1554488.6489521232,4.373459517193849,0.85,0.09562951650943316,4.028046144702076,101325.0,128372.99607601867,1.2669429664546623,1.0,0.0,4.028046144701264,1.2845010664109653,1.2847905382225475,3.1358838462912857,22717.05472071064,2316.4949009815423,19309.50055637919,1969.0210781846185,0.85,0.8500001780061366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.536167375771,4632.441516551485,5.551669629726343,5.038653373159324,-2.2652727791011036,7.303926152260427,3.5089383939069108,3.5,1.0025538268305458,0.6,0.0002253456612347185,0.9702417768321203,0.0002322572235247192,198.96446715131592,0.0,0.0,0.0,0.001609753656960304,7.836314014966026e-05,0.00014698252108505822,0.0005920523773952604,0.09562951650946218,0.0716293832768975,0.024000133232564686,0.09562951651028954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.1476824095,579.6117590084995,0.0,0.09562951650946218,0.07162938327687576,0.0240001332325574,0.3752152598034998,0.3752152598034998,0.12571953548746423,0.0,4.511891786745764,5.095230034719009,2.7798464141570207,4.5258283243770165,5.095953247583566,2.832813068992891,24701.14590019735,20995.974015167747,0.85,1.0669221497278814,0.6625257407342194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661630945808346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.257092831722,1528.264229570249,0.3752152598034998,0.12571953548746423,6.112871282664199,3.5089383939069108
2939.0,-30.048185009181385,5.038592873949026,34.9992167366176,24.152246745675825,5.061651566974022,-26.537248634287984,-40.055103425960965,1.5507151920806244,-0.41434474805350874,-4.943549310854891,39.99900552349314,42198.32788794439,25757.25990523572,25757.25990523572,67955.58779318011,77290.87239664388,77290.87239664388,25757.25990523572,103048.13230187961,103048.13230187961,103048.13230187961,127749.53985273966,127749.53985273966,0.0,0.0,91505.37607264936,56412.83156394997,38991.716120777106,24701.407550860044,63693.12367163715,20996.196418231037,1528.2791690049382,0.0,0.8872090310493497,2.828823151972302,0.0014959128700940735,0.0,-0.41434474805350874,355437.01290623326,1554490.349410879,4.37346222527749,1554490.349410879,4.37346222527749,0.85,0.09562897338791825,4.028046144702076,101325.0,128372.99897117553,1.2669429950276392,1.0,0.0,4.028046144702418,1.284500801255152,1.2847902730069793,3.1358844936227865,22717.062512554043,2316.495695528447,19309.501972441052,1969.0212225827427,0.85,0.8499999487948813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.573050609847,4632.441516551485,5.55164443457789,5.038592873949026,-2.265261421650591,7.303854295599617,3.5089848861044173,3.5,1.0025671103155478,0.6,0.0002253456612347185,0.9702119097067126,0.00023226437336028858,198.96422517906856,0.0,0.0,0.0,0.001609753656960304,7.836536711156783e-05,0.00014698029412315065,0.0005920434070899341,0.09562897338789894,0.07162949546605399,0.023999477921844946,0.09562897338916163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.3425386647,579.6116952667084,0.0,0.09562897338789894,0.07162949546606845,0.023999477921849793,0.37521562845380363,0.37521562845380363,0.1257160293976368,0.0,4.515359720856168,5.095403512992789,2.7929952332580683,4.529204562801397,5.096120600982147,2.845620892269551,24701.407550860044,20996.196418231037,0.85,1.0669218885152756,0.6625256457116658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661633778246422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.26140630582,1528.2791690049382,0.37521562845380363,0.1257160293976368,6.112871282664199,3.5089848861044173
2940.0,-30.04789017982407,5.038531653016342,34.99923772424839,24.152310273516946,5.0616807618501225,-26.53698036803917,-40.054856369364984,1.5507709500652322,-0.41097915064136714,-4.943538096765938,39.99904478490588,42198.49600085703,25757.34651192214,25757.34651192214,67955.84251277917,77291.01131496827,77291.01131496827,25757.34651192214,103048.35782689041,103048.35782689041,103048.35782689041,127750.02610391814,127750.02610391814,0.0,0.0,91505.40744661448,56412.89213250311,38991.68368234597,24701.668277027726,63693.35195937369,20996.418035473565,1528.2940756199287,0.0,0.8872089461258736,2.828779880328867,0.0014959128700940735,0.0,-0.41097915064136714,355437.1681918656,1554492.0422146765,4.373465077168179,1554492.0422146765,4.373465077168179,0.85,0.09562843416446634,4.028046144702076,101325.0,128373.00348093909,1.266943039535545,1.0,0.0,4.028046144701353,1.284500540530817,1.2847900122238882,3.1358851301358697,22717.07030143331,2316.496489773094,19309.51332742931,1969.0223804693053,0.85,0.8500001572038538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.6096793879215,4632.441516551485,5.551619272274681,5.038531653016342,-2.2652510970453945,7.303782750061737,3.50903105779791,3.5,1.0025803022279742,0.6,0.0002253456612347185,0.9701821264960113,0.00023227150354603542,198.96398387925146,0.0,0.0,0.0,0.001609753656960304,7.836755911646242e-05,0.00014697810211825607,0.0005920345775930694,0.09562843416449719,0.07162960789936261,0.023998826265134585,0.0956284341654091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.5365175947,579.6116318118995,0.0,0.09562843416449719,0.0716296078993395,0.02399882626512684,0.37521599738508515,0.37521599738508515,0.12571254211840974,0.0,4.518805203657223,5.095575921281181,2.806059847060169,4.532558946124595,5.0962868841033355,2.85834680217107,24701.668277027726,20996.418035473565,0.85,1.066922063642125,0.6625259105184637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661636645387162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.265713143657,1528.2940756199287,0.37521599738508515,0.12571254211840974,6.112871282664199,3.50903105779791
2941.0,-30.047596191158313,5.038469720618118,34.999258612700615,24.152372788544767,5.061708996303417,-26.536712954455677,-40.054609382618196,1.5508257596007973,-0.4076361999294704,-4.943527850359233,39.999083871361336,42198.66122750267,25757.431887786905,25757.431887786905,67956.09311528958,77291.15027022413,77291.15027022413,25757.431887786905,103048.58215801104,103048.58215801104,103048.58215801104,127750.51025226574,127750.51025226574,0.0,0.0,91505.43880903334,56412.949766311875,38991.654491912734,24701.9280942547,63693.58258616744,20996.638880116494,1528.3089502509395,0.0,0.8872088569251488,2.8287367971556114,0.0014959128700940735,0.0,-0.4076361999294704,355437.3100791803,1554493.727476726,4.373468072697358,1554493.727476726,4.373468072697358,0.8499999999999999,0.09562789882082876,4.028046144702076,101325.0,128373.00476148921,1.266943052173592,1.0,0.0,4.028046144701696,1.2845002842415325,1.284789755876847,3.1358857558218007,22717.078087446116,2316.497283725443,19309.512156117147,1969.0222610287049,0.85,0.8499998143153783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.646055262876,4632.441516551485,5.551594147697874,5.038469720618118,-2.265241799805773,7.3037115204238905,3.509076910939798,3.5,1.0025934031256567,0.6,0.0002253456612347185,0.9701524291926819,0.00023227861360120618,198.96374326807177,0.0,0.0,0.0,0.001609753656960304,7.836975055828136e-05,0.00014697591067643713,0.0005920257503642993,0.09562789882081696,0.0716297205777199,0.023998178243097072,0.09562789882232496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.7296321299,579.6115686398482,0.0,0.09562789882081696,0.07162972057772872,0.023998178243100028,0.3752163665918885,0.3752163665918885,0.1257090735450876,0.0,4.522228389945383,5.095747249176895,2.8190408757365617,4.5358916504297895,5.096452049769823,2.870991612776322,24701.9280942547,20996.638880116494,0.85,1.0669221349475142,0.6625261056781426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266163954673216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.270013391477,1528.3089502509395,0.3752163665918885,0.1257090735450876,6.112871282664199,3.509076910939798
2942.0,-30.047303028765672,5.038407086935769,34.99927940281083,24.152434430457674,5.061736280895395,-26.53644637949741,-40.054362535569794,1.5508796316271345,-0.40431575147880494,-4.943518560587886,39.99912278382618,42198.82361772986,25757.5160418819,25757.5160418819,67956.33965961175,77291.28926016093,77291.28926016093,25757.5160418819,103048.80530204283,103048.80530204283,103048.80530204283,127750.9923059877,127750.9923059877,0.0,0.0,91505.4701561241,56413.00451369302,38991.62849159008,24702.18700394487,63693.81549553495,20996.858953353138,1528.323792739361,0.0,0.8872087634986362,2.828693901773952,0.0014959128700940735,0.0,-0.40431575147880494,355437.4387178598,1554495.405237369,4.3734712101369295,1554495.405237369,4.3734712101369295,0.85,0.09562736733174411,4.028046144702076,101325.0,128373.01233343793,1.2669431269029157,1.0,0.0,4.028046144701476,1.284500032336139,1.2847895039146848,3.135886370805464,22717.085869653576,2316.498077289755,19309.525406703986,1969.023612212528,0.85,0.8500001064176304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.682179739043,4632.441516551485,5.5515690609934465,5.038407086935769,-2.265233518348848,7.303640605284617,3.5091224474213614,3.5,1.0026064135489603,0.6,0.0002253456612347185,0.9701228163318686,0.00023228570387280755,198.96350333372408,0.0,0.0,0.0,0.001609753656960304,7.837194081720357e-05,0.00014697372041751493,0.0005920169279002918,0.09562736733175681,0.0716298334966736,0.02399753383508321,0.09562736733287516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.9218870465,579.6115057489882,0.0,0.09562736733175681,0.07162983349666409,0.023997533835080024,0.3752167360685044,0.3752167360685044,0.12570562357540097,0.0,4.525629426856142,5.095917487189979,2.8319389068260534,4.539202809109099,5.0966161090931905,2.883555797452516,24702.18700394487,20996.858953353138,0.85,1.0669221043034487,0.662526232561591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661642481795354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.274306625084,1528.323792739361,0.3752167360685044,0.12570562357540097,6.112871282664199,3.5091224474213614
2943.0,-30.047010715312908,5.038343761999574,34.99930009540844,24.15249509448188,5.061762615337833,-26.536180663598913,-40.05411582821978,1.5509325636238331,-0.4010176567107351,-4.943510220090028,39.99916152376558,42198.983092178896,25757.59899234344,25757.59899234344,67956.58208452234,77291.42827787905,77291.42827787905,25757.59899234344,103049.02727022249,103049.02727022249,103049.02727022249,127751.47228288077,127751.47228288077,0.0,0.0,91505.50149002441,56413.05630432436,38991.605761888946,24702.445012658278,63694.05077454723,20997.078260759536,1528.3386032965723,0.0,0.8872086658792302,2.8286511930709395,0.0014959128700940735,0.0,-0.4010176567107351,355437.55421271647,1554497.0755623158,4.373474488382299,1554497.0755623158,4.373474488382299,0.85,0.09562683967495765,4.028046144702076,101325.0,128373.01250046621,1.2669431285513566,1.0,0.0,4.0280461447018725,1.2844997848264168,1.2847892563491845,3.135886975058087,22717.093648586386,2316.498870520146,19309.53061572717,1969.0241433850674,0.85,0.8500000446548647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.718054316201,4632.441516551485,5.551544014270837,5.038343761999574,-2.2652262438309543,7.303570005830528,3.509167669128216,3.5,1.0026193340366332,0.6,0.0002253456612347185,0.9700932901948037,0.00023229277381092594,198.9632640947546,0.0,0.0,0.0,0.001609753656960304,7.837412989313369e-05,0.0001469715313415848,0.000592008110201431,0.09562683967499232,0.07162994665379059,0.023996893021201726,0.09562683967648862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.1132895846,579.6114431369552,0.0,0.09562683967499232,0.07162994665376463,0.023996893021193025,0.37521710580906936,0.37521710580906936,0.1257021921074549,0.0,4.529008461903572,5.096086624485338,2.8447545336746316,4.542492563379312,5.096779037915724,2.896039965053774,24702.445012658278,20997.078260759536,0.85,1.066921969291337,0.6625262890179067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661645450094268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.27859310531,1528.3386032965723,0.37521710580906936,0.1257021921074549,6.112871282664199,3.509167669128216
2944.0,-30.046719200106036,5.03827975581472,34.99932069130207,24.152554850466572,5.061788023566263,-26.53591575875331,-40.05387299749998,1.5509845822135129,-0.3977417576701896,-4.943502815733302,39.999200092233,42199.1555110997,25757.680742182383,25757.680742182383,67956.83625328209,77291.56732936575,77291.56732936575,25757.680742182383,103049.24807154812,103049.24807154812,103049.24807154812,127751.95019306557,127751.95019306557,0.0,0.0,91505.53280584245,56413.1209875764,38991.56868696227,24702.702121517454,63694.27080847973,20997.296803289835,1528.3533816999004,0.0,0.887208564129371,2.8286086704481423,0.0014959128700940735,0.0,-0.3977417576701896,355437.656743938,1554498.7384942516,4.373477905336668,1554498.7384942516,4.373477905336668,0.85,0.09562631582448083,4.028046144702076,101325.0,128373.018346456,1.26694318624679,1.0,0.0,4.028046144703142,1.284499541587874,1.284789013055826,3.1358875688835837,22717.101423030104,2316.4996632927764,19309.532249627253,1969.0243099965078,0.85,0.8499998256842605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.753680471367,4632.441516551485,5.551519006406731,5.03827975581472,-2.265219963204573,7.303499719019293,3.5092125779173573,3.5,1.002632165119245,0.6,0.0002253456612347185,0.9700638456527133,0.00023229982463998883,198.96302550966888,0.0,0.0,0.0,0.001609753656960304,7.837628462627324e-05,0.00014696937660844524,0.0005919994308369154,0.09562631582448863,0.071630060043699,0.02399625578078964,0.09562631582601186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.3038449475,579.611380802042,0.0,0.09562631582448863,0.07163006004369316,0.023996255780787682,0.3752174758075087,0.3752174758075087,0.12569877904039808,0.0,4.532365639733769,5.096254662010097,2.857488303798732,4.545761058063135,5.0969408959741145,2.908444491036903,24702.702121517454,20997.296803289835,0.85,1.0669222740239752,0.6625267072761849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661648451153575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.282872350523,1528.3533816999004,0.3752174758075087,0.12569877904039808,6.112871282664199,3.5092125779173573
2945.0,-30.04642850947406,5.038215078187443,34.999341191336875,24.152613698411756,5.061812496365059,-26.535651689550345,-40.05362653462214,1.5510356764413065,-0.39448786250932244,-4.94349634264893,39.99923849190964,42199.309414511474,25757.76131527325,25757.76131527325,67957.07072978473,77291.7064157787,77291.7064157787,25757.76131527325,103049.46773105195,103049.46773105195,103049.46773105195,127752.42607646954,127752.42607646954,0.0,0.0,91505.56411177767,56413.16711051021,38991.55222363051,24702.958345417584,63694.5105690481,20997.514593604945,1528.3681287009413,0.0,0.8872084582640573,2.828566331904872,0.0014959128700940735,0.0,-0.39448786250932244,355437.7463790721,1554500.3941494988,4.373481460496416,1554500.3941494988,4.373481460496416,0.8499999999999999,0.09562579576122027,4.028046144702076,101325.0,128373.02151999332,1.2669432175671682,1.0,0.0,4.028046144700318,1.28449930267173,1.2847887740858406,3.1358881521568986,22717.109195020315,2316.500455815219,19309.54379901258,1969.0254877060547,0.85,0.8500000432821493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.789059688753,4632.441516551485,5.551494040765968,5.038215078187443,-2.2652146695183246,7.303429747705768,3.509257175654925,3.5,1.0026449073299786,0.6,0.0002253456612347185,0.9700344853568936,0.0002323068557215362,198.96278760001056,0.0,0.0,0.0,0.001609753656960304,7.837847164499225e-05,0.00014696718958972623,0.0005919906214245958,0.0956257957612294,0.07163017366653157,0.023995622094697834,0.09562579576272816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.4935663798,579.6113187399194,0.0,0.0956257957612294,0.07163017366652473,0.023995622094695537,0.37521784605828634,0.37521784605828634,0.12569538427182927,0.0,4.5357011166213965,5.096421605465707,2.870140796942451,4.549008480139605,5.097101692000535,2.920770068631441,24702.958345417584,20997.514593604945,0.85,1.0669219391538585,0.6625266296499016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661651484499148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.28714534799,1528.3681287009413,0.37521784605828634,0.12569538427182927,6.112871282664199,3.509257175654925
2946.0,-30.046138627505034,5.038149738891244,34.999361596297504,24.152671603392832,5.061836058683122,-26.535388439203253,-40.053387720230944,1.5510858703813297,-0.3912558671319175,-4.94349078837081,39.9992767227232,42199.491909152224,25757.84071554396,25757.84071554396,67957.33262469618,77291.84552820359,77291.84552820359,25757.84071554396,103049.68624374755,103049.68624374755,103049.68624374755,127752.89992293289,127752.89992293289,0.0,0.0,91505.5954024571,56413.241783405625,38991.5040211683,24703.213679185337,63694.717700353634,20997.731627307538,1528.3828437231964,0.0,0.8872083483472839,2.8285241775070125,0.0014959128700940735,0.0,-0.3912558671319175,355437.8232924083,1554502.0425263727,4.373485151712538,1554502.0425263727,4.373485151712538,0.8500000000000001,0.09562527945795085,4.028046144702076,101325.0,128373.03037249215,1.2669433049345389,1.0,0.0,4.028046144702991,1.2844990679654102,1.284788539326628,3.135888725152851,22717.11696322314,2316.5012479514553,19309.55176008844,1969.0262995098676,0.85,0.8500001030654012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.824193418136,4632.441516551485,5.551469116455528,5.038149738891244,-2.265210350288281,7.303360089179526,3.5093014641637215,3.5,1.0026575611896347,0.6,0.0002253456612347185,0.9700052076920977,0.00023231386743879055,198.96255035275212,0.0,0.0,0.0,0.001609753656960304,7.838059084774212e-05,0.00014696507038697637,0.0005919820851781294,0.09562527945794691,0.07163028751612024,0.023994991941826662,0.09562527945996686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.6824535276,579.6112569507037,0.0,0.09562527945794691,0.0716302875161232,0.023994991941827654,0.3752182165565861,0.3752182165565861,0.1256920077004275,0.0,4.539015033079124,5.0965874528711765,2.8827125535321443,4.552234921238892,5.097261407501435,2.933017094673346,24703.213679185337,20997.731627307538,0.85,1.066922581310363,0.6625273402996483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661654549666284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.291411543647,1528.3828437231964,0.3752182165565861,0.1256920077004275,6.112871282664199,3.5093014641637215
2947.0,-30.045849618874858,5.038083747393968,34.99938190698674,24.1527286003344,5.061858703860519,-26.535126066573852,-40.05314527368171,1.5511351515595235,-0.3880456304015638,-4.9434861534154635,39.99931478677152,42199.65571640848,25757.91897967312,25757.91897967312,67957.5746960816,77291.98464593446,77291.98464593446,25757.91897967312,103049.90362560758,103049.90362560758,103049.90362560758,127753.37176192044,127753.37176192044,0.0,0.0,91505.62668071403,56413.29775118806,38991.476588362195,24703.46813631286,63694.94472467505,20997.94791586593,1528.397527562293,0.0,0.8872082343681149,2.8284822052745087,0.0014959128700940735,0.0,-0.3880456304015638,355437.88747450506,1554503.6837140324,4.373488979352361,1554503.6837140324,4.373488979352361,0.8500000000000001,0.09562476689781432,4.028046144702076,101325.0,128373.03176439449,1.2669433186715469,1.0,0.0,4.028046144700431,1.284498837527238,1.2847883088365246,3.1358892877290447,22717.12472834196,2316.5020397732114,19309.556145392613,1969.0267466864439,0.85,0.8500000055597681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.859083114368,4632.441516551485,5.551444239634942,5.038083747393968,-2.2652070026091513,7.30329075000312,3.5093454452730137,3.5,1.0026701272208611,0.6,0.0002253456612347185,0.9699760191821645,0.00023232085822566905,198.96231382082107,0.0,0.0,0.0,0.001609753656960304,7.83827423359008e-05,0.0001469629188988177,0.0005919734188845465,0.09562476689783773,0.07163040159430306,0.023994365303534673,0.09562476689966136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.8705167541,579.6111954310027,0.0,0.09562476689783773,0.07163040159428552,0.0239943653035288,0.37521858729770546,0.37521858729770546,0.12568864922373713,0.0,4.542307534615247,5.096752183622925,2.895204189086712,4.5554405230138855,5.097419923288328,2.945186461884134,24703.46813631286,20997.94791586593,0.85,1.0669225790183507,0.6625275506371635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266165764619183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.295671228778,1528.397527562293,0.37521858729770546,0.12568864922373713,6.112871282664199,3.5093454452730137
2948.0,-30.045561429329197,5.0380171131901506,34.99940212416996,24.152784689236455,5.061880442645505,-26.534864521761786,-40.05290293190626,1.5511835350780891,-0.384857011749034,-4.943482422992527,39.99935268457049,42199.8167098022,25757.996104458147,25757.996104458147,67957.81281426035,77292.12377557633,77292.12377557633,25757.996104458147,103050.11988003447,103050.11988003447,103050.11988003447,127753.8415943924,127753.8415943924,0.0,0.0,91505.6579355263,56413.35086975217,38991.45229530458,24703.721714357936,63695.174009662514,20998.163457204246,1528.4121797480245,0.0,0.8872081164004828,2.8284404150665163,0.0014959128700940735,0.0,-0.384857011749034,355437.93913219357,1554505.3177344773,4.373492940933156,1554505.3177344773,4.373492940933156,0.85,0.09562425805360926,4.028046144702076,101325.0,128373.0393363432,1.2669433934008705,1.0,0.0,4.028046144701775,1.2844986112865915,1.2847880825448932,3.135889840057878,22717.132487640425,2316.502831001456,19309.561432944975,1969.0272858667308,0.85,0.849999947988621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.8937301720225,4632.441516551485,5.551419407940443,5.0380171131901506,-2.265204612399319,7.30322172558947,3.509389120736154,3.5,1.0026826059246154,0.6,0.0002253456612347185,0.9699469143393039,0.00023232782939282463,198.9620779598094,0.0,0.0,0.0,0.001609753656960304,7.8384892948852e-05,0.00014696076828586647,0.0005919647561163395,0.09562425805357469,0.07163051589441195,0.023993742159162734,0.09562425805586991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.0577586077,579.6111341799857,0.0,0.09562425805357469,0.07163051589443785,0.023993742159171407,0.37521895827590185,0.37521895827590185,0.12568530874331083,0.0,4.545578757124531,5.096915789283571,2.9076162455071994,4.558625411243497,5.0975773080512,2.9572784450822382,24703.721714357936,20998.163457204246,0.85,1.0669224767947285,0.6625276932817629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661660773627126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.29992308075,1528.4121797480245,0.37521895827590185,0.12568530874331083,6.112871282664199,3.509389120736154
