time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2949.0,-30.045274044796475,5.037949845687918,34.99942224862261,24.152839939948194,5.061901291004653,-26.534603790503592,-40.052664501685626,1.5512310367117719,-0.38168983543170043,-4.943479587602907,39.99939041794417,42199.99062184317,25758.07210026788,25758.07210026788,67958.06272211105,77292.26292396456,77292.26292396456,25758.07210026788,103050.33502423244,103050.33502423244,103050.33502423244,127754.30944510795,127754.30944510795,0.0,0.0,91505.6891745055,56413.41687238433,38991.413669023525,24703.97442087551,63695.38808989903,20998.378257744185,1528.4268005089007,0.0,0.8872079944849549,2.828398805617777,0.0014959128700940735,0.0,-0.38168983543170043,355437.97839447117,1554506.9446675503,4.373497035092664,1554506.9446675503,4.373497035092664,0.8500000000000001,0.09562375290282937,4.028046144702076,101325.0,128373.04367907847,1.2669434362603353,1.0,0.0,4.028046144704394,1.2844983891697037,1.28478786037795,3.1358903823194315,22717.140243008187,2316.50362182888,19309.572100089288,1969.028373612731,0.85,0.8500001273722088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.928136004525,4632.441516551485,5.551394621910747,5.037949845687918,-2.2652031694624055,7.303153015150324,3.509432492330326,3.5,1.0026949978086646,0.6,0.0002253456612347185,0.9699178917344106,0.00023233478127901588,198.96184275819587,0.0,0.0,0.0,0.001609753656960304,7.838700890274143e-05,0.00014695865233197705,0.0005919562329564329,0.09562375290288318,0.0716306304136798,0.023993122489203378,0.0956237529047546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.2441881022,579.6110731947018,0.0,0.09562375290288318,0.0716306304136395,0.023993122489189878,0.37521932948532477,0.37521932948532477,0.12568198615985202,0.0,4.5488288444181535,5.097078275667911,2.919949254157757,4.561789752171194,5.097733615238496,2.969293524459829,24703.97442087551,20998.378257744185,0.85,1.0669228143518918,0.6625281968968072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266166393152223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.304168157352,1528.4268005089007,0.37521932948532477,0.12568198615985202,6.112871282664199,3.509432492330326
2950.0,-30.044987529693902,5.0378819540419295,34.999442281111754,24.152894247695826,5.061921247343939,-26.53434393092698,-40.052422404382355,1.551277648576986,-0.3785439877514136,-4.943477645793281,39.99942798819942,42200.14585863578,25758.14699751865,25758.14699751865,67958.29285615442,77292.4020679974,77292.4020679974,25758.14699751865,103050.54906551605,103050.54906551605,103050.54906551605,127754.77532955546,127754.77532955546,0.0,0.0,91505.72040001444,56413.464190652805,38991.395788179594,24704.226264039407,63695.622052219,20998.592324433495,1528.441390285712,0.0,0.8872078686251146,2.828357375581195,0.0014959128700940735,0.0,-0.3785439877514136,355438.0052835817,1554508.5645676535,4.373501261710628,1554508.5645676535,4.373501261710628,0.85,0.09562325142677865,4.028046144702076,101325.0,128373.04941371613,1.2669434928568086,1.0,0.0,4.02804614470239,1.2844981712134338,1.284787642372562,3.135890914423708,22717.147995031828,2316.5044123152993,19309.574675151856,1969.0286361960361,0.85,0.8499999506705156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.962302017122,4632.441516551485,5.551369886414994,5.0378819540419295,-2.265202669561126,7.3030846236030555,3.509475561822469,3.5,1.0027073033778484,0.6,0.0002253456612347185,0.9698889578646858,0.00023234171232430675,198.961608268696,0.0,0.0,0.0,0.001609753656960304,7.838915745426256e-05,0.00014695650378045594,0.0005919475784917617,0.09562325142676505,0.07163074515196773,0.023992506274797324,0.09562325142900205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.4298116893,579.6110124730413,0.0,0.09562325142676505,0.07163074515197791,0.023992506274800735,0.3752197009208966,0.3752197009208966,0.12567868137310678,0.0,4.552057937162999,5.0972396257313335,2.9322038018215153,4.564933658041866,5.097888720362562,2.9812324930071554,24704.226264039407,20998.592324433495,0.85,1.0669225084330098,0.6625282005102205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661667119431315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.308406713182,1528.441390285712,0.3752197009208966,0.12567868137310678,6.112871282664199,3.509475561822469
2951.0,-30.044701790883018,5.037813447476239,34.999462222398506,24.15294771725314,5.061940320729832,-26.534084858314873,-40.0521842186339,1.5513233881616857,-0.3754192818755655,-4.943476581167212,39.999465396696834,42200.31411422512,25758.22078788283,25758.22078788283,67958.53490210795,77292.5412306693,77292.5412306693,25758.22078788283,103050.76201855214,103050.76201855214,103050.76201855214,127755.23926417949,127755.23926417949,0.0,0.0,91505.75160095189,56413.52448450759,38991.36346271589,24704.477245627346,63695.84070834324,20998.805658783243,1528.4559488164712,0.0,0.8872077388988409,2.8283161243709167,0.0014959128700940735,0.0,-0.3754192818755655,355438.0200260075,1554510.177495601,4.37350561817179,1554510.177495601,4.37350561817179,0.85,0.09562275359872441,4.028046144702076,101325.0,128373.0519191403,1.2669435175834227,1.0,0.0,4.0280461447059865,1.2844979573360047,1.2847874284469338,3.135891436570344,22717.155740955364,2316.5052021796805,19309.58262015296,1969.02944636068,0.85,0.8500000105797091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.996229566788,4632.441516551485,5.551345198029986,5.037813447476239,-2.2652030975305846,7.303016545006823,3.5095183309187425,3.5,1.0027195231196406,0.6,0.0002253456612347185,0.969860103316412,0.00023234862478016644,198.96137441507878,0.0,0.0,0.0,0.001609753656960304,7.839127134486906e-05,0.00014695438988984944,0.0005919390636428538,0.09562275359874384,0.07163086010307632,0.023991893495667518,0.09562275360107211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.614636098,579.6109520128036,0.0,0.09562275359874384,0.07163086010306177,0.023991893495662643,0.37522007257677503,0.37522007257677503,0.12567539428577162,0.0,4.555266176239229,5.097399851612067,2.944380390175752,4.568057299291638,5.098042781119091,2.993095539799924,24704.477245627346,20998.805658783243,0.85,1.0669226459115777,0.6625285677200816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661670336920552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.31263743091,1528.4559488164712,0.37522007257677503,0.12567539428577162,6.112871282664199,3.5095183309187425
2952.0,-30.044416893235102,5.037744335026676,34.999482073223284,24.153000278770946,5.061958526837729,-26.533826629482125,-40.051946172583826,1.5513682630847476,-0.3723156075059251,-4.943476389413338,39.999502644355886,42200.4794762732,25758.29349394754,25758.29349394754,67958.77297022074,77292.68039346716,77292.68039346716,25758.29349394754,103050.9738874147,103050.9738874147,103050.9738874147,127755.70125752888,127755.70125752888,0.0,0.0,91505.78279142249,56413.581874228534,38991.33435243773,24704.727370114175,63696.0617225519,20999.01826459705,1528.4704762676245,0.0,0.8872076053248517,2.828275051003192,0.0014959128700940735,0.0,-0.3723156075059251,355438.02268149157,1554511.7834891314,4.373510103847644,1554511.7834891314,4.373510103847644,0.85,0.09562225939790471,4.028046144702076,101325.0,128373.06049325869,1.266943602203392,1.0,0.0,4.028046144703491,1.2844977475017858,1.2847872185654272,3.1358919488463144,22717.163484280416,2316.5059917790904,19309.586941036338,1969.0298869681633,0.85,0.8499999110539475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.029920039164,4632.441516551485,5.5513205599609865,5.037744335026676,-2.265204447084285,7.302948782110961,3.509560801361496,3.5,1.002731657531856,0.6,0.0002253456612347185,0.9698313346325739,0.00023235551707564902,198.9611412504312,0.0,0.0,0.0,0.001609753656960304,7.839338404831091e-05,0.00014695227718640756,0.0005919305535758998,0.09562225939788929,0.07163097526536054,0.02399128413252876,0.09562225940039806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.7986658659,579.6108918125028,0.0,0.09562225939788929,0.07163097526537208,0.02399128413253263,0.375220444448265,0.375220444448265,0.12567212479813156,0.0,4.558453700121788,5.097558949191239,2.9564795596923545,4.571160781907395,5.098195705285377,3.0048833381981694,24704.727370114175,20999.01826459705,0.85,1.0669226814404384,0.6625288649726976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661673583552828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.316862147432,1528.4704762676245,0.375220444448265,0.12567212479813156,6.112871282664199,3.509560801361496
2953.0,-30.04413286610942,5.037674625482855,34.99950183431928,24.153052002098434,5.061975865975986,-26.533569270806023,-40.05170819638295,1.551412270672586,-0.36923285233558545,-4.943477069258075,39.99953973244712,42200.64184193416,25758.365145258467,25758.365145258467,67959.00698719262,77292.81953402322,77292.81953402322,25758.365145258467,103051.1846792817,103051.1846792817,103051.1846792817,127756.16132477825,127756.16132477825,0.0,0.0,91505.81396113132,56413.636269042254,38991.308546765635,24704.97664549655,63696.285192262185,20999.230148672068,1528.48497307346,0.0,0.8872074679049011,2.8282341541141567,0.0014959128700940735,0.0,-0.36923285233558545,355438.0132679787,1554513.3826056572,4.373514718679368,1554513.3826056572,4.373514718679368,0.85,0.09562176880577597,4.028046144702076,101325.0,128373.06160678052,1.266943613192998,1.0,0.0,4.028046144701983,1.2844975417232753,1.2847870127405432,3.1358924512210975,22717.171222451158,2316.506780852907,19309.596626887596,1969.0308746501198,0.85,0.8500000478846641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.063374786984,4632.441516551485,5.551295976952251,5.037674625482855,-2.2652067142411267,7.302881339723982,3.5096029748516715,3.5,1.0027437071004777,0.6,0.0002253456612347185,0.9698026547694992,0.00023236238849880052,198.96090879877656,0.0,0.0,0.0,0.001609753656960304,7.839549618444607e-05,0.0001469501650502724,0.0005919220457940835,0.09562176880580897,0.071631090638965,0.023990678166843974,0.09562176880848666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.9819072734,579.6108318700888,0.0,0.09562176880580897,0.07163109063894028,0.023990678166835692,0.37522081653061123,0.37522081653061123,0.1256688728112303,0.0,4.561620642939886,5.0977168922960345,2.9685018991573884,4.574244216922466,5.098347372652768,3.0165966646610514,24704.97664549655,20999.230148672068,0.85,1.0669226122381195,0.6625290896408615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661676858899953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.321079537283,1528.48497307346,0.37522081653061123,0.1256688728112303,6.112871282664199,3.5096029748516715
2954.0,-30.043849651444653,5.037604327669833,34.99952150641355,24.15310281738641,5.0619923406519085,-26.533312729789756,-40.05147416666148,1.5514554189970042,-0.366170844345163,-4.9434786064317615,39.99957666225777,42200.81709863461,25758.43573756265,25758.43573756265,67959.25283619727,77292.95866970782,77292.95866970782,25758.43573756265,103051.39440727048,103051.39440727048,103051.39440727048,127756.61948130005,127756.61948130005,0.0,0.0,91505.84510492026,56413.70353384702,38991.268412303594,24705.225074029575,63696.49348633317,20999.441312925137,1528.4994390536515,0.0,0.8872073267063131,2.8281934330526246,0.0014959128700940735,0.0,-0.366170844345163,355437.9919809241,1554514.974896263,4.373519460406168,1554514.974896263,4.373519460406168,0.85,0.09562128179725529,4.028046144702076,101325.0,128373.06828791175,1.2669436791306365,1.0,0.0,4.028046144699634,1.2844973399627255,1.284786810934525,3.1358929437868395,22717.178954187042,2316.5075692705504,19309.59818999616,1969.031034042834,0.85,0.849999827396578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.096595115963,4632.441516551485,5.551271446520157,5.037604327669833,-2.2652098855255383,7.30281421319537,3.5096448530309963,3.5,1.0027556722945703,0.6,0.0002253456612347185,0.9697740578562428,0.00023236924045262844,198.9606770125918,0.0,0.0,0.0,0.001609753656960304,7.839757334527042e-05,0.00014694808788944807,0.0005919136788944331,0.09562128179725637,0.07163120621827589,0.023990075578980495,0.09562128179955354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.1643666747,579.6107721834753,0.0,0.09562128179725637,0.07163120621827507,0.02399007557898022,0.37522118881766936,0.37522118881766936,0.12566563823000995,0.0,4.56476713854255,5.097873679482404,2.9804479234669543,4.577307762086605,5.098497905783347,3.0282357627521037,24705.225074029575,20999.441312925137,0.85,1.0669229829861626,0.6625296745367826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661680162545397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.32528898426,1528.4994390536515,0.37522118881766936,0.12566563823000995,6.112871282664199,3.5096448530309963
2955.0,-30.043567268354618,5.0375334503380875,34.9995410902107,24.153152794484072,5.06200796254014,-26.533057022475695,-40.05123646985737,1.5514977166612025,-0.3631294558728655,-4.943480991797331,39.99961343458852,42200.97381026203,25758.50527980938,25758.50527980938,67959.47909007141,77293.0977965842,77293.0977965842,25758.50527980938,103051.60307639359,103051.60307639359,103051.60307639359,127757.0757340937,127757.0757340937,0.0,0.0,91505.8762312878,56413.752244965486,38991.24887369145,24705.472657700106,63696.72153139156,20999.65175904509,1528.513874116389,0.0,0.8872071817732193,2.8281528871958783,0.0014959128700940735,0.0,-0.3631294558728655,355437.95894973265,1554516.5603999868,4.3735243275460975,1554516.5603999868,4.3735243275460975,0.85,0.09562079834906428,4.028046144702076,101325.0,128373.07218523826,1.2669437175942586,1.0,0.0,4.028046144703182,1.2844971421799047,1.2847866131071324,3.1358934266417493,22717.18668159791,2316.508357247165,19309.60510131246,1969.0317388009628,0.85,0.8499998424960884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.129582351871,4632.441516551485,5.551246969002439,5.0375334503380875,-2.265213951227247,7.302747401565334,3.5096864375665393,3.5,1.00276755359044,0.6,0.0002253456612347185,0.9697455458148273,0.00023237607247308584,198.96044590751512,0.0,0.0,0.0,0.001609753656960304,7.839968310584048e-05,0.00014694597812887802,0.0005919051806815026,0.0956207983490898,0.07163132199941269,0.023989476349677113,0.09562079835181356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.3460480322,579.6107127513754,0.0,0.0956207983490898,0.07163132199939358,0.02398947634967071,0.3752215613036667,0.3752215613036667,0.1256624209584412,0.0,4.567893319796724,5.098029311555933,2.9923181372230374,4.580351535924478,5.098647303959922,3.039801085654915,24705.472657700106,20999.65175904509,0.85,1.0669227152700322,0.6625297628460233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661683494070954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.329491622506,1528.513874116389,0.3752215613036667,0.1256624209584412,6.112871282664199,3.5096864375665393
2956.0,-30.043285714592013,5.037462002091039,34.99956058641608,24.15320196831601,5.062022740638003,-26.532802145932486,-40.05100268460808,1.5515391719784797,-0.36010854720683483,-4.943484219753248,39.9996500508702,42201.14335262009,25758.573789645852,25758.573789645852,67959.71714226594,77293.23690835312,77293.23690835312,25758.573789645852,103051.81069799897,103051.81069799897,103051.81069799897,127757.53010136774,127757.53010136774,0.0,0.0,91505.9073367035,56413.813780970595,38991.21506192545,24705.719403368774,63696.93446529422,20999.861492863456,1528.5282785391491,0.0,0.8872070331288842,2.828112515314667,0.0014959128700940735,0.0,-0.36010854720683483,355437.9142509667,1554518.1391738344,4.373529319317984,1554518.1391738344,4.373529319317984,0.85,0.0956203184408784,4.028046144702076,101325.0,128373.08165017414,1.266943811005913,1.0,0.0,4.0280461447012685,1.2844969483359359,1.2847864192194793,3.135893899880731,22717.194403807283,2316.5091446933748,19309.612859281362,1969.0325298936295,0.85,0.8499998950594521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.162337814247,4632.441516551485,5.551222546618801,5.037462002091039,-2.26521890426548,7.302680906356519,3.5097277301175795,3.5,1.0027793514621657,0.6,0.0002253456612347185,0.9697171184103276,0.000232382884612918,198.96021548170268,0.0,0.0,0.0,0.001609753656960304,7.840175819924804e-05,0.00014694390303547045,0.0005918968221095024,0.09562031844078643,0.0716314379806288,0.023988880460157628,0.09562031844382547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.5269584088,579.6106535714696,0.0,0.09562031844078643,0.0716314379806977,0.023988880460180696,0.3752219339832633,0.3752219339832633,0.1256592208994364,0.0,4.570999321025113,5.0981837854152445,3.00411306259889,4.583375672546424,5.098795542313383,3.0512932199453076,24705.719403368774,20999.861492863456,0.85,1.066922885893266,0.6625302097640777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661686853061955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.333687042028,1528.5282785391491,0.3752219339832633,0.1256592208994364,6.112871282664199,3.5097277301175795
2957.0,-30.043005008991344,5.037389991390908,34.99957999572409,24.15325023410844,5.0620366801979975,-26.532548116594185,-40.050769004132576,1.5515797878008062,-0.35710799327182485,-4.943488284635086,39.9996865121942,42201.30997519597,25758.641284015666,25758.641284015666,67959.95125921164,77293.37599528341,77293.37599528341,25758.641284015666,103052.01727929908,103052.01727929908,103052.01727929908,127757.98259549076,127757.98259549076,0.0,0.0,91505.9384211559,56413.87240106835,38991.18446676394,24705.965316191672,63697.14978295561,21000.07051876292,1528.5426524943166,0.0,0.8872068807973943,2.8280723163847763,0.0014959128700940735,0.0,-0.35710799327182485,355437.85796247295,1554519.711270599,4.373534434913021,1554519.711270599,4.373534434913021,0.85,0.09561984205173847,4.028046144702076,101325.0,128373.08827562924,1.266943876394071,1.0,0.0,4.028046144702748,1.2844967584174802,1.2847862292582242,3.1358943635363397,22717.202120812322,2316.5099316088904,19309.621461036506,1969.0334070285476,0.85,0.8499999849605613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.194862798961,4632.441516551485,5.551198181465612,5.037389991390908,-2.265224737563364,7.302614728954272,3.5097687323136166,3.5,1.002791066375319,0.6,0.0002253456612347185,0.9696887775363291,0.0002323896764147876,198.95998575056393,0.0,0.0,0.0,0.001609753656960304,7.840383241341907e-05,0.00014694182882129942,0.0005918884670791075,0.09561984205177763,0.07163155416006907,0.02398828789170857,0.09561984205459148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.7071032021,579.6105946419997,0.0,0.09561984205177763,0.07163155416003973,0.023988287891698743,0.37522230685122915,0.37522230685122915,0.12565603795646352,0.0,4.574085273545165,5.098337090365931,3.0158332326020627,4.586380291363241,5.098942579840809,3.0627127420276565,24705.965316191672,21000.07051876292,0.85,1.0669229548069463,0.6625305860465424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661690239110694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.337875260127,1528.5426524943166,0.37522230685122915,0.12565603795646352,6.112871282664199,3.5097687323136166
2958.0,-30.0427250898657,5.037317426701068,34.99959931883529,24.15329769663515,5.0620497936758815,-26.53229487768795,-40.05053542843086,1.551619581498117,-0.35412761930649594,-4.9434931742236525,39.9997228201288,42201.473893259696,25758.707762780854,25758.707762780854,67960.18165604054,77293.51507337733,77293.51507337733,25758.707762780854,103052.22283615818,103052.22283615818,103052.22283615818,127758.43323740248,127758.43323740248,0.0,0.0,91505.96948075085,56413.928300633204,38991.156866797384,24706.210401244298,63697.36726804168,21000.278841057654,1528.5569960056494,0.0,0.8872067248356258,2.8280322895048657,0.0014959128700940735,0.0,-0.35412761930649594,355437.79025426134,1554521.2767547711,4.373539672421295,1554521.2767547711,4.373539672421295,0.8500000000000001,0.0956193691584081,4.028046144702076,101325.0,128373.09156051875,1.2669439088134098,1.0,0.0,4.028046144704529,1.2844965723433126,1.2847860431421234,3.1358948178068657,22717.20983164627,2316.5107178951293,19309.630889119006,1969.034368425406,0.85,0.8500001114670197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.227158579424,4632.441516551485,5.551173871984904,5.037317426701068,-2.2652314392592845,7.302548865960352,3.5098094457558955,3.5,1.0028026987873988,0.6,0.0002253456612347185,0.9696605169569067,0.0002323964493696439,198.95975666360934,0.0,0.0,0.0,0.001609753656960304,7.840590574828729e-05,0.00014693975548643118,0.0005918801155905849,0.09561936915842764,0.07163167053335529,0.023987698625072364,0.09561936916150218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.8864901591,579.6105359604305,0.0,0.09561936915842764,0.07163167053334064,0.023987698625067454,0.37522267990195907,0.37522267990195907,0.12565287203444048,0.0,4.577151312471642,5.098489237089268,3.027479132323606,4.589365554917151,5.099088524975173,3.0740599571360008,24706.210401244298,21000.278841057654,0.85,1.0669229290130742,0.6625308973238062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661693651816168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.342055871843,1528.5569960056494,0.37522267990195907,0.12565287203444048,6.112871282664199,3.5098094457558955
2959.0,-30.04244599014841,5.037244316331374,34.99961855645094,24.153344355896138,5.062062089464373,-26.532042458015066,-40.050301992427535,1.5516585573310615,-0.3511672892414026,-4.943498883611917,39.999758976096096,42201.634990967184,25758.77324436326,25758.77324436326,67960.40823533044,77293.65413519136,77293.65413519136,25758.77324436326,103052.42737955462,103052.42737955462,103052.42737955462,127758.8820453578,127758.8820453578,0.0,0.0,91506.00052477427,56413.9813805502,38991.13238247119,24706.454665803172,63697.58704827436,21000.486465932696,1528.5713093878037,0.0,0.8872065652632675,2.8279924334184163,0.0014959128700940735,0.0,-0.3511672892414026,355437.7111938355,1554522.8356863933,4.373545031181695,1554522.8356863933,4.373545031181695,0.85,0.09561889974098178,4.028046144702076,101325.0,128373.09612595841,1.266943953870796,1.0,0.0,4.028046144700067,1.2844963900935074,1.2847858608512468,3.135895262740946,22717.217538614437,2316.5115037871687,19309.632152848186,1969.0344972899193,0.85,0.8499998787274858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.259226440459,4632.441516551485,5.551149620604882,5.037244316331374,-2.2652390028771205,7.302483319208495,3.5098498720601117,3.5,1.0028142491600318,0.6,0.0002253456612347185,0.9696323399893183,0.00023240320267907004,198.9595282477871,0.0,0.0,0.0,0.001609753656960304,7.84079778937657e-05,0.00014693768334095279,0.0005918717688929793,0.09561889974095303,0.07163178709924153,0.023987112641711494,0.09561889974412592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.0651263029,579.6104775244602,0.0,0.09561889974095303,0.07163178709926307,0.02398711264171871,0.3752230531308378,0.3752230531308378,0.12564972303689353,0.0,4.5801975748447035,5.098640230412741,3.039051272018469,4.592331594370535,5.099233345414802,3.0853354629307432,24706.454665803172,21000.486465932696,0.85,1.0669228048438542,0.6625311404493849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661697090777302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.34623008469,1528.5713093878037,0.3752230531308378,0.12564972303689353,6.112871282664199,3.5098498720601117
2960.0,-30.042167744177497,5.037170668434531,34.999637709254834,24.153390142042213,5.062073556952803,-26.531790889543846,-40.05007246797902,1.5516967023191326,-0.348226893787114,-4.943505408293154,39.99979498098911,42201.80883299375,25758.837747621106,25758.837747621106,67960.64658061486,77293.7931662787,77293.7931662787,25758.837747621106,103052.6309138998,103052.6309138998,103052.6309138998,127759.32902814346,127759.32902814346,0.0,0.0,91506.03154837404,56414.04721508908,38991.09370364996,24706.698114243656,63697.791817893616,21000.69339710711,1528.5855927947798,0.0,0.8872064020998346,2.827952747182632,0.0014959128700940735,0.0,-0.348226893787114,355437.6208438404,1554524.3881063294,4.373550510538954,1554524.3881063294,4.373550510538954,0.85,0.09561843377929224,4.028046144702076,101325.0,128373.10208330036,1.2669440126651899,1.0,0.0,4.028046144701978,1.284496211728757,1.2847856824463006,3.135895698190401,22717.225240512245,2316.5122891621754,19309.638744868374,1969.0351694889055,0.85,0.8499998807263208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.291067641304,4632.441516551485,5.551125429878374,5.037170668434531,-2.265247422288812,7.302418090723343,3.5098900128097563,3.5,1.0028257179456446,0.6,0.0002253456612347185,0.9696042500922605,0.0002324099355105717,198.95930053119488,0.0,0.0,0.0,0.001609753656960304,7.841001536683999e-05,0.0001469356458678785,0.0005918635618574175,0.0956184337792959,0.07163190385619217,0.023986529923103725,0.09561843378256686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.2430160475,579.6104193326495,0.0,0.0956184337792959,0.07163190385618944,0.023986529923102812,0.37522342653369384,0.37522342653369384,0.1256465908680857,0.0,4.583224191412967,5.0987900604474135,3.050550180842322,4.595278514506049,5.099376971541233,3.096539863346379,24706.698114243656,21000.69339710711,0.85,1.0669231168155464,0.6625317397759253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661700555600308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.3503972127,1528.5855927947798,0.37522342653369384,0.1256465908680857,6.112871282664199,3.5098900128097563
2961.0,-30.04189031867954,5.037096491173047,34.999656777875344,24.153435159847163,5.062084224085044,-26.53154013954182,-40.04984308322889,1.5517340449473147,-0.3453063384594657,-4.943512736065374,39.99983083456146,42201.97984990453,25758.90127137808,25758.90127137808,67960.88112128261,77293.9321620446,77293.9321620446,25758.90127137808,103052.83343342268,103052.83343342268,103052.83343342268,127759.77417406157,127759.77417406157,0.0,0.0,91506.06254476478,56414.11023262469,38991.058124600095,24706.94074063889,63697.99886523899,21000.899629543055,1528.5998456180846,0.0,0.8872062354080007,2.8279132309470243,0.0014959128700940735,0.0,-0.3453063384594657,355437.5193727645,1554525.9340031939,4.373556108388454,1554525.9340031939,4.373556108388454,0.85,0.09561797124752075,4.028046144702076,101325.0,128373.10932119252,1.2669440840976316,1.0,0.0,4.028046144702341,1.2844960371158645,1.2847855077940578,3.1358961244804036,22717.232935655156,2316.513073848374,19309.646143349855,1969.0359239240572,0.85,0.8499999184778784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.322683414526,4632.441516551485,5.551101298072594,5.037096491173047,-2.265256685746931,7.302353176919978,3.5099298695547607,3.5,1.0028371055870744,0.6,0.0002253456612347185,0.9695762438986913,0.00023241664866766713,198.9590734865969,0.0,0.0,0.0,0.001609753656960304,7.841205164872387e-05,0.0001469336095859946,0.0005918553596200256,0.09561797124754064,0.0716320207979607,0.023985950449579938,0.09561797125081528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.4201581767,579.6103613853937,0.0,0.09561797124754064,0.0716320207979458,0.023985950449574946,0.375223800105821,0.375223800105821,0.12564347543435608,0.0,4.586231280288359,5.098938717328963,3.061976338141619,4.598206397605907,5.099519408329343,3.107673452733934,24706.94074063889,21000.899629543055,0.85,1.066923330904983,0.6625322710559252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661704045898845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.354556540646,1528.5998456180846,0.375223800105821,0.12564347543435608,6.112871282664199,3.5099298695547607
2962.0,-30.041613747964142,5.037021792472521,34.999675762986435,24.153479339461796,5.062094081952033,-26.53129023976917,-40.04961376832796,1.5517705737570784,-0.34240545615716655,-4.943520866396809,39.99986653939781,42202.14792208019,25758.96384406317,25758.96384406317,67961.11176614337,77294.07111764037,77294.07111764037,25758.96384406317,103053.03496170354,103053.03496170354,103053.03496170354,127760.21752314453,127760.21752314453,0.0,0.0,91506.09351941921,56414.17032385926,38991.02577284439,24707.182561440983,63698.20833428537,21001.105177224836,1528.6140687976151,0.0,0.8872060651813666,2.8278738825407657,0.0014959128700940735,0.0,-0.34240545615716655,355437.40678850113,1554527.473487702,4.373561824945187,1554527.473487702,4.373561824945187,0.85,0.09561751213039076,4.028046144702076,101325.0,128373.11795098697,1.2669441692670809,1.0,0.0,4.028046144702406,1.2844958663084054,1.2847853369481061,3.1358965414801485,22717.240625401828,2316.5138579843097,19309.658853008834,1969.0372199485894,0.85,0.8500001902263286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.354075005775,4632.441516551485,5.551077229819174,5.037021792472521,-2.2652667900996364,7.302288582572157,3.509969443861604,3.5,1.0028484125318868,0.6,0.0002253456612347185,0.969548324864258,0.00023242334131851354,198.95884714206744,0.0,0.0,0.0,0.001609753656960304,7.8414087359413e-05,0.0001469315738753055,0.0005918471596834325,0.09561751213039126,0.07163213792637967,0.023985374204011586,0.09561751213381679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.596565457,579.6103036785186,0.0,0.09561751213039126,0.07163213792637929,0.02398537420401146,0.37522417384208057,0.37522417384208057,0.12564037664103578,0.0,4.589218973703055,5.099086191129629,3.0733302795810573,4.601115410239629,5.099660623252589,3.1187369704203434,24707.182561440983,21001.105177224836,0.85,1.0669234432699655,0.6625327309145839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661707561286104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.358708706648,1528.6140687976151,0.37522417384208057,0.12564037664103578,6.112871282664199,3.509969443861604
2963.0,-30.041337989368454,5.036946580304286,34.999694665220886,24.15352271581071,5.062103144731705,-26.531041150404707,-40.04938459312541,1.5518063057679066,-0.3395241283765813,-4.94352978570134,39.99990209564668,42202.313198063675,25759.025460188153,25759.025460188153,67961.33865825183,77294.21003824852,77294.21003824852,25759.025460188153,103053.23549843667,103053.23549843667,103053.23549843667,127760.65907097881,127760.65907097881,0.0,0.0,91506.12446601596,56414.22762583101,38990.99648909439,24707.42357254214,63698.42006163653,21001.310036660816,1528.628261797173,0.0,0.8872058914887553,2.8278347019695347,0.0014959128700940735,0.0,-0.3395241283765813,355437.2832800254,1554529.0065646574,4.3735676578980245,1554529.0065646574,4.3735676578980245,0.85,0.0956170564020432,4.028046144702076,101325.0,128373.12312886363,1.2669442203687504,1.0,0.0,4.028046144703349,1.2844956992267949,1.2847851698288424,3.1358969493839237,22717.248308182916,2316.514641409953,19309.663377141384,1969.0376812817206,0.85,0.8500001019131311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.385243614756,4632.441516551485,5.551053222495477,5.036946580304286,-2.2652777226548575,7.302224302959143,3.5100087372389,3.5,1.0028596392111144,0.6,0.0002253456612347185,0.9695204886744052,0.00023243001449389328,198.95862146268678,0.0,0.0,0.0,0.001609753656960304,7.841612187876537e-05,0.00014692953935595312,0.0005918389645455989,0.09561705640192428,0.07163225523488395,0.023984801167040323,0.09561705640587985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.7722386251,579.6102462117782,0.0,0.09561705640192428,0.07163225523497305,0.023984801167070153,0.375224547736977,0.375224547736977,0.12563729439638563,0.0,4.5921873934889845,5.0992324810355285,3.0846124729674784,4.6040056573247625,5.099800676732912,3.129730636733541,24707.42357254214,21001.310036660816,0.85,1.0669234588941197,0.6625331233840248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661711101386501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.362852996022,1528.628261797173,0.375224547736977,0.12563729439638563,6.112871282664199,3.5100087372389
2964.0,-30.041063084821435,5.036870862453836,34.999713485213164,24.1535652888939,5.062111418670708,-26.530792908574146,-40.04915178576482,1.5518412424234012,-0.3366622344121879,-4.943539491284204,39.99993750462274,42202.459846333586,25759.08614205402,25759.08614205402,67961.5459883876,77294.34891086422,77294.34891086422,25759.08614205402,103053.43505291824,103053.43505291824,103053.43505291824,127761.09883458033,127761.09883458033,0.0,0.0,91506.15539099593,56414.2663264652,38990.98784947859,24707.663781662086,63698.651631140674,21001.51421441277,1528.6424250071893,0.0,0.8872057143374386,2.8277956878987958,0.0014959128700940735,0.0,-0.3366622344121879,355437.1488813918,1554530.5332960028,4.373573607002864,1554530.5332960028,4.373573607002864,0.85,0.0956166040441958,4.028046144702076,101325.0,128373.12535590741,1.2669442423479635,1.0,0.0,4.028046144699332,1.2844955358642798,1.2847850064295123,3.135897348208208,22717.255985597443,2316.51542428836,19309.664207495654,1969.037765954292,0.85,0.8499998512028841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.416190462554,4632.441516551485,5.551029279441931,5.036870862453836,-2.2652894787283193,7.302160341182155,3.51004775122227,3.5,1.0028707860635058,0.6,0.0002253456612347185,0.969492739553756,0.00023243666717756128,198.95839648276458,0.0,0.0,0.0,0.001609753656960304,7.841818869283095e-05,0.00014692747254188755,0.0005918306393231703,0.0956166040442966,0.07163237272317678,0.023984231321119823,0.09561660404732428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.9471841736,579.6101889830582,0.0,0.0956166040442966,0.07163237272310126,0.023984231321094535,0.37522492178527583,0.37522492178527583,0.12563422860725065,0.0,4.595136664694337,5.099377577203825,3.095823425782669,4.6068772568719965,5.099939502719735,3.140655098447212,24707.663781662086,21001.51421441277,0.85,1.066922835069289,0.6625330170364526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661714665822286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.36699023496,1528.6424250071893,0.37522492178527583,0.12563422860725065,6.112871282664199,3.51004775122227
2965.0,-30.04078896498658,5.036794646723611,34.99973222361067,24.153607058711373,5.062118907561032,-26.530545451481714,-40.048926626890875,1.5518753940561936,-0.3338195983196215,-4.943549971103443,39.999972767971364,42202.63516241084,25759.145887626943,25759.145887626943,67961.78105003778,77294.48775468634,77294.48775468634,25759.145887626943,103053.63364231329,103053.63364231329,103053.63364231329,127761.53683702639,127761.53683702639,0.0,0.0,91506.18628707695,56414.333694801455,38990.94732475055,24707.903194713093,63698.850519463645,21001.71771550613,1528.6565585022317,0.0,0.8872055337841027,2.8277568394132637,0.0014959128700940735,0.0,-0.3338195983196215,355437.0037625049,1554532.0537479937,4.37357967035615,1554532.0537479937,4.37357967035615,0.85,0.09561615503461496,4.028046144702076,101325.0,128373.13309488435,1.2669443187257277,1.0,0.0,4.028046144704297,1.284495376172542,1.2847848467017868,3.135897738070956,22717.26365583753,2316.5162064351775,19309.670320084544,1969.0383892648913,0.85,0.8499998332819738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.446916736282,4632.441516551485,5.551005398795481,5.036794646723611,-2.2653020468095764,7.302096693533187,3.5100864873045583,3.5,1.0028818535155881,0.6,0.0002253456612347185,0.969465070495732,0.0002324433010458942,198.95817214555188,0.0,0.0,0.0,0.001609753656960304,7.842018765317148e-05,0.000146925473581547,0.0005918225874186772,0.09561615503461326,0.07163249038693359,0.023983664647679676,0.09561615503821093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.1214102336,579.6101319896912,0.0,0.09561615503461326,0.07163249038693485,0.023983664647680106,0.37522529598140314,0.37522529598140314,0.12563117918206212,0.0,4.5980669167898895,5.099521493340319,3.106963593578371,4.609730372783815,5.100077225916266,3.1515106195891462,24707.903194713093,21001.71771550613,0.85,1.0669231939950246,0.6625337006594102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661718254224519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.371119556403,1528.6565585022317,0.37522529598140314,0.12563117918206212,6.112871282664199,3.5100864873045583
2966.0,-30.04051564915712,5.036717940832478,34.99975088104339,24.153648095112317,5.062125629677136,-26.530298794681293,-40.04869783585889,1.5519087752013414,-0.3309961002520936,-4.943561217833305,40.000007886480375,42202.792024691575,25759.204706935954,25759.204706935954,67961.99673162753,77294.62656466394,77294.62656466394,25759.204706935954,103053.83127159989,103053.83127159989,103053.83127159989,127761.9730856839,127761.9730856839,0.0,0.0,91506.21716434769,56414.38262437543,38990.927266635845,24708.141814084007,63699.069080719855,21001.920541971405,1528.670662259525,0.0,0.8872053498629857,2.8277181557611573,0.0014959128700940735,0.0,-0.3309961002520936,355436.84802483633,1554533.5679555412,4.3735858468082,1554533.5679555412,4.3735858468082,0.85,0.09561570935157114,4.028046144702076,101325.0,128373.13793870447,1.2669443665305153,1.0,0.0,4.028046144701231,1.2844952200836133,1.2847846905776823,3.1358981191380946,22717.271321407792,2316.516988105805,19309.68170029872,1969.0395497237814,0.85,0.850000047413357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.477423637354,4632.441516551485,5.550981581275547,5.036717940832478,-2.2653154188540436,7.302033359686522,3.510124946996697,3.5,1.0028928419990562,0.6,0.0002253456612347185,0.9694374834403121,0.00023244991563047286,198.95794846683364,0.0,0.0,0.0,0.001609753656960304,7.842221890806277e-05,0.00014692344232665572,0.0005918144054302434,0.09561570935149809,0.07163260822324338,0.023983101128254705,0.09561570935561918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.294920697,579.6100752304051,0.0,0.09561570935149809,0.07163260822329812,0.023983101128273027,0.3752256703209354,0.3752256703209354,0.12562814602770808,0.0,4.600978277536171,5.09966423994581,3.1180334348209158,4.612565117581198,5.100213835513387,3.162297662068795,24708.141814084007,21001.920541971405,0.85,1.0669229191639467,0.6625338899570405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661721866223459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.375242320937,1528.670662259525,0.3752256703209354,0.12562814602770808,6.112871282664199,3.510124946996697
2967.0,-30.0402431907599,5.036640752249516,34.999769458144314,24.153688293322944,5.062131578255732,-26.530052986918477,-40.048476693313546,1.5519413744143458,-0.32819163489892844,-4.943573232153744,40.00004286149727,42202.977299454644,25759.262629955407,25759.262629955407,67962.23992941005,77294.76531907836,77294.76531907836,25759.262629955407,103054.02794903377,103054.02794903377,103054.02794903377,127762.40759818195,127762.40759818195,0.0,0.0,91506.24802004205,56414.46000041857,38990.875577359424,24708.379649148184,63699.25522650761,21002.122701775956,1528.684736839653,0.0,0.8872051625648348,2.8276796354292495,0.0014959128700940735,0.0,-0.32819163489892844,355436.6816571333,1554535.0759796589,4.373592136669839,1554535.0759796589,4.373592136669839,0.85,0.09561526697895739,4.028046144702076,101325.0,128373.14818310563,1.266944467634894,1.0,0.0,4.028046144701988,1.2844950676510056,1.284784538110723,3.1358984912789767,22717.27898162152,2316.517769230218,19309.684880043646,1969.0398739675268,0.85,0.8499999007656398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.507712357465,4632.441516551485,5.550957831911288,5.036640752249516,-2.265329592746486,7.301970344996002,3.510163131797411,3.5,1.0029037519421176,0.6,0.0002253456612347185,0.9694099837723786,0.00023245650963672204,198.9577254903293,0.0,0.0,0.0,0.001609753656960304,7.842418230431157e-05,0.00014692147893040691,0.0005918064967795529,0.09561526697903193,0.07163272623342642,0.0239825407456055,0.09561526698267979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.4677222228,579.6100187030255,0.0,0.09561526697903193,0.07163272623337058,0.023982540745586804,0.3752260448001842,0.3752260448001842,0.1256251290503226,0.0,4.603870873299456,5.099805803926358,3.129033472523645,4.615381597254839,5.100349209085721,3.173016992672842,24708.379649148184,21002.122701775956,0.85,1.066923619243957,0.6625348624467501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661725501453311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.379358115886,1528.684736839653,0.3752260448001842,0.1256251290503226,6.112871282664199,3.510163131797411
2968.0,-30.039971605412088,5.036563088372174,34.99978795548708,24.153727723192446,5.0621367619259665,-26.529808041391263,-40.04825191861016,1.5519731979051166,-0.32540614182960326,-4.943586006676841,40.000077692558946,42203.1438785052,25759.319665281084,25759.319665281084,67962.46354378629,77294.9039992715,77294.9039992715,25759.319665281084,103054.22366455258,103054.22366455258,103054.22366455258,127762.84035952506,127762.84035952506,0.0,0.0,91506.27884529666,56414.51872453026,38990.84457862934,24708.616694972472,63699.46127360181,21002.324190726602,1528.6987818001867,0.0,0.8872049719296895,2.8276412784707423,0.0014959128700940735,0.0,-0.32540614182960326,355436.50476300507,1554536.5777953444,4.373598538596549,1554536.5777953444,4.373598538596549,0.85,0.09561482789409959,4.028046144702076,101325.0,128373.15553234996,1.2669445401662962,1.0,0.0,4.028046144702105,1.2844949188456787,1.2847843892718616,3.1358988545644935,22717.28663427829,2316.5185495840365,19309.693332675208,1969.0407358960715,0.85,0.8499999865097736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.537784038697,4632.441516551485,5.550934151184206,5.036563088372174,-2.2653445605131974,7.301907648885371,3.5102010431429385,3.5,1.0029145837551252,0.6,0.0002253456612347185,0.9693825730601574,0.00023246308268503823,198.95750322881486,0.0,0.0,0.0,0.001609753656960304,7.8426177994953e-05,0.0001469194832397655,0.0005917984580455587,0.0956148278940586,0.07163284441282364,0.023981983481234963,0.09561482789806403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.6398125193,579.6099624082974,0.0,0.0956148278940586,0.07163284441285435,0.02398198348124524,0.37522641941462465,0.37522641941462465,0.1256221281596581,0.0,4.606744812811883,5.099946155680868,3.1399642090179327,4.618179864847264,5.100483265880939,3.1836690453786787,24708.616694972472,21002.324190726602,0.85,1.0669236785515979,0.6625353344392402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661729159560131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.383465844137,1528.6987818001867,0.37522641941462465,0.1256221281596581,6.112871282664199,3.5102010431429385
2969.0,-30.039700828331117,5.036484956624683,34.99980637367282,24.153766384720825,5.062141177499272,-26.52956390011608,-40.048023441899545,1.5520042492842288,-0.3226394288244592,-4.943599529433597,40.00011238161376,42203.29198888971,25759.375809698846,25759.375809698846,67962.66779858855,77295.0426299563,77295.0426299563,25759.375809698846,103054.41843965514,103054.41843965514,103054.41843965514,127763.27139885284,127763.27139885284,0.0,0.0,91506.30963729715,56414.55899623056,38990.83404562954,24708.852959197706,63699.68700482725,21002.52501531805,1528.712797316313,0.0,0.8872047780108363,2.827603083718659,0.0014959128700940735,0.0,-0.3226394288244592,355436.3175079042,1554538.0734899521,4.373605050798958,1554538.0734899521,4.373605050798958,0.85,0.09561439207518926,4.028046144702076,101325.0,128373.15942967647,1.2669445786299183,1.0,0.0,4.028046144702671,1.2844947736507473,1.2847842440442094,3.1358992090358613,22717.294278679416,2316.5193290960133,19309.698068166013,1969.0412187817465,0.85,0.849999908936713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.56763981583,4632.441516551485,5.550910537039638,5.036484956624683,-2.2653603108253333,7.301845267450016,3.510238682460356,3.5,1.002925337845816,0.6,0.0002253456612347185,0.969355244757443,0.00023246963634173726,198.9572816292687,0.0,0.0,0.0,0.001609753656960304,7.842820660245113e-05,0.00014691745463226737,0.0005917902867209467,0.09561439207517392,0.0716329627577236,0.023981429317450315,0.0956143920792409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.8112012141,579.6099063430734,0.0,0.09561439207517392,0.0716329627577351,0.023981429317454166,0.37522679415805277,0.37522679415805277,0.12561914326745546,0.0,4.609600217313584,5.100085301004185,3.1508260916376116,4.620960100609125,5.100616162226743,3.1942540561849455,24708.852959197706,21002.52501531805,0.85,1.066923104244425,0.6625353117620733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661732840193367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.38756516425,1528.712797316313,0.37522679415805277,0.12561914326745546,6.112871282664199,3.510238682460356
