time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2970.0,-30.039430815901547,5.036406364471997,34.999824713284795,24.153804312832676,5.06214486162263,-26.529320520172796,-40.04779887674374,1.5520345658938772,-0.31989135831759086,-4.943613787720032,40.00014692934359,42203.453149816225,25759.431058322352,25759.431058322352,67962.88420813858,77295.18122230098,77295.18122230098,25759.431058322352,103054.61228062333,103054.61228062333,103054.61228062333,127763.70072211175,127763.70072211175,0.0,0.0,91506.34040439689,56414.612331912154,38990.80896942748,24709.08844148842,63699.8974109159,21002.725175265157,1528.7267830898008,0.0,0.8872045808702771,2.827565050817983,0.0014959128700940735,0.0,-0.31989135831759086,355436.1200677266,1554539.56309248,4.37361167119501,1554539.56309248,4.37361167119501,0.85,0.09561395949828685,4.028046144702076,101325.0,128373.16449620097,1.2669446286326274,1.0,0.0,4.028046144699794,1.284494631891598,1.2847841022531137,3.1358995551193662,22717.3019168987,2316.5201079776175,19309.703542182095,1969.0417769760413,0.85,0.8499998641043812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.59728083979,4632.441516551485,5.550886987043351,5.036406364471997,-2.2653768317972927,7.301783196269289,3.51027605119715,3.5,1.002936014627757,0.6,0.0002253456612347185,0.9693279944550501,0.00023247617166097256,198.95706065599236,0.0,0.0,0.0,0.001609753656960304,7.843020052716371e-05,0.00014691546070755477,0.0005917822551001953,0.09561395949827994,0.07163308126263603,0.02398087823564392,0.0956139595024624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.981891676,579.6098505062522,0.0,0.09561395949827994,0.0716330812626412,0.023980878235645656,0.37522716902504866,0.37522716902504866,0.12561617428404498,0.0,4.6124372084946685,5.1002232618033645,3.161619521972625,4.623722429402449,5.100747985842247,3.2047722449817684,24709.08844148842,21002.725175265157,0.85,1.066922977437828,0.6625356533554487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661736543001196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.391657344924,1528.7267830898008,0.37522716902504866,0.12561617428404498,6.112871282664199,3.51027605119715
2971.0,-30.0391616640461,5.036327319003308,34.999842974955676,24.153841437678807,5.0621477967929005,-26.529077989641106,-40.04757822314275,1.5520641223878737,-0.3171617980106589,-4.943628788514462,40.00018133835377,42203.62702644022,25759.485456242674,25759.485456242674,67963.11248268289,77295.31975223921,77295.31975223921,25759.485456242674,103054.80520848189,103054.80520848189,103054.80520848189,127764.12837015389,127764.12837015389,0.0,0.0,91506.37115428338,56414.678428484396,38990.7696953322,24709.323161672,63700.0928570042,21002.9246874212,1528.7407404239846,0.0,0.8872043804631593,2.8275271771759636,0.0014959128700940735,0.0,-0.3171617980106589,355435.9123457097,1554541.0467148682,4.373618401291049,1554541.0467148682,4.373618401291049,0.85,0.09561353015281118,4.028046144702076,101325.0,128373.17084327563,1.266944691273384,1.0,0.0,4.028046144703419,1.2844944936867468,1.284783964017117,3.1358998925256634,22717.309550844635,2316.5208864234614,19309.709780199326,1969.0424130767722,0.85,0.8499998530627667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.626708281026,4632.441516551485,5.550863509507417,5.036327319003308,-2.2653941260348516,7.30172144503816,3.510313150825464,3.5,1.002946614521561,0.6,0.0002253456612347185,0.969300831826253,0.0002324826863195261,198.95684038748274,0.0,0.0,0.0,0.001609753656960304,7.843215976664287e-05,0.00014691350146807562,0.0005917743631931648,0.09561353015281863,0.07163319993280724,0.023980330220011396,0.09561353015696337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.1518967777,579.6097948936236,0.0,0.09561353015281863,0.07163319993280165,0.023980330220009526,0.3752275440118012,0.3752275440118012,0.12561322111615134,0.0,4.615255918992887,5.100360032380934,3.1723450268894453,4.626466990503786,5.100878583184169,3.215224603532306,24709.323161672,21002.9246874212,0.85,1.0669232874628367,0.6625363501616887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661740267629866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.395743232984,1528.7407404239846,0.3752275440118012,0.12561322111615134,6.112871282664199,3.510313150825464
2972.0,-30.038893325964363,5.03624782738946,34.999861159249335,24.153877864033007,5.062149992210938,-26.52883626548435,-40.047357709240146,1.5520929317308816,-0.31445066822379886,-4.943644517679459,40.000215607905744,42203.79809775499,25759.538993661776,25759.538993661776,67963.33709141676,77295.45821924102,77295.45821924102,25759.538993661776,103054.99721290279,103054.99721290279,103054.99721290279,127764.55432300214,127764.55432300214,0.0,0.0,91506.40187118847,56414.74174970221,38990.73346831807,24709.55711009936,63700.29057841742,21003.123543584454,1528.754668452305,0.0,0.8872041768640695,2.8274894633747767,0.0014959128700940735,0.0,-0.31445066822379886,355435.6945379081,1554542.524324059,4.3736252385824,1554542.524324059,4.3736252385824,0.85,0.09561310401215535,4.028046144702076,101325.0,128373.1784152243,1.2669447660027071,1.0,0.0,4.02804614470145,1.284494358975569,1.284783829275581,3.1359002214027543,22717.31717660263,2316.521664034368,19309.72126238589,1969.043583933952,0.85,0.8500000731720934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.6559232299,4632.441516551485,5.5508401010116515,5.03624782738946,-2.2654121807133136,7.301660008102774,3.5103499827165296,3.5,1.0029571379190085,0.6,0.0002253456612347185,0.9692737521402913,0.00023248918144860923,198.9566207854348,0.0,0.0,0.0,0.001609753656960304,7.84341178109095e-05,0.000146911543423809,0.0005917664761005055,0.09561310401210223,0.07163331876066874,0.023979785251433492,0.09561310401649227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.321212869,579.6097395063778,0.0,0.09561310401210223,0.07163331876070854,0.023979785251446815,0.3752279191141261,0.3752279191141261,0.1256102836754827,0.0,4.618056460042794,5.100495606782431,3.183003049516742,4.629193849455646,5.101007987378125,3.225611278865415,24709.55711009936,21003.123543584454,0.85,1.0669235018284786,0.6625369792591534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661744013743428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.39982088129,1528.754668452305,0.3752279191141261,0.1256102836754827,6.112871282664199,3.5103499827165296
2973.0,-30.03862584275122,5.036167896664686,34.99987926672279,24.153913487121486,5.062151450459972,-26.528595384420022,-40.04713730011133,1.5521209921287706,-0.31175786060492783,-4.943660971278142,40.000249738928225,42203.96621968042,25759.591686972883,25759.591686972883,67963.5579066533,77295.59661275365,77295.59661275365,25759.591686972883,103055.18829972653,103055.18829972653,103055.18829972653,127764.97859148198,127764.97859148198,0.0,0.0,91506.43256228144,56414.802169208335,38990.70043674789,24709.79029175544,63700.490728503326,21003.321747992122,1528.7685673784065,0.0,0.8872039700892131,2.827451908415047,0.0014959128700940735,0.0,-0.31175786060492783,355435.46669831005,1554543.9959625017,4.373632182524943,1554543.9959625017,4.373632182524943,0.85,0.09561268105768472,4.028046144702076,101325.0,128373.18715637096,1.2669448522711173,1.0,0.0,4.028046144703402,1.284494227766452,1.284783698036895,3.1359005417301566,22717.324795952525,2316.5224409918296,19309.724510947555,1969.043915195052,0.85,0.8499999310829024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.684926805644,4632.441516551485,5.5508167637452965,5.036167896664686,-2.2654309904932117,7.301598887157898,3.5103865482780248,3.5,1.0029675852222928,0.6,0.0002253456612347185,0.969246759536675,0.000232495656051963,198.9564018834752,0.0,0.0,0.0,0.001609753656960304,7.8436074970001e-05,0.0001469095862647175,0.0005917585925733724,0.09561268105769352,0.0716334377449241,0.023979243312769412,0.09561268106196018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.4898445394,579.6096843430183,0.0,0.09561268105769352,0.07163343774491751,0.023979243312767205,0.3752282943275213,0.3752282943275213,0.12560736187300509,0.0,4.620838945336686,5.1006299742794,3.193594057058533,4.631903110673193,5.101136149318393,3.2359328157950813,24709.79029175544,21003.321747992122,0.85,1.0669236159627014,0.6625375367916263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661747781002066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.40389119873,1528.7685673784065,0.3752282943275213,0.12560736187300509,6.112871282664199,3.5103865482780248
2974.0,-30.03835919966755,5.036087533790231,34.99989729791328,24.153948376793437,5.06215218442443,-26.528355331901714,-40.04691322389988,1.552148316658573,-0.3090832720728258,-4.9436781425561165,40.00028373195795,42204.11575867212,25759.643544934628,25759.643544934628,67963.75930360674,77295.7349263626,77295.7349263626,25759.643544934628,103055.37847129723,103055.37847129723,103055.37847129723,127765.40117944438,127765.40117944438,0.0,0.0,91506.46322036811,56414.84405267774,38990.68796410041,24710.022708147157,63700.71067224757,21003.519301925084,1528.7824371418035,0.0,0.8872037601717633,2.827414511719082,0.0014959128700940735,0.0,-0.3090832720728258,355435.2289224517,1554545.4616518298,4.373639232004766,1554545.4616518298,4.373639232004766,0.85,0.0956122612689137,4.028046144702076,101325.0,128373.19244559984,1.2669449044717478,1.0,0.0,4.028046144702543,1.2844940999982455,1.284783570239895,3.135900853657154,22717.332407108297,2316.5232171137236,19309.732992337966,1969.044780056183,0.85,0.8500000196456127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.71372010425,4632.441516551485,5.5507934982802505,5.036087533790231,-2.265450548005086,7.301538081795317,3.5104228488883664,3.5,1.0029779568252475,0.6,0.0002253456612347185,0.9692198525202926,0.00023250211048478334,198.95618366953724,0.0,0.0,0.0,0.001609753656960304,7.843806473783801e-05,0.00014690759649688048,0.0005917505776967076,0.09561226126883794,0.07163355688234828,0.023978704386489663,0.09561226127384476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.6577944406,579.609629402675,0.0,0.09561226126883794,0.07163355688240504,0.02397870438650866,0.3752286696469368,0.3752286696469368,0.1256044556208469,0.0,4.623603484093849,5.100763121440082,3.204118507239457,4.634594870483284,5.1012630497333475,3.246189638929593,24710.022708147157,21003.519301925084,0.85,1.0669230937358514,0.6625375967282441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266175156907244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.4079533349,1528.7824371418035,0.3752286696469368,0.1256044556208469,6.112871282664199,3.5104228488883664
2975.0,-30.038093361446965,5.036006745678914,34.999915253386554,24.15398253304886,5.062152199704621,-26.52811607563477,-40.046696831099666,1.5521749138923737,-0.3064267320453382,-4.943696023689349,40.00031758890115,42204.293891050314,25759.694573358065,25759.694573358065,67963.98846440838,77295.87317380625,77295.87317380625,25759.694573358065,103055.56774716431,103055.56774716431,103055.56774716431,127765.82211548547,127765.82211548547,0.0,0.0,91506.4938471554,56414.91456439925,38990.64364750683,24710.25436832116,63700.89801582799,21003.716213072985,1528.7962780969206,0.0,0.8872035471435599,2.827377271901978,0.0014959128700940735,0.0,-0.3064267320453382,355434.9813159715,1554546.921473768,4.373646385952711,1554546.921473768,4.373646385952711,0.85,0.09561184462663952,4.028046144702076,101325.0,128373.20358081846,1.2669450143678112,1.0,0.0,4.028046144704165,1.284493975630865,1.2847834458444876,3.135901157281602,22717.34001049371,2316.5239924432617,19309.737711542897,1969.0452612811612,0.85,0.8499999428904635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.742304213502,4632.441516551485,5.550770304563105,5.036006745678914,-2.265470845114085,7.301477590792999,3.5104588859156807,3.5,1.002988253118766,0.6,0.0002253456612347185,0.9691930275249215,0.000232508545599214,198.95596611475526,0.0,0.0,0.0,0.001609753656960304,7.843998632226769e-05,0.00014690567491245081,0.0005917428374659539,0.09561184462660256,0.07163367617095646,0.0239781684556461,0.09561184463113052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.8250719891,579.609574682269,0.0,0.09561184462660256,0.07163367617098415,0.023978168455655362,0.3752290450667131,0.3752290450667131,0.1256015648318027,0.0,4.626350195683017,5.100895054484226,3.2145768399956864,4.6372692916440315,5.1013887762004515,3.256382119747798,24710.25436832116,21003.716213072985,0.85,1.066923553377868,0.6625384446003204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661755377624664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.412007556584,1528.7962780969206,0.3752290450667131,0.1256015648318027,6.112871282664199,3.5104588859156807
2976.0,-30.037828335606125,5.035925539185023,34.99993313370201,24.154015990812354,5.062151500664267,-26.527877621937833,-40.04647677121682,1.5522007869959447,-0.3037881180201225,-4.943714607389345,40.000351310703486,42204.453537068046,25759.74477926698,25759.74477926698,67964.19831633502,77296.01135542511,77296.01135542511,25759.74477926698,103055.7561346921,103055.7561346921,103055.7561346921,127766.2414108174,127766.2414108174,0.0,0.0,91506.52444783361,56414.96662947665,38990.6197981744,24710.48527612529,63701.10507429969,21003.912484706496,1528.8100903080626,0.0,0.8872033310377588,2.8273401881701985,0.0014959128700940735,0.0,-0.3037881180201225,355434.7239791845,1554548.3754710506,4.373653643255436,1554548.3754710506,4.373653643255436,0.85,0.09561143111084026,4.028046144702076,101325.0,128373.20697706018,1.2669450478861108,1.0,0.0,4.028046144703613,1.2844938546495057,1.2847833248358642,3.13590145263964,22717.347607397296,2316.5247671118373,19309.743158579517,1969.0458167243164,0.85,0.8499998984164778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.770680218767,4632.441516551485,5.550747182804704,5.035925539185023,-2.2654918740941743,7.3014174132791965,3.5104946607250835,3.5,1.002998474492881,0.6,0.0002253456612347185,0.9691662853017169,0.00023251496121180567,198.95574922527643,0.0,0.0,0.0,0.001609753656960304,7.844194051530209e-05,0.0001469037207194164,0.0005917349658862357,0.0956114311109268,0.0716337956079868,0.02397763550294001,0.0956114311147943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.9916818583,579.6095201802702,0.0,0.0956114311109268,0.07163379560792196,0.023977635502918305,0.3752294205818865,0.3752294205818865,0.12559868941842603,0.0,4.629079198899092,5.101025781908049,3.2249694864479466,4.639926489369202,5.101513344984028,3.266510652781733,24710.48527612529,21003.912484706496,0.85,1.0669233796974629,0.6625387972130408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661759206331156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.416054542282,1528.8100903080626,0.3752294205818865,0.12559868941842603,6.112871282664199,3.5104946607250835
2977.0,-30.03756412781865,5.035843921074183,34.99995093940226,24.154048680234723,5.062150096160189,-26.527639975033015,-40.04626062288878,1.552225943374522,-0.3011673277878799,-4.943733887871323,40.0003848979952,42204.626045107885,25759.794173300736,25759.794173300736,67964.42021840862,77296.14946364136,77296.14946364136,25759.794173300736,103055.94363694209,103055.94363694209,103055.94363694209,127766.65907099037,127766.65907099037,0.0,0.0,91506.55502070209,56415.03160216862,38990.58157614829,24710.715434048274,63701.29701019656,21004.108118941032,1528.8238737910403,0.0,0.8872031118827733,2.8273032598561842,0.0014959128700940735,0.0,-0.3011673277878799,355434.4569955362,1554549.8236692355,4.373661002958862,1554549.8236692355,4.373661002958862,0.85,0.09561102070184171,4.028046144702076,101325.0,128373.21577388296,1.2669451347040015,1.0,0.0,4.028046144702117,1.284493737019539,1.2847832071793888,3.135901739815804,22717.35519739686,2316.5255410763984,19309.749326004803,1969.046445626672,0.85,0.8499998859117839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.7988492005015,4632.441516551485,5.550724134000881,5.035843921074183,-2.2655136283458086,7.301357549419992,3.5105301746755577,3.5,1.0030086213358735,0.6,0.0002253456612347185,0.9691396264158071,0.0002325213571837114,198.95553300573945,0.0,0.0,0.0,0.001609753656960304,7.844386001645753e-05,0.00014690180121826096,0.0005917272340470068,0.09561102070183078,0.07163391519083337,0.023977105510997403,0.09561102070652733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.1576271619,579.6094658956624,0.0,0.09561102070183078,0.07163391519084157,0.02397710551100015,0.3752297961881919,0.3752297961881919,0.12559582929283614,0.0,4.631790608745575,5.101155305455961,3.2352968828808457,4.642566560083424,5.101636727363882,3.2765756915857196,24710.715434048274,21004.108118941032,0.85,1.066923648470292,0.6625395090205504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266176305486709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.420094114575,1528.8238737910403,0.3752297961881919,0.12559582929283614,6.112871282664199,3.5105301746755577
2978.0,-30.037300781978217,5.0357618979381105,34.99996867101423,24.15408067116516,5.062147987620381,-26.52740317428,-40.04604080747811,1.5522503799221175,-0.29856427660394047,-4.943753863522939,40.00041835140417,42204.779892560524,25759.842776328693,25759.842776328693,67964.62266888922,77296.28747912674,77296.28747912674,25759.842776328693,103056.13025545543,103056.13025545543,103056.13025545543,127767.07510150291,127767.07510150291,0.0,0.0,91506.58556478919,56415.07797822261,38990.563985073975,24710.94484604749,63701.508831121464,21004.303119140364,1528.8376287433573,0.0,0.8872028896840061,2.8272664859970678,0.0014959128700940735,0.0,-0.29856427660394047,355434.180386249,1554551.2660963987,4.373668464881666,1554551.2660963987,4.373668464881666,0.85,0.09561061338199817,4.028046144702076,101325.0,128373.22156419668,1.2669451918499548,1.0,0.0,4.028046144701266,1.2844936227554868,1.2847830928895863,3.1359020187746354,22717.362780251173,2316.5263143123466,19309.760710139795,1969.0476064853744,0.85,0.8500001033098041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.826812226983,4632.441516551485,5.550701161366411,5.0357618979381105,-2.26553610437501,7.30129800231312,3.5105654291107626,3.5,1.0030186940316466,0.6,0.0002253456612347185,0.969113055288527,0.00023252773245081086,198.95531749206117,0.0,0.0,0.0,0.001609753656960304,7.844581212760667e-05,0.0001468998491071118,0.0005917193708532184,0.09561061338199357,0.07163403491885367,0.0239765784631399,0.09561061338691566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.3229110005,579.6094118274294,0.0,0.09561061338199357,0.07163403491885711,0.023976578463141045,0.3752301718815194,0.3752301718815194,0.12559298436740546,0.0,4.6344845352829225,5.10128360803526,3.2455595020098826,4.6451895869190025,5.1017588236334745,3.286577847607191,24710.94484604749,21004.303119140364,0.85,1.0669232788358225,0.6625397210676636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661766922911863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.424126132733,1528.8376287433573,0.3752301718815194,0.12559298436740546,6.112871282664199,3.5105654291107626
2979.0,-30.037038205004176,5.035679476444447,34.99998632907325,24.15411196360367,5.062145189736973,-26.527167134446707,-40.04582864055408,1.5522741191795277,-0.2959787985353728,-4.943774521135945,40.00045167222975,42204.9624577498,25759.890579239636,25759.890579239636,67964.85303698944,77296.42542559505,77296.42542559505,25759.890579239636,103056.31600483469,103056.31600483469,103056.31600483469,127767.48952021333,127767.48952021333,0.0,0.0,91506.61607203161,56415.15310418647,38990.51440871682,24711.17351537864,63701.68792409546,21004.497488071844,1528.8513550656808,0.0,0.8872026645034078,2.8272298659121327,0.0014959128700940735,0.0,-0.2959787985353728,355433.8943327493,1554552.7028063145,4.373676026943499,1554552.7028063145,4.373676026943499,0.85,0.09561020912898334,4.028046144702076,101325.0,128373.23269941534,1.2669453017460186,1.0,0.0,4.028046144702023,1.2844935117519471,1.284782981861031,3.135902289773454,22717.37035395846,2316.527086615558,19309.76830193005,1969.048380632535,0.85,0.850000154114024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.854570333775,4632.441516551485,5.5506782616950145,5.035679476444447,-2.2655592902001134,7.30123876664456,3.510600425333171,3.5,1.0030286929523347,0.6,0.0002253456612347185,0.9690865625209087,0.00023253408926496852,198.95510260806302,0.0,0.0,0.0,0.001609753656960304,7.844769635755935e-05,0.00014689796487715913,0.0005917117810880218,0.09561020912896434,0.07163415478712626,0.023976054341838075,0.09561020913361534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.4875397955,579.6093579734697,0.0,0.09561020912896434,0.0716341547871405,0.023976054341842846,0.3752305476567415,0.3752305476567415,0.12559015455720998,0.0,4.63716109269717,5.101410702304918,3.255757744974005,4.647795722600563,5.101879787573864,3.2965172571152266,24711.17351537864,21004.497488071844,0.85,1.0669238956112719,0.6625407243217739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661770810153095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.428149690142,1528.8513550656808,0.3752305476567415,0.12559015455720998,6.112871282664199,3.510600425333171
2980.0,-30.03677646189411,5.035596663099286,35.00000391412293,24.15414248770105,5.062141697735295,-26.5269319145039,-40.04560906961558,1.5522971503450678,-0.2934107786862796,-4.943795858626053,40.00048486178299,42205.110775676054,25759.93760141932,25759.93760141932,67965.04837709537,77296.56329349376,77296.56329349376,25759.93760141932,103056.50089491307,103056.50089491307,103056.50089491307,127767.90234526576,127767.90234526576,0.0,0.0,91506.64655727867,56415.19403946085,38990.502797575355,24711.401450352692,63701.90424792805,21004.69123279979,1528.8650531925082,0.0,0.8872024363471467,2.8271933983174313,0.0014959128700940735,0.0,-0.2934107786862796,355433.5988653749,1554554.1338577855,4.373683688937334,1554554.1338577855,4.373683688937334,0.85,0.09560980792636484,4.028046144702076,101325.0,128373.23598430483,1.2669453341653574,1.0,0.0,4.0280461447012685,1.284493404059427,1.2847828741442415,3.13590255268895,22717.37792220519,2316.5278583619474,19309.76761903333,1969.0483109964493,0.85,0.8499998408777152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.882124583294,4632.441516551485,5.550655437888826,5.035596663099286,-2.265583182007896,7.301179845107182,3.5106351646791465,3.5,1.0030386184797562,0.6,0.0002253456612347185,0.9690601546636952,0.00023254042605118044,198.95488840693253,0.0,0.0,0.0,0.001609753656960304,7.844964638576675e-05,0.00014689601484895175,0.000591703926284419,0.09560980792634613,0.07163427479557895,0.02397553313076718,0.0956098079312534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.6515200217,579.6093043316682,0.0,0.09560980792634613,0.07163427479559296,0.02397553313077187,0.37523092350971027,0.37523092350971027,0.12558733977546144,0.0,4.639820399187954,5.101536592738057,3.265892053239668,4.650385079939781,5.101999569310465,3.3063945018885192,24711.401450352692,21004.69123279979,0.85,1.066923338940939,0.6625408027272404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661774716274823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.43216662279,1528.8650531925082,0.37523092350971027,0.12558733977546144,6.112871282664199,3.5106351646791465
2981.0,-30.03651559901089,5.035513464259647,35.00002142664076,24.154172383155696,5.062137522173337,-26.526697555126386,-40.04539718208832,1.5523194782888217,-0.2908601959859993,-4.9438178735645995,40.00051791922576,42205.287421022775,25759.98386075665,25759.98386075665,67965.27128177942,77296.7010491758,77296.7010491758,25759.98386075665,103056.68490993245,103056.68490993245,103056.68490993245,127768.31355574563,127768.31355574563,0.0,0.0,91506.67700991112,56415.26338175819,38990.45958683659,24711.62864581318,63702.08823264977,21004.884348941203,1528.8787227786045,0.0,0.8872022052306714,2.8271570831990713,0.0014959128700940735,0.0,-0.2908601959859993,355433.294017865,1554555.5592137065,4.373691450344465,1554555.5592137065,4.373691450344465,0.85,0.09560940975442239,4.028046144702076,101325.0,128373.24522653634,1.2669454253790904,1.0,0.0,4.028046144703235,1.284493299655152,1.2847827697164382,3.13590280757672,22717.385482355035,2316.5286292826845,19309.781122550536,1969.0496879719922,0.85,0.8500001524184532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.909476008078,4632.441516551485,5.550632692563169,5.035513464259647,-2.2656077757883297,7.301121240047976,3.51066964844743,3.5,1.00304847098498,0.6,0.0002253456612347185,0.9690338363869067,0.00023254674168544164,198.9546749266069,0.0,0.0,0.0,0.001609753656960304,7.845152821943282e-05,0.00014689413301528567,0.0005916963461715754,0.0956094097543584,0.07163439494144375,0.02397501481291466,0.09560940975964338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.8148475419,579.6092509033748,0.0,0.0956094097543584,0.0716343949414917,0.0239750148129307,0.3752312994365731,0.3752312994365731,0.12558453993659405,0.0,4.642462552861673,5.101661248722053,3.2759628928222355,4.652957677578627,5.102117998746735,3.316210147012157,24711.62864581318,21004.884348941203,0.85,1.066923756620974,0.6625416621647098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661778640968724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.43617560293,1528.8787227786045,0.3752312994365731,0.12558453993659405,6.112871282664199,3.51066964844743
2982.0,-30.03625554101893,5.035429886312328,35.000038867140866,24.154201510269218,5.062132654927793,-26.526463989311107,-40.04518162747843,1.5523411032199268,-0.2883268631428564,-4.943840555257167,40.00055084658012,42205.445604829176,25760.029353678234,25760.029353678234,67965.4749585074,77296.83871889152,77296.83871889152,25760.029353678234,103056.86807256975,103056.86807256975,103056.86807256975,127768.72318308092,127768.72318308092,0.0,0.0,91506.70742244473,56415.31430838229,38990.43679340271,24711.855110511166,63702.29190391388,21005.07684393449,1528.892364094387,0.0,0.8872019712004628,2.827120919304396,0.0014959128700940735,0.0,-0.2883268631428564,355432.9799373427,1554556.9789624745,4.373699309604074,1554556.9789624745,4.373699309604074,0.85,0.09560901459348688,4.028046144702076,101325.0,128373.25084982172,1.2669454808766023,1.0,0.0,4.028046144702227,1.2844931985381427,1.2847826685766417,3.1359030544391504,22717.393032549975,2316.5293991883036,19309.781853076427,1969.0497624649017,0.85,0.8499999020754253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.936625613567,4632.441516551485,5.5506100237411795,5.035429886312328,-2.265633061489725,7.301062947802054,3.5107038779026376,3.5,1.003058250829325,0.6,0.0002253456612347185,0.9690076000824893,0.000232553037990141,198.95446210542983,0.0,0.0,0.0,0.001609753656960304,7.845344266433003e-05,0.00014689221857038846,0.0005916886346991879,0.09560901459348997,0.07163451522166898,0.023974499371820984,0.09560901459855008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.9775323438,579.6091976853265,0.0,0.09560901459348997,0.07163451522166667,0.023974499371820206,0.3752316754315882,0.3752316754315882,0.12558175495780363,0.0,4.645087664351308,5.101784674681483,3.285970675777321,4.655513692114312,5.1022352363424375,3.325964404112881,24711.855110511166,21005.07684393449,0.85,1.0669235427356984,0.6625420270355463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661782583933554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.44017567396,1528.892364094387,0.3752316754315882,0.12558175495780363,6.112871282664199,3.5107038779026376
2983.0,-30.03599629035765,5.0353459356637265,35.00005623609535,24.154229938890808,5.062127124919807,-26.526231216375468,-40.04496617764232,1.5523620509376106,-0.2858106942103973,-4.943863893418415,40.000583643649755,42205.601001229945,25760.07407783218,25760.07407783218,67965.67507906213,77296.97630048297,77296.97630048297,25760.07407783218,103057.05037831515,103057.05037831515,103057.05037831515,127769.13121835815,127769.13121835815,0.0,0.0,91506.73780536077,56415.36250610775,38990.416999170026,24712.080840043,63702.49783921303,21005.26871403655,1528.9059766612156,0.0,0.8872017343099353,2.8270849066921815,0.0014959128700940735,0.0,-0.2858106942103973,355432.6567674727,1554558.3930945972,4.37370726492249,1554558.3930945972,4.37370726492249,0.85,0.09560862242074333,4.028046144702076,101325.0,128373.25758662906,1.2669455473637212,1.0,0.0,4.028046144703271,1.2844931005877622,1.2847825706041873,3.135903293570756,22717.400575392076,2316.5301683441417,19309.78775747657,1969.050364546157,0.85,0.8499998797570749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.963574420693,4632.441516551485,5.550587429690756,5.0353459356637265,-2.2656590293466548,7.301004965010382,3.510737854328963,3.5,1.0030679583797038,0.6,0.0002253456612347185,0.9689814459893927,0.00023255931490476166,198.95424994539346,0.0,0.0,0.0,0.001609753656960304,7.845535622184002e-05,0.00014689030501287845,0.000591680926801237,0.09560862242072948,0.07163463563071669,0.0239739867900128,0.0956086224259918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.1395734574,579.6091446778377,0.0,0.09560862242072948,0.07163463563072706,0.023973986790016274,0.37523205148960764,0.37523205148960764,0.12557898475553245,0.0,4.647695837510298,5.101906877322676,3.295915780701307,4.658053199208041,5.102351296817687,3.3356575168189693,24712.080840043,21005.26871403655,0.85,1.0669232351078208,0.6625423246001769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661786544866647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.444168315764,1528.9059766612156,0.37523205148960764,0.12557898475553245,6.112871282664199,3.510737854328963
2984.0,-30.035737878587696,5.035261618461236,35.00007353402242,24.154257703945063,5.06212092725365,-26.525999265204767,-40.04475463936103,1.5523823138707216,-0.28331155268961083,-4.943887890935617,40.000616312722606,42205.76918444212,25760.11806429885,25760.11806429885,67965.88724874097,77297.1137828616,77297.1137828616,25760.11806429885,103057.23184716045,103057.23184716045,103057.23184716045,127769.53769781117,127769.53769781117,0.0,0.0,91506.76815840258,56415.4235599831,38990.38288713276,24712.30585065072,63702.68873778348,21005.45997305311,1528.9195614886562,0.0,0.8872014945354031,2.8270490431792035,0.0014959128700940735,0.0,-0.28331155268961083,355432.3244659567,1554559.8017075188,4.373715317095236,1554559.8017075188,4.373715317095236,0.8500000000000001,0.09560823322407694,4.028046144702076,101325.0,128373.26543695817,1.2669456248404458,1.0,0.0,4.02804614470436,1.2844930058394113,1.2847824758344841,3.135903524885107,22717.40811081762,2316.5309367437017,19309.794350161683,1969.0510368129467,0.85,0.8499998880139282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.990323463486,4632.441516551485,5.550564915867902,5.035261618461236,-2.265685679293996,7.300947297755233,3.510771579027155,3.5,1.0030775940077585,0.6,0.0002253456612347185,0.9689553772842927,0.00023256557166368024,198.95403847232143,0.0,0.0,0.0,0.001609753656960304,7.845723508013518e-05,0.00014688842615458332,0.0005916733586733249,0.09560823322407913,0.07163475617166748,0.023973477052411648,0.09560823322891905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.300982187,579.609091877211,0.0,0.09560823322407913,0.07163475617166584,0.023973477052411096,0.37523242760609987,0.37523242760609987,0.12557622924386475,0.0,4.650287188166658,5.102027852449908,3.305798666109581,4.660576338246017,5.102466107855264,3.345290239574922,24712.30585065072,21005.45997305311,0.85,1.0669233684704567,0.6625429792794435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661790523464418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.448153452646,1528.9195614886562,0.37523242760609987,0.12557622924386475,6.112871282664199,3.510771579027155
2985.0,-30.035480307657092,5.035176940845013,35.00009076140354,24.154284770507388,5.062114057935082,-26.52576813795712,-40.04454320585353,1.5524018882351098,-0.2808293541223179,-4.94391253915437,40.00064885376412,42205.93446345041,25760.161313946766,25760.161313946766,67966.09577739717,77297.25116186947,77297.25116186947,25760.161313946766,103057.41247581624,103057.41247581624,103057.41247581624,127769.94261550819,127769.94261550819,0.0,0.0,91506.79847656166,56415.48177814247,38990.35188713243,24712.530139691957,63702.88202682439,21005.650618738164,1528.9331182325107,0.0,0.88720125192168,2.8270133286647914,0.0014959128700940735,0.0,-0.2808293541223179,355431.9831552272,1554561.204801539,4.373723464617471,1554561.204801539,4.373723464617471,0.85,0.09560784698203682,4.028046144702076,101325.0,128373.27445648533,1.2669457138562579,1.0,0.0,4.028046144702275,1.2844929143107826,1.2847823842852288,3.1359037483390053,22717.4156375832,2316.531704260191,19309.806128134413,1969.0522378319215,0.85,0.8500001248464499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.016873722443,4632.441516551485,5.550542481282812,5.035176940845013,-2.265713002851552,7.300889943696566,3.51080505323051,3.5,1.00308715806586,0.6,0.0002253456612347185,0.9689293941563107,0.0002325718082182209,198.95382768780345,0.0,0.0,0.0,0.001609753656960304,7.845911304940907e-05,0.00014688654818530942,0.0005916657941264313,0.09560784698199315,0.07163487683998064,0.023972970142012502,0.09560784698743428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.4617583619,579.6090392835026,0.0,0.09560784698199315,0.07163487684001336,0.02397297014202346,0.3752328037763696,0.3752328037763696,0.12557348834009915,0.0,4.652861819915529,5.102147592373797,3.3156197526168967,4.663083185032065,5.102579668998487,3.3548628619474243,24712.530139691957,21005.650618738164,0.85,1.0669234046393319,0.6625435635027954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661794519435543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.452130425423,1528.9331182325107,0.3752328037763696,0.12557348834009915,6.112871282664199,3.51080505323051
2986.0,-30.035223499572446,5.035091909036053,35.00010791871075,24.15431117350238,5.062106547004275,-26.52553776142922,-40.04433187711982,1.5524208088610596,-0.27836396015027276,-4.943937825226941,40.0006812674631,42206.097109565366,25760.203817075264,25760.203817075264,67966.30092664063,77297.3884548978,77297.3884548978,25760.203817075264,103057.59227197306,103057.59227197306,103057.59227197306,127770.34597865914,127770.34597865914,0.0,0.0,91506.82875783545,56415.53741250324,38990.32371703579,24712.753706686075,63703.077423721865,21005.840650683163,1528.9466465837536,0.0,0.8872010065310143,2.826977762795402,0.0014959128700940735,0.0,-0.27836396015027276,355431.6330120433,1554562.6024064664,4.373731705398861,1554562.6024064664,4.373731705398861,0.85,0.09560746367187876,4.028046144702076,101325.0,128373.2844781821,1.2669458127627151,1.0,0.0,4.028046144700022,1.2844928258390103,1.2847822957935187,3.135903964330062,22717.423155191664,2316.5324708429143,19309.80957678888,1969.052589496809,0.85,0.8499999953725371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.043226184424,4632.441516551485,5.550520122660804,5.035091909036053,-2.265740988446361,7.3008328974824135,3.5108382781803846,3.5,1.0030966509086814,0.6,0.0002253456612347185,0.9689034887306224,0.0002325780264553984,198.95361752800915,0.0,0.0,0.0,0.001609753656960304,7.846099012959994e-05,0.00014688467110511854,0.0005916582331608051,0.0956074636718844,0.07163499763023586,0.02397246604164854,0.09560746367716637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.6219053845,579.6089868956014,0.0,0.0956074636718844,0.07163499763023164,0.02397246604164713,0.3752331799953757,0.3752331799953757,0.1255707619621122,0.0,4.655419839027672,5.102266113735936,3.325379399493329,4.665573865076681,5.102692102755441,3.364375506129761,24712.753706686075,21005.840650683163,0.85,1.066923352455359,0.6625440844691215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661798532489044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.456099167113,1528.9466465837536,0.3752331799953757,0.1255707619621122,6.112871282664199,3.5108382781803846
2987.0,-30.034967504140745,5.035006529036637,35.000125006474164,24.154336878005438,5.062098379765624,-26.525308181921428,-40.04412445994092,1.552439057546261,-0.27591521331299873,-4.943963750370151,40.00071355645489,42206.27263372775,25760.245599929953,25760.245599929953,67966.5182336577,77297.52566053515,77297.52566053515,25760.245599929953,103057.7712604651,103057.7712604651,103057.7712604651,127770.74782990386,127770.74782990386,0.0,0.0,91506.85901501066,56415.60598820314,38990.28114089724,24712.97656943876,63703.257710336,21006.030084022947,1528.960147601411,0.0,0.8872007583478513,2.8269423433285388,0.0014959128700940735,0.0,-0.27591521331299873,355431.2740197522,1554563.9946348516,4.373740039961876,1554563.9946348516,4.373740039961876,0.85,0.09560708328159331,4.028046144702076,101325.0,128373.29093660894,1.2669458765024322,1.0,0.0,4.028046144700342,1.2844927405092066,1.2847822104444853,3.1359041726504837,22717.430666817432,2316.5332368155723,19309.818194018022,1969.0534682096356,0.85,0.8500000936383711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.069381863714,4632.441516551485,5.550497844439771,5.035006529036637,-2.2657696348402157,7.3007761638768525,3.510871255152757,3.5,1.0031060729007877,0.6,0.0002253456612347185,0.9688776660245577,0.00023258422516781057,198.95340803369416,0.0,0.0,0.0,0.001609753656960304,7.846283250665252e-05,0.00014688282872806597,0.0005916508119810215,0.09560708328157438,0.07163511854529486,0.02397196473627952,0.09560708328702085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.7814362766,579.6089347092452,0.0,0.09560708328157438,0.07163511854530905,0.02397196473628426,0.3752335562592715,0.3752335562592715,0.12556805002480154,0.0,4.657961367610312,5.102383431322835,3.335078034421656,4.668048537057132,5.10280338953703,3.3738288472634395,24712.97656943876,21006.030084022947,0.85,1.0669237441938542,0.6625449647432973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661802562330124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.460061212154,1528.960147601411,0.3752335562592715,0.12556805002480154,6.112871282664199,3.510871255152757
2988.0,-30.03471232108604,5.034920806854848,35.000142025151376,24.15436195386576,5.06208957128611,-26.525079397679452,-40.043909603822954,1.5524566478795385,-0.2734830720273749,-4.943990305485986,40.00074571968798,42206.41398257077,25760.286661814647,25760.286661814647,67966.70064438542,77297.66276421305,77297.66276421305,25760.286661814647,103057.9494260277,103057.9494260277,103057.9494260277,127771.14814468643,127771.14814468643,0.0,0.0,91506.88923950268,56415.640457860376,38990.276424047,24713.198718658732,63703.475142705734,21006.218910859923,1528.9736205518132,0.0,0.887200507422256,2.826907070764516,0.0014959128700940735,0.0,-0.2734830720273749,355430.90630471526,1554565.381441496,4.37374846662532,1554565.381441496,4.37374846662532,0.8500000000000001,0.09560670578797867,4.028046144702076,101325.0,128373.29422149844,1.266945908921771,1.0,0.0,4.028046144702285,1.2844926582578293,1.2847821281745722,3.1359043734553973,22717.43817032929,2316.534001960842,19309.818486566004,1969.0534980412276,0.85,0.8499998257631929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.095341730459,4632.441516551485,5.550475645305269,5.034920806854848,-2.2657989332692186,7.300719740124067,3.5109039853679933,3.5,1.0031154243908553,0.6,0.0002253456612347185,0.9688519260032379,0.00023259040436068181,198.95319920462836,0.0,0.0,0.0,0.001609753656960304,7.846474100203729e-05,0.00014688092023268118,0.0005916431244735446,0.09560670578793237,0.0716352395795671,0.023971466208365263,0.09560670579363321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.94034584,579.6088827261351,0.0,0.09560670578793237,0.0716352395796018,0.023971466208376875,0.37523393256506427,0.37523393256506427,0.12556535244507167,0.0,4.660486505943254,5.102499542537373,3.3447160502771,4.670507233458636,5.102913476806748,3.383223158035321,24713.198718658732,21006.218910859923,0.85,1.0669229660097725,0.6625449222043508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661806608674342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.464015537316,1528.9736205518132,0.37523393256506427,0.12556535244507167,6.112871282664199,3.5109039853679933
2989.0,-30.034457987091248,5.034834748301102,35.00015897520415,24.15438633123415,5.062080127506579,-26.524851441112055,-40.04370620297266,1.5524735815274027,-0.27106744617441336,-4.944017491105692,40.00077775819855,42206.59944965119,25760.327026449504,25760.327026449504,67966.92647610069,77297.79974838266,77297.79974838266,25760.327026449504,103058.12677483217,103058.12677483217,103058.12677483217,127771.54693683045,127771.54693683045,0.0,0.0,91506.9194310681,56415.71913233675,38990.22255414595,24713.42016199828,63703.642716144226,21006.407137698538,1528.9870658951406,0.0,0.8872002537474672,2.826871943822522,0.0014959128700940735,0.0,-0.27106744617441336,355430.5298586299,1554566.7628705043,4.373756985616353,1554566.7628705043,4.373756985616353,0.85,0.09560633117642024,4.028046144702076,101325.0,128373.30752808473,1.266946040247567,1.0,0.0,4.028046144705654,1.284492579077085,1.2847820489759838,3.135904566763826,22717.445665666815,2316.5347662725617,19309.828425554453,1969.054511535994,0.85,0.8499999828210291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.121106764098,4632.441516551485,5.550453529192698,5.034834748301102,-2.265828882062776,7.3006636303638786,3.5109364700582146,3.5,1.0031247057309185,0.6,0.0002253456612347185,0.9688262723595705,0.00023259656314427818,198.952991070827,0.0,0.0,0.0,0.001609753656960304,7.84665477836376e-05,0.00014687911345108087,0.0005916358466738852,0.09560633117636638,0.07163536073387412,0.023970970442492252,0.09560633118192945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.0986391971,579.6088309445937,0.0,0.09560633117636638,0.07163536073391448,0.02397097044250576,0.3752343089093997,0.3752343089093997,0.12556266913960595,0.0,4.6629953559716455,5.1026144292991376,3.3542938926230477,4.6729500449312695,5.103022266431481,3.392559077175406,24713.42016199828,21006.407137698538,0.85,1.0669237044881899,0.6625460907740979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266181067123698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.46796212104,1528.9870658951406,0.3752343089093997,0.12556266913960595,6.112871282664199,3.5109364700582146
2990.0,-30.034204488592245,5.034748359154568,35.000175857097425,24.154410045035206,5.062070035167549,-26.524624301356937,-40.043499135039724,1.5524898479322398,-0.2686682125587936,-4.9440453001696065,40.00080967300244,42206.76634537725,25760.36669758414,25760.36669758414,67967.13304296139,77297.93661848753,77297.93661848753,25760.36669758414,103058.30331607166,103058.30331607166,103058.30331607166,127771.9442198933,127771.9442198933,0.0,0.0,91506.94958421157,56415.77931110129,38990.18919234476,24713.64090382164,63703.830096166406,21006.594768248393,1529.0004837278495,0.0,0.8871999973557515,2.826836961689958,0.0014959128700940735,0.0,-0.2686682125587936,355430.14478018467,1554568.1389680926,4.373765595851509,1554568.1389680926,4.373765595851509,0.85,0.09560595942849863,4.028046144702076,101325.0,128373.317215725,1.2669461358571428,1.0,0.0,4.028046144699225,1.284492503016339,1.284781972898097,3.1359047524552492,22717.453151465732,2316.535529611614,19309.83903519667,1969.0555934184122,0.85,0.8500001697571806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.146677904683,4632.441516551485,5.550431495781568,5.034748359154568,-2.2658594740250244,7.300607833179592,3.5109687104059257,3.5,1.0031339172588358,0.6,0.0002253456612347185,0.9688007037181048,0.00023260270184556769,198.95278362118555,0.0,0.0,0.0,0.001609753656960304,7.846838717893494e-05,0.00014687727405578356,0.0005916284375047492,0.09560595942849834,0.0716354820056724,0.023970477422825938,0.09560595943412992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.2563213662,579.6087793629848,0.0,0.09560595942849834,0.07163548200567262,0.023970477422826018,0.3752346852876932,0.3752346852876932,0.1255600000283692,0.0,4.665488019651832,5.102728083000272,3.363811979191894,4.675377087610798,5.103129801851537,3.4018369248370846,24713.64090382164,21006.594768248393,0.85,1.0669238088252961,0.6625467618142035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661814749742684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.471900201366,1529.0004837278495,0.3752346852876932,0.1255600000283692,6.112871282664199,3.5109687104059257
