time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2991.0,-30.033951758365856,5.034661645339006,35.000192671262646,24.154433130193524,5.062059319870319,-26.524397915341474,-40.04328840002415,1.5525054768459405,-0.2662852561705904,-4.944073717299415,40.000841464054425,42206.914903587494,25760.405657867464,25760.405657867464,67967.32056145495,77298.07339194979,77298.07339194979,25760.405657867464,103058.47904981725,103058.47904981725,103058.47904981725,127772.3399880999,127772.3399880999,0.0,0.0,91506.97969955097,56415.82121118867,38990.17609818033,24713.860938282658,63704.03703646299,21006.781797540258,1529.0138733754368,0.0,0.8871997383255505,2.8268021246318944,0.0014959128700940735,0.0,-0.2662852561705904,355429.7512826094,1554569.509730293,4.373774294696628,1554569.509730293,4.373774294696628,0.85,0.09560559051972654,4.028046144702076,101325.0,128373.32367415178,1.2669461995968594,1.0,0.0,4.028046144698405,1.2844924299364722,1.284781899801761,3.135904930869303,22717.460627879438,2316.536291993641,19309.841299190248,1969.0558242815077,0.85,0.8499999896772232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.172056092449,4632.441516551485,5.550409540204803,5.034661645339006,-2.265890695835243,7.3005523411742494,3.51100070759389,3.5,1.0031430593125399,0.6,0.0002253456612347185,0.96877521329157,0.0002326088220910094,198.95257680068804,0.0,0.0,0.0,0.001609753656960304,7.847025919004756e-05,0.00014687540204467092,0.0005916208969576041,0.09560559051967928,0.07163560338752303,0.023969987132156242,0.09560559052567069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.4133921227,579.6087279813778,0.0,0.09560559051967928,0.07163560338755845,0.02396998713216809,0.3752350616949388,0.3752350616949388,0.12555734503256008,0.0,4.667964595300873,5.102840519685628,3.3732706403610564,4.677788461128841,5.103236213641196,3.4110566974185303,24713.860938282658,21006.781797540258,0.85,1.0669232865501401,0.6625469415608473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661818843917592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.475830021725,1529.0138733754368,0.3752350616949388,0.12555734503256008,6.112871282664199,3.51100070759389
2992.0,-30.03369984865981,5.034574612540076,35.00020941816926,24.15445555178451,5.06204798440619,-26.52417232981041,-40.0430815416388,1.552520465556778,-0.26391845407090386,-4.9441027450223185,40.00087313332415,42207.07631012976,25760.44393587165,25760.44393587165,67967.52024600141,77298.21005692019,77298.21005692019,25760.44393587165,103058.65399279183,103058.65399279183,103058.65399279183,127772.73427243238,127772.73427243238,0.0,0.0,91507.00978751697,56415.876040726456,38990.148607545016,24714.080279640548,63704.22888718556,21006.968237694466,1529.0272357235187,0.0,0.8871994766366205,2.826767430700323,0.0014959128700940735,0.0,-0.26391845407090386,355429.3493299438,1554570.8752411709,4.373783082831655,1554570.8752411709,4.373783082831655,0.85,0.09560522443798489,4.028046144702076,101325.0,128373.32651363255,1.2669462276203558,1.0,0.0,4.028046144701779,1.2844923598501639,1.2847818296996583,3.135905101975031,22717.468097497444,2316.5370536826995,19309.844206659236,1969.0561207608343,0.85,0.8499998381767908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.197242309824,4632.441516551485,5.550387667439711,5.034574612540076,-2.265922547315199,7.300497159855275,3.5110324628581195,3.5,1.003152132245177,0.6,0.0002253456612347185,0.9687498063428428,0.00023261492261394902,198.9523706520871,0.0,0.0,0.0,0.001609753656960304,7.847209680425442e-05,0.00014687356443046407,0.0005916134949627827,0.09560522443788513,0.07163572488207891,0.023969499555806233,0.0956052244440551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.5698611966,579.608676796589,0.0,0.09560522443788513,0.07163572488215365,0.02396949955583124,0.3752354381272829,0.3752354381272829,0.12555470406934316,0.0,4.670425193396511,5.102951744008749,3.382670288619977,4.680184290951388,5.103341427021803,3.420219102950341,24714.080279640548,21006.968237694466,0.85,1.0669232079767539,0.6625474799306446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661822953480981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.479752900977,1529.0272357235187,0.3752354381272829,0.12555470406934316,6.112871282664199,3.5110324628581195
2993.0,-30.03344881233443,5.034487266279926,35.000226098248135,24.154477309808158,5.062036024494479,-26.52394759276904,-40.042878629732854,1.5525348049291163,-0.2615677657826154,-4.944132382703878,40.000904680626334,42207.25038016513,25760.48155121803,25760.48155121803,67967.73193138317,77298.3465857731,77298.3465857731,25760.48155121803,103058.82813699113,103058.82813699113,103058.82813699113,127773.12706461104,127773.12706461104,0.0,0.0,91507.03984013964,56415.94363453166,38990.10689511998,24714.298927619915,63704.40582273989,21007.154088476927,1529.0405707459327,0.0,0.8871992122927204,2.826732879419208,0.0014959128700940735,0.0,-0.2615677657826154,355428.93893130583,1554572.2354954449,4.373791960130458,1554572.2354954449,4.373791960130458,0.85,0.0956048611664366,4.028046144702076,101325.0,128373.33931913404,1.2669463540008294,1.0,0.0,4.028046144703261,1.28449229280013,1.2847817626345142,3.1359052656681445,22717.47555834113,2316.5378144770266,19309.85225998506,1969.0569419715255,0.85,0.8499999135201048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.2222374900775,4632.441516551485,5.550365880593775,5.034487266279926,-2.2659550260423478,7.300442292322273,3.5110639773726744,3.5,1.0031611363921926,0.6,0.0002253456612347185,0.9687244881960065,0.000232621002132779,198.9521652186363,0.0,0.0,0.0,0.001609753656960304,7.847389939879824e-05,0.00014687176183592025,0.00059160623402878,0.09560486116644352,0.07163584648823913,0.023969014678204392,0.09560486117214201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.7257276757,579.60862580892,0.0,0.09560486116644352,0.07163584648823394,0.023969014678202654,0.3752358145811135,0.3752358145811135,0.12555207705785756,0.0,4.672869909124586,5.10306172973452,3.392011367613634,4.6825646169212405,5.103445298020176,3.4293247153693756,24714.298927619915,21007.154088476927,0.85,1.0669235675866149,0.6625483722053468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661827078163408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.48366776681,1529.0405707459327,0.3752358145811135,0.12555207705785756,6.112871282664199,3.5110639773726744
2994.0,-30.033198511039387,5.034399612281577,35.0002427119442,24.15449843918907,5.062023452947982,-26.523723578413154,-40.042672015819676,1.5525485203217606,-0.2592330085875574,-4.9441626126625735,40.00093610723312,42207.4062284049,25760.518479801834,25760.518479801834,67967.92470820673,77298.4830196948,77298.4830196948,25760.518479801834,103059.00149949663,103059.00149949663,103059.00149949663,127773.51838309581,127773.51838309581,0.0,0.0,91507.0698478111,56415.99305652121,38990.08532365543,24714.516883599183,63704.60220725462,21007.339351059305,1529.0538781326852,0.0,0.8871989453792889,2.826698470430877,0.0014959128700940735,0.0,-0.2592330085875574,355428.52033204155,1554573.5905461053,4.373800923723908,1554573.5905461053,4.373800923723908,0.85,0.09560450068182688,4.028046144702076,101325.0,128373.34421863021,1.2669464023550971,1.0,0.0,4.02804614470309,1.284492228667794,1.2847816984877254,3.1359054222381304,22717.48300802527,2316.538574133396,19309.85644728096,1969.0573689568773,0.85,0.8499998191022959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.247042534839,4632.441516551485,5.550344173391082,5.034399612281577,-2.265988117084492,7.300387729366069,3.5110952522717622,3.5,1.0031700720776464,0.6,0.0002253456612347185,0.9686992448909184,0.00023262706399662138,198.9519603871138,0.0,0.0,0.0,0.001609753656960304,7.847573491994457e-05,0.0001468699263147739,0.000591598840464903,0.09560450068178812,0.07163596819912131,0.023968532482666813,0.0956045006878479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.8809978451,579.6085750163128,0.0,0.09560450068178812,0.07163596819915036,0.02396853248267653,0.37523619105114137,0.37523619105114137,0.12554946392098712,0.0,4.6752988451853525,5.103170500911858,3.401294201854,4.684929604075023,5.1035480842218135,3.438373414134901,24714.516883599183,21007.339351059305,0.85,1.066923304647315,0.6625487761635903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661831217703197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.487573532904,1529.0538781326852,0.37523619105114137,0.12554946392098712,6.112871282664199,3.5110952522717622
2995.0,-30.03294905586452,5.034311656058466,35.00025925969574,24.154518905002647,5.062010270363537,-26.52350038667617,-40.04246931346131,1.5525616011751822,-0.2569141114837521,-4.9441934363461835,40.00096741383993,42207.574834807325,25760.554746773378,25760.554746773378,67968.1295815807,77298.61933545722,77298.61933545722,25760.554746773378,103059.1740822306,103059.1740822306,103059.1740822306,127773.908235673,127773.908235673,0.0,0.0,91507.09983247146,56416.05533182144,38990.04944516669,24714.734153442405,63704.783598609094,21007.524030426044,1529.0671582603695,0.0,0.8871986758861039,2.8266642026021445,0.0014959128700940735,0.0,-0.2569141114837521,355428.0935112441,1554574.940423434,4.373809973955405,1554574.940423434,4.373809973955405,0.85,0.0956041429697097,4.028046144702076,101325.0,128373.35490844016,1.2669465078553186,1.0,0.0,4.028046144701608,1.2844921675025305,1.284781637308678,3.1359055715644453,22717.490451996684,2316.5393332072304,19309.8657655588,1969.0583191567764,0.85,0.8499999507587167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.271658401071,4632.441516551485,5.550322550102131,5.034311656058466,-2.2660218195329014,7.300333475591367,3.5111262887593937,3.5,1.003178939645541,0.6,0.0002253456612347185,0.9686740876244352,0.00023263310551369605,198.95175624842472,0.0,0.0,0.0,0.001609753656960304,7.847753573010709e-05,0.0001468681255046114,0.0005915915867184706,0.09560414296970994,0.0716360900154983,0.023968052954211647,0.09560414297547945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.0356751361,579.6085244176463,0.0,0.09560414296970994,0.07163609001549812,0.02396805295421158,0.3752365675337683,0.3752365675337683,0.12554686457767977,0.0,4.6777121054212785,5.103278058402225,3.4105191892625157,4.687279324862459,5.103649657557298,3.4473658556157716,24714.734153442405,21007.524030426044,0.85,1.0669234826984748,0.6625495363228715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661835371829129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.491472941772,1529.0671582603695,0.3752365675337683,0.12554686457767977,6.112871282664199,3.5111262887593937
2996.0,-30.032700433177933,5.034223403028827,35.00027574190865,24.154538777098082,5.061996486508102,-26.523278004304547,-40.04226675080133,1.5525740576347327,-0.2546110157163639,-4.944224850103914,40.00099860038078,42207.74056200173,25760.59036355669,25760.59036355669,67968.33092555842,77298.7555165247,77298.7555165247,25760.59036355669,103059.3458800814,103059.3458800814,103059.3458800814,127774.29661660976,127774.29661660976,0.0,0.0,91507.12977605301,56416.11482152992,38990.016616136774,24714.95073652836,63704.96735266513,21007.708126049107,1529.0804110170725,0.0,0.8871984038321318,2.8266300755727722,0.0014959128700940735,0.0,-0.2546110157163639,355427.65852020227,1554576.2851250735,4.373819110188108,1554576.2851250735,4.373819110188108,0.85,0.0956037880121968,4.028046144702076,101325.0,128373.36186795183,1.2669465765403585,1.0,0.0,4.028046144702357,1.2844921092568997,1.284781579049921,3.1359057137629036,22717.497885769902,2316.540091241138,19309.871218223,1969.0588751737853,0.85,0.8499999126364433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.29608600313,4632.441516551485,5.5503010120908955,5.034223403028827,-2.26605612879583,7.300279531824657,3.5111570879858913,3.5,1.0031877394245403,0.6,0.0002253456612347185,0.9686490150146496,0.00023263912701269862,198.95155279140943,0.0,0.0,0.0,0.001609753656960304,7.84793353373519e-05,0.0001468663258973666,0.0005915843378174461,0.09560378801220522,0.07163621193508019,0.023967576077125036,0.09560378801808557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.1897592265,579.6084740130249,0.0,0.09560378801220522,0.07163621193507387,0.02396757607712292,0.3752369440253581,0.3752369440253581,0.12554427894840456,0.0,4.680109782038869,5.103384385208244,3.4196867347614557,4.689613834387558,5.10374993905026,3.456302481950331,24714.95073652836,21007.708126049107,0.85,1.0669235657761456,0.6625502267090628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661839540279929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.49536374341,1529.0804110170725,0.3752369440253581,0.12554427894840456,6.112871282664199,3.5111570879858913
2997.0,-30.032452648115555,5.03413485853761,35.000292159000075,24.154557985626184,5.061982098083962,-26.523056436246513,-40.04206048613412,1.5525858862149278,-0.25232360402793574,-4.944256849384562,40.00102966799434,42207.88770766096,25760.625338946014,25760.625338946014,67968.51304660697,77298.89156422121,77298.89156422121,25760.625338946014,103059.51690316723,103059.51690316723,103059.51690316723,127774.68354213997,127774.68354213997,0.0,0.0,91507.15968063963,56416.155824079615,38990.00428506668,24715.166638972754,63705.170924039434,21007.89164312684,1529.0936366598569,0.0,0.8871981292365498,2.8265960883100854,0.0014959128700940735,0.0,-0.25232360402793574,355427.215422113,1554577.6246982382,4.373828331778106,1554577.6246982382,4.373828331778106,0.85,0.09560343579284533,4.028046144702076,101325.0,128373.36988530926,1.2669466556655244,1.0,0.0,4.028046144704312,1.2844920539471982,1.2847815237277551,3.1359058487937186,22717.505309862263,2316.5408482878724,19309.881795175206,1969.0599537227502,0.85,0.850000100442027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.320326239847,4632.441516551485,5.550279560173325,5.03413485853761,-2.266091039650341,7.300225898187951,3.5111876510820474,3.5,1.0031964717377277,0.6,0.0002253456612347185,0.968624027572444,0.00023264512836779154,198.9513500202666,0.0,0.0,0.0,0.001609753656960304,7.848116787317475e-05,0.00014686449336154375,0.00059157695627859,0.09560343579276256,0.0716363339563692,0.023967101836393362,0.09560343579906296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.3432557409,579.608423800607,0.0,0.09560343579276256,0.07163633395643122,0.023967101836414113,0.3752373205211618,0.3752373205211618,0.1255417069555375,0.0,4.68249197097424,5.103489470524153,3.428797239885,4.6919332453566085,5.103848944462243,3.4651836828704177,24715.166638972754,21007.89164312684,0.85,1.06692301520784,0.6625504193056583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266184372279884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.4992461827,1529.0936366598569,0.3752373205211618,0.1255417069555375,6.112871282664199,3.5111876510820474
2998.0,-30.032205607021886,5.034046028067031,35.00030851139247,24.154576600436144,5.061967122079118,-26.522835596526015,-40.04186190487815,1.5525971115832173,-0.2500517197835279,-4.9442894197430265,40.001060617670134,42208.063652364755,25760.659656469423,25760.659656469423,67968.72330883417,77299.02750756868,77299.02750756868,25760.659656469423,103059.6871640381,103059.6871640381,103059.6871640381,127775.06902571338,127775.06902571338,0.0,0.0,91507.18954416271,56416.22568895866,38989.95983911562,24715.38186167528,63705.3417007909,21008.074582423986,1529.1068349224654,0.0,0.887197852168438,2.826562240409892,0.0014959128700940735,0.0,-0.2500517197835279,355426.764415951,1554578.9591883665,4.373837636405638,1554578.9591883665,4.373837636405638,0.8499999999999999,0.09560308628962022,4.028046144702076,101325.0,128373.37884916032,1.266946744131856,1.0,0.0,4.028046144701646,1.284492001458083,1.284781471226811,3.1359059769384823,22717.51272376022,2316.5416042950674,19309.888485223597,1969.0606359178312,0.85,0.8500001175316788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.344379999664,4632.441516551485,5.550258189734089,5.034046028067031,-2.2661265396035644,7.300172567670596,3.5112179791655787,3.5,1.003205136904451,0.6,0.0002253456612347185,0.9685991158466049,0.0002326511118459518,198.95114785835074,0.0,0.0,0.0,0.001609753656960304,7.848293218394958e-05,0.0001468627290507689,0.0005915698495533753,0.09560308628961074,0.07163645607367372,0.023966630215937024,0.09560308629572137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.4961695691,579.6083737787975,0.0,0.09560308628961074,0.07163645607368083,0.0239666302159394,0.3752376970159041,0.3752376970159041,0.12553914852304454,0.0,4.684858773627582,5.103593339459053,3.4378510214534685,4.694237699959501,5.103946861563202,3.474009454810755,24715.38186167528,21008.074582423986,0.85,1.0669234556195835,0.6625514050392535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266184791913256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.503120129008,1529.1068349224654,0.3752376970159041,0.12553914852304454,6.112871282664199,3.5112179791655787
2999.0,-30.031959427635588,5.0339569168234535,35.00032479950266,24.15459455167877,5.061951558523633,-26.522615591091665,-40.04165965653954,1.5526077219797039,-0.24779531121998843,-4.944322566097516,40.001091450088744,42208.22093015881,25760.693349229336,25760.693349229336,67968.91427938815,77299.16331379313,77299.16331379313,25760.693349229336,103059.85666302247,103059.85666302247,103059.85666302247,127775.45307519384,127775.45307519384,0.0,0.0,91507.2193815808,56416.276997946596,38989.93598181578,24715.59641217138,63705.53239398716,21008.256950345673,1529.1200063538447,0.0,0.8871975726012409,2.8265285306115597,0.0014959128700940735,0.0,-0.24779531121998843,355426.3054355782,1554580.2886228545,4.373847024962607,1554580.2886228545,4.373847024962607,0.85,0.09560273949058823,4.028046144702076,101325.0,128373.38881518102,1.2669468424888333,1.0,0.0,4.028046144702364,1.2844919518445406,1.2847814216020879,3.13590609806295,22717.52013117737,2316.542359641404,19309.891300188097,1969.060922964325,0.85,0.8499999642869176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.368248210894,4632.441516551485,5.550236906791288,5.0339569168234535,-2.2661626303827926,7.300119547206246,3.5112480734045164,3.5,1.0032137352584332,0.6,0.0002253456612347185,0.9685742917031971,0.0002326570745941002,198.95094640200725,0.0,0.0,0.0,0.001609753656960304,7.84847291128985e-05,0.00014686093212181998,0.0005915626114406503,0.09560273949051526,0.07163657828904677,0.023966161201468498,0.09560273949706471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.6485040707,579.6083239464944,0.0,0.09560273949051526,0.07163657828910144,0.02396616120148679,0.3752380735060603,0.3752380735060603,0.1255366035712919,0.0,4.68721028986846,5.10369598190664,3.4468484948003493,4.696527254877537,5.104043502100524,3.4827805708596316,24715.59641217138,21008.256950345673,0.85,1.0669232596477505,0.6625518906132338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661852129021287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.506987430646,1529.1200063538447,0.3752380735060603,0.1255366035712919,6.112871282664199,3.5112480734045164
3000.0,-30.03171404224916,5.033867530029863,35.000341023738926,24.15461194412785,5.0619354103841125,-26.522396358715582,-40.04145754789931,1.5526177268505053,-0.24555426779971867,-4.944356279924704,40.001122165835405,42208.375462521246,25760.72641523076,25760.72641523076,67969.10187775201,77299.29899006322,77299.29899006322,25760.72641523076,103060.02540529399,103060.02540529399,103060.02540529399,127775.83569666804,127775.83569666804,0.0,0.0,91507.24917383003,56416.32564628771,38989.91503060258,24715.81029137405,63705.72532197663,21008.438747667944,1529.1331508246308,0.0,0.8871972905748843,2.8264949584110366,0.0014959128700940735,0.0,-0.24555426779971867,355425.83859608823,1554581.6130282413,4.373856496108302,1554581.6130282413,4.373856496108302,0.85,0.09560239537646532,4.028046144702076,101325.0,128373.39505090348,1.266946904030629,1.0,0.0,4.028046144702889,1.284491905062402,1.2847813748094066,3.1359062122749535,22717.527527380927,2316.543113844272,19309.89472377355,1969.061272072884,0.85,0.849999838252634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.391931743074,4632.441516551485,5.550215709871398,5.033867530029863,-2.266199303906765,7.300066833936628,3.5112779348928154,3.5,1.003222267112233,0.6,0.0002253456612347185,0.9685495483077996,0.00023266301825077606,198.9507455958249,0.0,0.0,0.0,0.001609753656960304,7.848652483865685e-05,0.00014685913639606165,0.0005915553781744324,0.09560239537649,0.07163670059897467,0.023965694777515326,0.09560239538243913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.8002621407,579.6082743027517,0.0,0.09560239537649,0.07163670059895619,0.02396569477750914,0.37523844998738676,0.37523844998738676,0.1255340720239538,0.0,4.689546614751009,5.1037973961212515,3.455790031539834,4.698802012124986,5.1041389240775175,3.4914972534085678,24715.81029137405,21008.438747667944,0.85,1.0669229733156282,0.6625523098464837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266185635221831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.51084570412,1529.1331508246308,0.37523844998738676,0.1255340720239538,6.112871282664199,3.5112779348928154
3001.0,-30.031469499736815,5.033777872836097,35.000357184492316,24.154628673009597,5.061918676723861,-26.5221779434829,-40.041259315889306,1.5526271204699944,-0.24332851204212602,-4.944390556916192,40.001152765224006,42208.54276291471,25760.7588632519,25760.7588632519,67969.3016261666,77299.43452765034,77299.43452765034,25760.7588632519,103060.19339090225,103060.19339090225,103060.19339090225,127776.21689160587,127776.21689160587,0.0,0.0,91507.27893156954,56416.38716683414,38989.87973859489,24716.02350070362,63705.90323929851,21008.619975598078,1529.1462683235798,0.0,0.887197006111224,2.8264615232966626,0.0014959128700940735,0.0,-0.24332851204212602,355425.36396000185,1554582.9324168153,4.3738660491088694,1554582.9324168153,4.3738660491088694,0.85,0.09560205393016545,4.028046144702076,101325.0,128373.40702126353,1.2669470221688974,1.0,0.0,4.028046144702184,1.2844918611384382,1.2847813308755442,3.135906319509133,22717.534915017128,2316.543867173513,19309.903254933943,1969.062142009141,0.85,0.8499999373686177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.415431476572,4632.441516551485,5.550194599809101,5.033777872836097,-2.26623655519207,7.300014428028167,3.511307564738122,3.5,1.0032307327823207,0.6,0.0002253456612347185,0.9685248905818074,0.00023266894163076178,198.95054547979484,0.0,0.0,0.0,0.001609753656960304,7.848828615763651e-05,0.000146857375077082,0.0005915482835003068,0.0956020539301502,0.07163682300110136,0.023965230929048845,0.09560205393637031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.9514453267,579.6082248470622,0.0,0.0956020539301502,0.07163682300111278,0.02396523092905267,0.3752388264555649,0.3752388264555649,0.1255315538049754,0.0,4.691867840716611,5.103897575214091,3.464676008329775,4.70106204487405,5.1042330911381555,3.5001598905750484,24716.02350070362,21008.619975598078,0.85,1.066923129099253,0.6625530856122822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661860588476113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.514696277107,1529.1462683235798,0.3752388264555649,0.1255315538049754,6.112871282664199,3.511307564738122
3002.0,-30.031225715107162,5.033687950463455,35.0003732821548,24.1546448430978,5.0619013764401934,-26.521960267003593,-40.04106118865309,1.5526359283366162,-0.24111791131497284,-4.944425386001139,40.00118324906398,42208.70744328144,25760.79068471708,25760.79068471708,67969.49812799852,77299.56994429897,77299.56994429897,25760.79068471708,103060.36062901605,103060.36062901605,103060.36062901605,127776.59667044166,127776.59667044166,0.0,0.0,91507.30864581901,56416.44614480147,38989.84722335282,24716.23604142561,63706.083264778434,21008.80063521177,1529.1593586831082,0.0,0.8871967192629384,2.826428224784354,0.0014959128700940735,0.0,-0.24111791131497284,355424.8816792414,1554584.246823989,4.3738756821953375,1554584.246823989,4.3738756821953375,0.85,0.09560171513150494,4.028046144702076,101325.0,128373.41102994225,1.2669470617314804,1.0,0.0,4.028046144702098,1.2844918199534203,1.284781289681245,3.135906420056568,22717.542291856516,2316.5446194017854,19309.912374841395,1969.06307198089,0.85,0.8500000628044767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.438748281133,4632.441516551485,5.550173573712913,5.033687950463455,-2.266274374294142,7.2999623247575975,3.5113369640347187,3.5,1.0032391325813481,0.6,0.0002253456612347185,0.9685003099486985,0.00023267484679138106,198.95034598436223,0.0,0.0,0.0,0.001609753656960304,7.849004658219897e-05,0.00014685561465251952,0.0005915411924289349,0.095601715131479,0.07163694549097033,0.023964769640508667,0.09560171513786267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.102057631,579.6081755781178,0.0,0.095601715131479,0.07163694549098977,0.02396476964051517,0.37523920290590307,0.37523920290590307,0.1255290488390723,0.0,4.694174063335595,5.103996534947214,3.473506747174781,4.703307474686142,5.104326123157534,3.5087685989162196,24716.23604142561,21008.80063521177,0.85,1.0669231986135495,0.6625537983217629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266186483755064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.518538144028,1529.1593586831082,0.37523920290590307,0.1255290488390723,6.112871282664199,3.5113369640347187
3003.0,-30.030982759942617,5.033597767934147,35.00038931713828,24.154660349618666,5.061883505164741,-26.521743394137815,-40.04086320111526,1.5526441393599273,-0.23892236798747035,-4.9444607688143805,40.001213618719945,42208.86925319939,25760.821903516997,25760.821903516997,67969.69115671638,77299.70522640136,77299.70522640136,25760.821903516997,103060.52712991837,103060.52712991837,103060.52712991837,127776.97505365778,127776.97505365778,0.0,0.0,91507.3383301857,56416.5023569836,38989.81774800233,24716.447923739408,63706.26567174174,21008.980735178495,1529.1724225331925,0.0,0.8871964300169414,2.8263950613785576,0.0014959128700940735,0.0,-0.23892236798747035,355424.39173145854,1554585.5563079112,4.373885395807277,1554585.5563079112,4.373885395807277,0.8499999999999999,0.09560137896803467,4.028046144702076,101325.0,128373.42021649765,1.266947152395733,1.0,0.0,4.028046144701552,1.2844917815592058,1.284781251278378,3.1359065137906543,22717.54966127723,2316.5453708735636,19309.917601443798,1969.063604946011,0.85,0.8500000171390911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.4618830503805,4632.441516551485,5.5501526356577395,5.033597767934147,-2.2663127606052647,7.299910528539412,3.511366133907032,3.5,1.0032474668305806,0.6,0.0002253456612347185,0.9684758136194679,0.00023268073199736198,198.950147168101,0.0,0.0,0.0,0.001609753656960304,7.849180580196041e-05,0.00014685385543275806,0.0005915341062105571,0.09560137896797569,0.0716370680701586,0.02396431089781709,0.09560137897448319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.2521057919,579.6081264937128,0.0,0.09560137896797569,0.07163706807020279,0.023964310897831874,0.3752395793347809,0.3752395793347809,0.12552655704851196,0.0,4.696465383772079,5.104094276771207,3.4822826348568583,4.705538400826924,5.104417939912594,3.517324000534643,24716.447923739408,21008.980735178495,0.85,1.0669231737258422,0.6625544412018805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661869099194463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.522372979452,1529.1724225331925,0.3752395793347809,0.12552655704851196,6.112871282664199,3.511366133907032
3004.0,-30.03074061301334,5.0335073302477875,35.000405289819234,24.15467529734599,5.061865074363184,-26.521527304649858,-40.04066909020764,1.55265176599973,-0.23674181761202817,-4.944496698927744,40.001243873983654,42209.04395091428,25760.852522363126,25760.852522363126,67969.8964732774,77299.84036600753,77299.84036600753,25760.852522363126,103060.69288837066,103060.69288837066,103060.69288837066,127777.35203319423,127777.35203319423,0.0,0.0,91507.3679726947,56416.57155760146,38989.77379454804,24716.659144823567,63706.4329393716,21009.16027310003,1529.1854595722111,0.0,0.8871961384067567,2.8263620329704904,0.0014959128700940735,0.0,-0.23674181761202817,355423.89420635905,1554586.8608605019,4.373895188818985,1554586.8608605019,4.373895188818985,0.85,0.09560104542074423,4.028046144702076,101325.0,128373.43508201458,1.2669472991069783,1.0,0.0,4.028046144703739,1.284491745897533,1.2847812156086684,3.135906600853629,22717.557020306383,2316.5461212856976,19309.927908616082,1969.0646559850798,0.85,0.8500001955032248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.484836637182,4632.441516551485,5.550131785204153,5.0335073302477875,-2.266351707645562,7.2998590378933494,3.51139507542813,3.5,1.0032557358366085,0.6,0.0002253456612347185,0.9684513994468171,0.00023268659776157764,198.94994901363415,0.0,0.0,0.0,0.001609753656960304,7.849353061128483e-05,0.00014685213062343367,0.0005915271585990076,0.09560104542065974,0.07163719073507493,0.023963854685584807,0.09560104542748314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.4015887826,579.6080775941839,0.0,0.09560104542065974,0.07163719073513825,0.023963854685605985,0.37523995573857716,0.37523995573857716,0.12552407835774784,0.0,4.69874189151335,5.104190793689611,3.4910040370607476,4.707754881315736,5.104508515903262,3.525826391614146,24716.659144823567,21009.16027310003,0.85,1.0669235952664822,0.6625554438291021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266187337316958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.52619932408,1529.1854595722111,0.37523995573857716,0.12552407835774784,6.112871282664199,3.51139507542813
3005.0,-30.030499260396457,5.033416642372396,35.00042120060191,24.15468965135517,5.0618460755960735,-26.52131198683031,-40.04046750543637,1.5526588020299548,-0.2345761191149336,-4.944533170359655,40.00127401641721,42209.18453193523,25760.882545046978,25760.882545046978,67970.0670769822,77299.97537547609,77299.97537547609,25760.882545046978,103060.85792052306,103060.85792052306,103060.85792052306,127777.72763320974,127777.72763320974,0.0,0.0,91507.39757674334,56416.60673320261,38989.76760393415,24716.86971268668,63706.637316620836,21009.339255783678,1529.1984701344518,0.0,0.8871958444564378,2.8263291383678864,0.0014959128700940735,0.0,-0.2345761191149336,355423.38918526156,1554588.1605500353,4.373905060422793,1554588.1605500353,4.373905060422793,0.85,0.09560071447373075,4.028046144702076,101325.0,128373.4371977061,1.26694731998723,1.0,0.0,4.028046144703281,1.2844917129975135,1.284781182701235,3.135906681174418,22717.56436978739,2316.546870724191,19309.92532981935,1969.0643930209962,0.85,0.8499998069995595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.50760989561,4632.441516551485,5.55011102214402,5.033416642372396,-2.266391209269802,7.299807851642198,3.5114237896726346,3.5,1.0032639399064671,0.6,0.0002253456612347185,0.9684270660203754,0.00023269244441994694,198.94975150956446,0.0,0.0,0.0,0.001609753656960304,7.849532186813344e-05,0.00014685033936658504,0.0005915199433337644,0.09560071447373379,0.07163731348438485,0.023963400989348942,0.09560071448019974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.550514322,579.6080288770094,0.0,0.09560071447373379,0.07163731348438257,0.023963400989348183,0.3752403321131584,0.3752403321131584,0.12552161269196016,0.0,4.701003685262776,5.104286095363193,3.4996713067444034,4.709957051244714,5.104597926897725,3.5342760737059393,24716.86971268668,21009.339255783678,0.85,1.06692285042722,0.6625555249786038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266187765923907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.530017575562,1529.1984701344518,0.3752403321131584,0.12552161269196016,6.112871282664199,3.5114237896726346
3006.0,-30.030258761505195,5.033325709182654,35.000437049823084,24.15470341164621,5.061826525806507,-26.521097492472244,-40.04027363900093,1.5526652567735593,-0.23242526699874588,-4.944570180094516,40.001304044863225,42209.3535255172,25760.911982768976,25760.911982768976,67970.26550828617,77300.11022551527,77300.11022551527,25760.911982768976,103061.02220828424,103061.02220828424,103061.02220828424,127778.10182863142,127778.10182863142,0.0,0.0,91507.42714389144,56416.670443893265,38989.72966666464,24717.07962034719,63706.809287011834,21009.517677295113,1529.211453756122,0.0,0.8871955481862005,2.826296377850017,0.0014959128700940735,0.0,-0.23242526699874588,355422.87671160465,1554589.455324907,4.3739150099399025,1554589.455324907,4.3739150099399025,0.85,0.09560038610866492,4.028046144702076,101325.0,128373.44504803525,1.2669473974639551,1.0,0.0,4.028046144704103,1.2844916828155544,1.284781152512474,3.1359067548594477,22717.571710107495,2316.547619228533,19309.93232167897,1969.0651059922575,0.85,0.8499998401276138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.5302036787625,4632.441516551485,5.55009034786664,5.033325709182654,-2.2664312615282287,7.299756970710883,3.511452277713971,3.5,1.0032720793468488,0.6,0.0002253456612347185,0.9684028193234796,0.00023269827053182642,198.949554704507,0.0,0.0,0.0,0.001609753656960304,7.849704457647168e-05,0.0001468486166582468,0.0005915130041850841,0.09560038610861776,0.07163743631468959,0.023962949793928164,0.09560038611543614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.698876692,579.6079803440558,0.0,0.09560038610861776,0.07163743631472494,0.023962949793939984,0.37524070845498736,0.37524070845498736,0.1255191599763822,0.0,4.703250845691798,5.10438016187976,3.508284813232933,4.712144913095756,5.104686028568835,3.54267347561472,24717.07962034719,21009.517677295113,0.85,1.0669230851299838,0.6625563891507371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661881957167493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.533827985888,1529.211453756122,0.37524070845498736,0.1255191599763822,6.112871282664199,3.511452277713971
3007.0,-30.030019033507187,5.0332345355528725,35.0004528378776,24.15471657821911,5.061806418143369,-26.520883747699344,-40.04007987733928,1.5526711323355569,-0.2302890772245405,-4.9446077208419235,40.00133396168713,42209.51985298784,25760.940835573787,25760.940835573787,67970.46068856162,77300.24494279147,77300.24494279147,25760.940835573787,103061.18577836525,103061.18577836525,103061.18577836525,127778.47465853475,127778.47465853475,0.0,0.0,91507.45666454486,56416.73157474134,38989.69454422614,24717.28888016949,63706.98342439563,21009.695548144067,1529.2244109924966,0.0,0.887195249623945,2.8262637498133336,0.0014959128700940735,0.0,-0.2302890772245405,355422.35688516014,1554590.7452881904,4.3739250364334605,1554590.7452881904,4.3739250364334605,0.8500000000000001,0.09560006031017887,4.028046144702076,101325.0,128373.45807624109,1.2669475260423497,1.0,0.0,4.028046144702205,1.2844916553418115,1.2847811250325398,3.135906821932749,22717.57903888486,2316.5483665558436,19309.944388879918,1969.0663365043026,0.85,0.850000097097837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.552618823949,4632.441516551485,5.550069761376733,5.0332345355528725,-2.266471857351801,7.299706392904673,3.5114805406056866,3.5,1.0032801544587675,0.6,0.0002253456612347185,0.9683786509984448,0.00023270407810248225,198.94935853067435,0.0,0.0,0.0,0.001609753656960304,7.849876638870866e-05,0.00014684689484600983,0.000591506068645941,0.09560006031017505,0.07163755922492623,0.023962501085248823,0.09560006031684452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.846687576,579.6079319915026,0.0,0.09560006031017505,0.07163755922492909,0.023962501085249784,0.37524108475921614,0.37524108475921614,0.12551672013751794,0.0,4.7054834709734905,5.1044730063217685,3.5168448975148863,4.714318643617389,5.104772974540879,3.551018833342596,24717.28888016949,21009.695548144067,0.85,1.066923232509128,0.6625571889317293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661886266723843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.53762933833,1529.2244109924966,0.37524108475921614,0.12551672013751794,6.112871282664199,3.5114805406056866
3008.0,-30.029780062142876,5.033143126407436,35.00046856513159,24.154729185998463,5.061785784699548,-26.520670736476422,-40.03988622045142,1.552676459033088,-0.2281674637313813,-4.944645782898517,40.00136376684208,42209.68356234071,25760.969097452285,25760.969097452285,67970.65265979299,77300.37953157378,77300.37953157378,25760.969097452285,103061.34862902606,103061.34862902606,103061.34862902606,127778.84611792694,127778.84611792694,0.0,0.0,91507.48615016237,56416.79018092919,38989.66218803687,24717.49748890088,63707.15967693775,21009.872865565747,1529.2373414455583,0.0,0.8871949488194397,2.826231254247228,0.0014959128700940735,0.0,-0.2281674637313813,355421.82984091097,1554592.030435955,4.373935138232224,1554592.030435955,4.373935138232224,0.85,0.0955997370580618,4.028046144702076,101325.0,128373.46776388136,1.2669476216519255,1.0,0.0,4.028046144705585,1.284491630434524,1.2847811001196392,3.135906882740411,22717.58635896424,2316.5491129962056,19309.952514551755,1969.0671650922338,0.85,0.8500001808921109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.574856174808,4632.441516551485,5.550049260367265,5.033143126407436,-2.266512987889582,7.299656114297019,3.51150857940934,3.5,1.0032881655455257,0.6,0.0002253456612347185,0.96835455960146,0.00023270986747608508,198.94916297639404,0.0,0.0,0.0,0.001609753656960304,7.850048730478844e-05,0.00014684517392993005,0.0005914991367165605,0.09559973705801365,0.07163768221020393,0.02396205484780972,0.09559973706471747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.9939467435,579.6078838194221,0.0,0.09559973705801365,0.07163768221024001,0.02396205484782179,0.3752414610219365,0.3752414610219365,0.12551429310141515,0.0,4.707701654056848,5.1045646475998865,3.525351862658283,4.716478319167152,5.104858811356507,3.559312302452895,24717.49748890088,21009.872865565747,0.85,1.0669232940924636,0.6625579256144547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661890587677131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.54142326384,1529.2373414455583,0.3752414610219365,0.12551429310141515,6.112871282664199,3.51150857940934
3009.0,-30.02954197883213,5.033051486294793,35.000484231984494,24.154741200059675,5.0617645887822365,-26.520458580753342,-40.039688896480925,1.5526811907034699,-0.22606035590024476,-4.944684376684395,40.00139346203093,42209.82851095053,25760.996813517173,25760.996813517173,67970.8253244677,77300.51395754547,77300.51395754547,25760.996813517173,103061.51077106263,103061.51077106263,103061.51077106263,127779.21623371833,127779.21623371833,0.0,0.0,91507.51560476696,56416.830158172146,38989.650496216454,24717.705462655696,63707.355958872155,21010.04964325734,1529.250246282183,0.0,0.88719464571338,2.826198888980469,0.0014959128700940735,0.0,-0.22606035590024476,355421.2954342823,1554593.3108433941,4.373945317327897,1554593.3108433941,4.373945317327897,0.85,0.09559941634559183,4.028046144702076,101325.0,128373.47366554724,1.2669476798968393,1.0,0.0,4.02804614470188,1.284491608309545,1.2847810779896742,3.135906936755457,22717.59367134437,2316.549858651463,19309.952251893927,1969.0671383085894,0.85,0.8499998957306473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.596916593377,4632.441516551485,5.550028853523114,5.033051486294793,-2.2665546591044072,7.299606145399201,3.511536395209722,3.5,1.0032961129170634,0.6,0.0002253456612347185,0.9683305583746432,0.0002327156354674631,198.94896814920517,0.0,0.0,0.0,0.001609753656960304,7.850224084397337e-05,0.00014684342039074513,0.0005914920733798071,0.0955994163455535,0.07163780527638397,0.023961611069169518,0.09559941635233694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.1406626072,579.607835825066,0.0,0.0955994163455535,0.0716378052764127,0.023961611069179125,0.3752418372403546,0.3752418372403546,0.1255118787916833,0.0,4.709905493090048,5.10465506595267,3.533806147283542,4.718624020784148,5.104943326423097,3.5675548266378883,24717.705462655696,21010.04964325734,0.85,1.066922717187446,0.662558159503592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661894919793995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.54521002239,1529.250246282183,0.3752418372403546,0.1255118787916833,6.112871282664199,3.511536395209722
3010.0,-30.029304623285793,5.032959620100493,35.00049983875103,24.154752655327343,5.061742871857772,-26.520247132116914,-40.03949548406524,1.5526853806888778,-0.2239676797288439,-4.944723479382776,40.001423045584325,42209.98662686051,25761.023943316053,25761.023943316053,67971.01057017656,77300.6482456854,77300.6482456854,25761.023943316053,103061.67218900146,103061.67218900146,103061.67218900146,127779.58497155132,127779.58497155132,0.0,0.0,91507.54500525676,56416.88338643196,38989.624020916446,24717.912782549865,63707.53680346631,21010.225865167384,1529.2631239096645,0.0,0.887194340427686,2.826166655695698,0.0014959128700940735,0.0,-0.2239676797288439,355420.7539815417,1554594.5864383054,4.373955569626193,1554594.5864383054,4.373955569626193,0.85,0.09559909814342746,4.028046144702076,101325.0,128373.48051370669,1.2669477474829183,1.0,0.0,4.028046144702589,1.28449158871745,1.2847810583931638,3.135906984586823,22717.600970289997,2316.5506029367825,19309.96152008835,1969.068083401401,0.85,0.850000030608067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.618800858234,4632.441516551485,5.550008531194514,5.032959620100493,-2.2665968525951063,7.299556472695599,3.51156398898642,3.5,1.0033039968532629,0.6,0.0002253456612347185,0.9683066311526557,0.00023272138595856857,198.9487739179368,0.0,0.0,0.0,0.001609753656960304,7.850395965787968e-05,0.00014684170157683882,0.0005914851499180784,0.09559909814337972,0.07163792841122102,0.0239611697321587,0.09559909815035901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.2868269231,579.6077880111338,0.0,0.09559909814337972,0.0716379284112568,0.023961169732170665,0.37524221341023417,0.37524221341023417,0.12550947713840685,0.0,4.712095064259586,5.104744271690038,3.5422080137645935,4.7207557996539435,5.10502671347075,3.575746024799514,24717.912782549865,21010.225865167384,0.85,1.0669225962991284,0.6625587606231839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266189926285888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.548986955975,1529.2631239096645,0.37524221341023417,0.12550947713840685,6.112871282664199,3.51156398898642
3011.0,-30.029068132903898,5.032867532343957,35.00051538582185,24.15476351687687,5.061720608496915,-26.52003651677521,-40.0393097201362,1.552688992368168,-0.2218893110136264,-4.944763100977699,40.001452520343406,42210.17311507799,25761.050530784338,25761.050530784338,67971.22364586232,77300.78237717341,77300.78237717341,25761.050530784338,103061.83290795775,103061.83290795775,103061.83290795775,127779.95237934178,127779.95237934178,0.0,0.0,91507.57437812375,56416.965116028194,38989.56584677284,24718.11947138402,63707.68531815686,21010.401550676415,1529.2759758708767,0.0,0.8871940329014041,2.826134551566638,0.0014959128700940735,0.0,-0.2218893110136264,355420.2053443374,1554595.8573427803,4.373965897174192,1554595.8573427803,4.373965897174192,0.85,0.0955987824464927,4.028046144702076,101325.0,128373.49721653468,1.266947912327014,1.0,0.0,4.028046144701032,1.284491571829477,1.284781041501385,3.135907025816453,22717.608262378006,2316.5513465228196,19309.971369544994,1969.069087766464,0.85,0.8500001913284021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.6405098346,4632.441516551485,5.549988301808901,5.032867532343957,-2.2666395740117355,7.299507106355692,3.5115913618282977,3.5,1.0033118176652278,0.6,0.0002253456612347185,0.9682827917800192,0.00023272711561924978,198.94858039502145,0.0,0.0,0.0,0.001609753656960304,7.850561053410985e-05,0.00014684005070060864,0.000591478500112444,0.09559878244647087,0.07163805162152721,0.023960730824943658,0.09559878245323114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.4324537247,579.6077403730285,0.0,0.09559878244647087,0.07163805162154357,0.023960730824949126,0.37524258952799655,0.37524258952799655,0.1255070880664504,0.0,4.714270467748008,5.104832259099794,3.5505578673639206,4.722873789964069,5.1051088403639255,3.583886812988453,24718.11947138402,21010.401550676415,0.85,1.0669234536840149,0.6625601433214837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661903616640262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.552757246125,1529.2759758708767,0.37524258952799655,0.1255070880664504,6.112871282664199,3.5115913618282977
