time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3012.0,-30.02883242010237,5.0327752276924524,35.00053087350486,24.154773854557448,5.061697831326421,-26.51982665263507,-40.0391165172681,1.5526920638590738,-0.21982521645236375,-4.944803227651572,40.00148188467988,42210.325541852115,25761.076558180583,25761.076558180583,67971.40210003269,77300.91635084641,77300.91635084641,25761.076558180583,103061.992909027,103061.992909027,103061.992909027,127780.3184236659,127780.3184236659,0.0,0.0,91507.6036999737,56417.012890979284,38989.545343327125,24718.325514638895,63707.870857966016,21010.57668744306,1529.2888010272193,0.0,0.8871937232103853,2.8261025777557465,0.0014959128700940735,0.0,-0.21982521645236375,355419.64971382625,1554597.1234872753,4.373976297424727,1554597.1234872753,4.373976297424727,0.85,0.0955984692304632,4.028046144702076,101325.0,128373.50584632918,1.2669479974964637,1.0,0.0,4.028046144704725,1.2844915574673892,1.2847810271360607,3.1359070608794877,22717.61554180056,2316.552088817339,19309.977268752114,1969.0696893181785,0.85,0.8500001786376582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.662044306536,4632.441516551485,5.549968160602973,5.0327752276924524,-2.266682811592758,7.299458039285211,3.51161851472191,3.5,1.0033195756348314,0.6,0.0002253456612347185,0.9682590314212253,0.00023273282657013044,198.94838750878404,0.0,0.0,0.0,0.001609753656960304,7.850732755392878e-05,0.0001468383336807897,0.0005914715838773819,0.09559846923043619,0.07163817489891143,0.023960294331524766,0.09559846923743721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.5775349669,579.6076929133859,0.0,0.09559846923043619,0.07163817489893166,0.023960294331531535,0.3752429655896238,0.3752429655896238,0.1255047115053461,0.0,4.716431778579647,5.1049190211525115,3.5588560175717134,4.724978011199198,5.105189740096023,3.5919771617724336,24718.325514638895,21010.57668744306,0.85,1.0669231475585181,0.6625606063018216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661907980923972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.556518116,1529.2888010272193,0.3752429655896238,0.1255047115053461,6.112871282664199,3.51161851472191
3013.0,-30.028597544972232,5.032682710609401,35.00054630218443,24.154783563595288,5.061674507661811,-26.519617597048935,-40.03892722595481,1.5526945597384865,-0.2177752382776248,-4.944843862017092,40.00151114143661,42210.49075260424,25761.10204996618,25761.10204996618,67971.59280257042,77301.0501706776,77301.0501706776,25761.10204996618,103062.15222064378,103062.15222064378,103062.15222064378,127780.68315252678,127780.68315252678,0.0,0.0,91507.63298586743,56417.07356779407,38989.510464525956,24718.530931882993,63708.04139640895,21010.751292100544,1529.3016005695833,0.0,0.8871934113312268,2.8260707318602036,0.0014959128700940735,0.0,-0.2177752382776248,355419.0870540918,1554598.3849937215,4.373986771163826,1554598.3849937215,4.373986771163826,0.85,0.09559815848659792,4.028046144702076,101325.0,128373.51542261719,1.2669480920070781,1.0,0.0,4.0280461447027065,1.2844915457968227,1.284781015462864,3.135907089371549,22717.622812296646,2316.552830201613,19309.98374651302,1969.0703498659602,0.85,0.8500001917480938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.6834050994175,4632.441516551485,5.5499481118562874,5.032682710609401,-2.266726565630675,7.299409276240076,3.5116454487059463,3.5,1.003327271058842,0.6,0.0002253456612347185,0.9682353561270949,0.00023273851735397546,198.94819530839388,0.0,0.0,0.0,0.001609753656960304,7.850900984490586e-05,0.00014683665138981263,0.0005914648075316974,0.09559815848654399,0.07163829824695435,0.023959860239589632,0.09559815849378553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.7220846985,579.6076456276085,0.0,0.09559815848654399,0.07163829824699477,0.023959860239603146,0.3752433415906628,0.3752433415906628,0.12550234738282018,0.0,4.718579095075711,5.105004559964527,3.5671028392989683,4.727068623739456,5.105269420044465,3.6000176771898396,24718.530931882993,21010.751292100544,0.85,1.0669232849214823,0.6625614259581292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661912355488825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.56027129136,1529.3016005695833,0.3752433415906628,0.12550234738282018,6.112871282664199,3.5116454487059463
3014.0,-30.028363418620074,5.032589985774128,35.00056167214982,24.154792783688777,5.06165068692909,-26.5194092650674,-40.03873426755888,1.552696533376393,-0.2157393439484281,-4.944884987085633,40.00154028861132,42210.63768637172,25761.12698023274,25761.12698023274,67971.76466660446,77301.18384070891,77301.18384070891,25761.12698023274,103062.31082094165,103062.31082094165,103062.31082094165,127781.04652574522,127781.04652574522,0.0,0.0,91507.66222387944,56417.11606954202,38989.495727041576,24718.735704803566,63708.23143184514,21010.92534908303,1529.3143730691459,0.0,0.8871930973574711,2.8260390154283104,0.0014959128700940735,0.0,-0.2157393439484281,355418.5176006812,1554599.6417755804,4.373997315250185,1554599.6417755804,4.373997315250185,0.85,0.0955978501882229,4.028046144702076,101325.0,128373.51692587174,1.266948106843047,1.0,0.0,4.0280461447016895,1.2844915365682232,1.284781006232185,3.1359071119018886,22717.630070905645,2316.553570373741,19309.986255985776,1969.070605760966,0.85,0.8500000306244963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.704592996006,4632.441516551485,5.549928149047744,5.032589985774128,-2.2667708220415954,7.299360807815724,3.5116721647653795,3.5,1.0033349042186799,0.6,0.0002253456612347185,0.9682117569308688,0.00023274419012328558,198.94800372110495,0.0,0.0,0.0,0.001609753656960304,7.851072476069222e-05,0.00014683493647402627,0.0005914578997717757,0.09559785018813852,0.07163842165542404,0.023959428532714478,0.09559785019557657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.8660930232,579.6075985189356,0.0,0.09559785018813852,0.07163842165548727,0.023959428532735617,0.37524371752686275,0.37524371752686275,0.1254999956293293,0.0,4.720712491579491,5.10508888384129,3.5752985940513327,4.729145643137201,5.105347950547582,3.6080082034703196,24718.735704803566,21010.92534908303,0.85,1.0669228000673734,0.6625617559565835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661916740123302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.564015542466,1529.3143730691459,0.37524371752686275,0.1254999956293293,6.112871282664199,3.5116721647653795
3015.0,-30.02813010441135,5.03249705751332,35.000576983801096,24.154801410064124,5.061626354707609,-26.519201715163966,-40.03854518579317,1.5526979654602444,-0.21371736534405272,-4.944926612479226,40.001569330010796,42210.797491404,25761.151391296986,25761.151391296986,67971.94888270099,77301.31735569263,77301.31735569263,25761.151391296986,103062.46874698962,103062.46874698962,103062.46874698962,127781.40860893496,127781.40860893496,0.0,0.0,91507.69142856676,56417.17156427837,38989.46651587599,24718.93986194534,63708.40637782133,21011.098882653536,1529.327120392488,0.0,0.8871927812259419,2.826007425086097,0.0014959128700940735,0.0,-0.21371736534405272,355417.94121898286,1554600.8939978285,4.374007931805546,1554600.8939978285,4.374007931805546,0.8499999999999999,0.09559754433182283,4.028046144702076,101325.0,128373.52822811868,1.2669482183875518,1.0,0.0,4.028046144701561,1.2844915298718942,1.2847809995343469,3.135907128250043,22717.637321241484,2316.5543097022414,19309.98930978078,1969.0709171613937,0.85,0.8499998937708861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.725608836588,4632.441516551485,5.549908280285834,5.03249705751332,-2.2668155862751678,7.299312643788488,3.5116986639577545,3.5,1.0033424754165012,0.6,0.0002253456612347185,0.9681882402133665,0.00023274984334147405,198.94781279876594,0.0,0.0,0.0,0.001609753656960304,7.851240525656219e-05,0.00014683325597815628,0.0005914511306568654,0.09559754433182335,0.07163854513218014,0.02395899919964322,0.09559754433871395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.0095787508,579.6075515812126,0.0,0.09559754433182335,0.07163854513217974,0.023958999199643085,0.3752440933945112,0.3752440933945112,0.1254976561708844,0.0,4.722832073131826,5.105171997016669,3.5834436773512834,4.731209247135155,5.105425269193518,3.6159496230930017,24718.93986194534,21011.098882653536,0.85,1.0669227618031256,0.662562444916198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661921134605658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.56775262222,1529.327120392488,0.3752440933945112,0.1254976561708844,6.112871282664199,3.5116986639577545
3016.0,-30.027897588364606,5.032403930252826,35.00059223748747,24.154809477645927,5.061601493597228,-26.518994936504967,-40.03835617387665,1.5526988417375478,-0.21170924162959182,-4.94496872694842,40.0015982649536,42210.95453308964,25761.175271259177,25761.175271259177,67972.12980434882,77301.45071883973,77301.45071883973,25761.175271259177,103062.6259900989,103062.6259900989,103062.6259900989,127781.76938574074,127781.76938574074,0.0,0.0,91507.72059039761,56417.2244046474,38989.440206389125,24719.14339564185,63708.58360203098,21011.271886295573,1529.3398418491192,0.0,0.8871924629973534,2.825975961359145,0.0014959128700940735,0.0,-0.21170924162959182,355417.35806778935,1554602.1416300375,4.374018618791054,1554602.1416300375,4.374018618791054,0.85,0.09559724089642771,4.028046144702076,101325.0,128373.54047685923,1.2669483392732221,1.0,0.0,4.028046144702194,1.2844915257744798,1.284780995436009,3.1359071382533092,22717.644560937806,2316.555047945813,19309.997415422647,1969.0717437068365,0.85,0.8499999796909188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.746453383251,4632.441516551485,5.54988850209225,5.032403930252826,-2.2668608485247685,7.299264778777594,3.511724947242034,3.5,1.0033499849262955,0.6,0.0002253456612347185,0.9681648045589336,0.00023275547734600733,198.94762252993192,0.0,0.0,0.0,0.001609753656960304,7.851408516487144e-05,0.00014683157606984703,0.000591444363908677,0.09559724089625911,0.07163866867096613,0.023958572225292976,0.09559724090451596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.1525385161,579.6075048155398,0.0,0.09559724089625911,0.07163866867109248,0.02395857222533523,0.37524446919008514,0.37524446919008514,0.12549532893824472,0.0,4.724937925908023,5.1052539042928515,3.5915384083082813,4.733259485318854,5.105501422091891,3.6238419875837735,24719.14339564185,21011.271886295573,0.85,1.0669226336744664,0.6625630668038269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266192553873084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.57148123625,1529.3398418491192,0.37524446919008514,0.12549532893824472,6.112871282664199,3.511724947242034
3017.0,-30.027665856578203,5.032310608450994,35.000607433487914,24.15481702135878,5.0615761505123,-26.518788911866945,-40.03817110843954,1.5526992058010396,-0.20971494931126244,-4.945011322224983,40.0016270920925,42211.12454191355,25761.19861621981,25761.19861621981,67972.32315813337,77301.58391684292,77301.58391684292,25761.19861621981,103062.78253306274,103062.78253306274,103062.78253306274,127782.12882791768,127782.12882791768,0.0,0.0,91507.74970951218,56417.2903345829,38989.399305476974,24719.34629485494,63708.74560033191,21011.444350626698,1529.3525366255035,0.0,0.887192142717637,2.82594462487321,0.0014959128700940735,0.0,-0.20971494931126244,355416.7682593987,1554603.3846148697,4.374029374664316,1554603.3846148697,4.374029374664316,0.85,0.09559693986096965,4.028046144702076,101325.0,128373.54882827323,1.26694842169527,1.0,0.0,4.028046144699899,1.2844915240721433,1.2847809937332888,3.135907142409327,22717.65179002941,2316.5557851080043,19310.00603589654,1969.0726227505356,0.85,0.8500000886698836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.767127427496,4632.441516551485,5.549868812677139,5.032310608450994,-2.2669066011412333,7.299217209592228,3.5117510156143075,3.5,1.0033574330326593,0.6,0.0002253456612347185,0.9681414485601452,0.0002327610924724488,198.94743290322353,0.0,0.0,0.0,0.001609753656960304,7.851573002968754e-05,0.00014682993120503096,0.000591437738317296,0.0955969398609028,0.07163879226621332,0.023958147594689477,0.09559693986840742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.2949656574,579.6074582240973,0.0,0.0955969398609028,0.07163879226626342,0.02395814759470623,0.3752448449102504,0.3752448449102504,0.12549301386159595,0.0,4.727030122857627,5.105334601675452,3.5995830797692747,4.7352963729136945,5.105576365177058,3.631685479980547,24719.34629485494,21011.444350626698,0.85,1.0669229556731257,0.6625640505735156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661929952289113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.57520163757,1529.3525366255035,0.3752448449102504,0.12549301386159595,6.112871282664199,3.5117510156143075
3018.0,-30.027434895448344,5.032217096357861,35.00062257221159,24.154824041202687,5.061550294158166,-26.518583632148538,-40.037982375919796,1.552699030858335,-0.2077342695711195,-4.945054401401461,40.00165581577714,42211.27619810697,25761.221451175967,25761.221451175967,67972.49764928294,77301.7169710205,77301.7169710205,25761.221451175967,103062.93842219647,103062.93842219647,103062.93842219647,127782.48701114349,127782.48701114349,0.0,0.0,91507.7787890011,56417.33801608744,38989.37863657073,24719.54858894701,63708.927225517735,21011.616300604957,1529.365206491109,0.0,0.887191820354815,2.8259134123487013,0.0014959128700940735,0.0,-0.2077342695711195,355416.17174946034,1554604.6231397137,4.37404020049933,1554604.6231397137,4.37404020049933,0.8499999999999999,0.09559664122000192,4.028046144702076,101325.0,128373.55383912163,1.2669484711484986,1.0,0.0,4.0280461447021665,1.2844915248901638,1.2847809945514939,3.1359071404122436,22717.659009283576,2316.5565212670563,19310.00621173351,1969.0726406809167,0.85,0.8499998262955911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.787631774436,4632.441516551485,5.549849216459761,5.032217096357861,-2.2669528448358016,7.299169941193663,3.511776870087843,3.5,1.003364820025098,0.6,0.0002253456612347185,0.9681181708397546,0.00023276668904918043,198.947243907505,0.0,0.0,0.0,0.001609753656960304,7.851740752040862e-05,0.00014682825371430987,0.0005914309813072641,0.09559664122002662,0.07163891592370022,0.023957725296326386,0.0955966412267653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.4368816706,579.6074117998536,0.0,0.09559664122002662,0.07163891592368171,0.023957725296320204,0.37524522055129333,0.37524522055129333,0.12549071086928443,0.0,4.729108771038739,5.1054141084600815,3.6075780509042374,4.737320131830359,5.105650189202777,3.6394807035694043,24719.54858894701,21011.616300604957,0.85,1.0669226529066007,0.6625645421510068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661934375069197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.578914078076,1529.365206491109,0.37524522055129333,0.12549071086928443,6.112871282664199,3.511776870087843
3019.0,-30.02720477010271,5.0321233982659415,35.00063765393744,24.15483050225305,5.061523943026443,-26.518379154124087,-40.03779752003027,1.5526983270478438,-0.20576725553297592,-4.94509795599954,40.0016844330331,42211.44064180092,25761.243771030346,25761.243771030346,67972.68441283127,77301.84984907355,77301.84984907355,25761.243771030346,103063.0936201039,103063.0936201039,103063.0936201039,127782.84387756878,127782.84387756878,0.0,0.0,91507.80783038399,56417.39862311147,38989.34356363613,24719.75025746488,63709.09382110101,21011.787718845146,1529.37785008009,0.0,0.8871914959639512,2.825882325497435,0.0014959128700940735,0.0,-0.20576725553297592,355415.5686589625,1554605.8570762405,4.374051094447007,1554605.8570762405,4.374051094447007,0.85,0.09559634495052906,4.028046144702076,101325.0,128373.56864896245,1.2669486173102635,1.0,0.0,4.028046144702129,1.2844915281811347,1.2847809978432063,3.1359071323777967,22717.666219077568,2316.557256461439,19310.01590553999,1969.0736291740798,0.85,0.8499999832431756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.807967185209,4632.441516551485,5.549829711428574,5.0321233982659415,-2.2669995718655565,7.2991229701314975,3.5118025116204996,3.5,1.0033721461772855,0.6,0.0002253456612347185,0.9680949779554388,0.0002327722654967549,198.94705559606663,0.0,0.0,0.0,0.001609753656960304,7.851905058701888e-05,0.0001468266106476996,0.0005914243629591392,0.0955963449504404,0.07163903963577926,0.023957305314661143,0.0955963449582119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.5782718573,579.6073655476166,0.0,0.0955963449504404,0.0716390396358457,0.023957305314683357,0.3752455961106071,0.3752455961106071,0.12548841989240392,0.0,4.731173939545556,5.1054924075355075,3.6155236384536806,4.739330700466553,5.105722752654799,3.6472278260652615,24719.75025746488,21011.787718845146,0.85,1.0669227944711108,0.6625653907483474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661938806869681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.58261880416,1529.37785008009,0.3752455961106071,0.12548841989240392,6.112871282664199,3.5118025116204996
3020.0,-30.02697546695277,5.032029518330277,35.00065267898135,24.15483643943446,5.061497087848096,-26.518175466467813,-40.03761276891453,1.5526970873631092,-0.2038137903855386,-4.9451419859962815,40.00171294549465,42211.60223646991,25761.26559227977,25761.26559227977,67972.86782874967,77301.98255003004,77301.98255003004,25761.26559227977,103063.2481423098,103063.2481423098,103063.2481423098,127783.19945351816,127783.19945351816,0.0,0.0,91507.83682352892,56417.45650996856,38989.31145951152,24719.95131120835,63709.26277071987,21011.9586145271,1529.3904680221601,0.0,0.8871911695383408,2.825851362744829,0.0014959128700940735,0.0,-0.2038137903855386,355414.9589857622,1554607.086494801,4.374062056732615,1554607.086494801,4.374062056732615,0.85,0.0955960510409328,4.028046144702076,101325.0,128373.57961715283,1.2669487255578864,1.0,0.0,4.028046144701911,1.284491533977818,1.284781003641196,3.135907118226002,22717.67341689604,2316.557990434658,19310.021644760705,1969.0742144117212,0.85,0.8499999665634366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.8281344367215,4632.441516551485,5.549810300205323,5.032029518330277,-2.2670467807023362,7.299076299032613,3.5118279411900333,3.5,1.003379411768581,0.6,0.0002253456612347185,0.9680718685311703,0.00023277782214313226,198.94686795778512,0.0,0.0,0.0,0.001609753656960304,7.852069275412147e-05,0.00014682496848059703,0.0005914177482342727,0.09559605104089072,0.07163916340370491,0.02395688763718581,0.09559605104827756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.719144291,579.6073194647457,0.0,0.09559605104089072,0.07163916340373644,0.023956887637196354,0.3752459715842743,0.3752459715842743,0.12548614086191145,0.0,4.733225710021713,5.105569486642423,3.623420194678431,4.74132819561072,5.10579404752076,3.6549273270441063,24719.95131120835,21011.9586145271,0.85,1.0669228440670218,0.6625661701404891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661943247487144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.5863144854,1529.3904680221601,0.3752459715842743,0.12548614086191145,6.112871282664199,3.5118279411900333
3021.0,-30.026746891575858,5.031935460884013,35.00066764764986,24.154841852746927,5.061469756732674,-26.51797248140759,-40.037428157497175,1.5526953465644167,-0.20187374913950862,-4.945186476602951,40.00174135352062,42211.76131109322,25761.28689355176,25761.28689355176,67973.04820464499,77302.11510126496,77302.11510126496,25761.28689355176,103063.40199481673,103063.40199481673,103063.40199481673,127783.55374227007,127783.55374227007,0.0,0.0,91507.86576888426,56417.51197871263,38989.281989079594,24720.151747453347,63709.43373653294,21012.128985335345,1529.4030598345482,0.0,0.8871908411520966,2.8258205241681953,0.0014959128700940735,0.0,-0.20187374913950862,355414.34293576365,1554608.3114111326,4.374073084867335,1554608.3114111326,4.374073084867335,0.85,0.09559575947014762,4.028046144702076,101325.0,128373.58718910151,1.2669488002872096,1.0,0.0,4.028046144702769,1.284491542117677,1.2847810117828893,3.1359070983536705,22717.680602850294,2316.558723198064,19310.027887656954,1969.0748510099734,0.85,0.849999972498698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.848134278635,4632.441516551485,5.549790977286071,5.031935460884013,-2.267094458981649,7.299029919865662,3.5118531597398848,3.5,1.0033866170685386,0.6,0.0002253456612347185,0.9680488330449049,0.00023278336127519032,198.94668091539103,0.0,0.0,0.0,0.001609753656960304,7.852233371122545e-05,0.00014682332752349305,0.0005914111383833364,0.0955957594701092,0.07163928722086706,0.023956472249242154,0.09559575947754316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.8595007461,579.6072735506609,0.0,0.0955957594701092,0.07163928722089584,0.02395647224925178,0.3752463469676123,0.3752463469676123,0.12548387371102074,0.0,4.73526416433333,5.105645366632473,3.63126797450127,4.743312727463433,5.1058642546388455,3.66257909892272,24720.151747453347,21012.128985335345,0.85,1.0669228121810659,0.6625668890051318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661947696724682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.59000136617,1529.4030598345482,0.3752463469676123,0.12548387371102074,6.112871282664199,3.5118531597398848
3022.0,-30.026519190600833,5.03184122989681,35.00068256027172,24.154846707265847,5.061441934796299,-26.517770332389773,-40.03723984407259,1.5526930765852276,-0.1999470833139867,-4.9452314384257505,40.001769658371444,42211.901668373925,25761.307718464286,25761.307718464286,67973.2093868382,77302.2474651892,77302.2474651892,25761.307718464286,103063.55518365349,103063.55518365349,103063.55518365349,127783.90676329465,127783.90676329465,0.0,0.0,91507.89468223265,56417.54888541739,38989.27310757252,24720.351579641174,63709.62468721369,21012.298842694996,1529.415626535872,0.0,0.8871905107468425,2.8257898078704695,0.0014959128700940735,0.0,-0.1999470833139867,355413.7203619275,1554609.5318785424,4.374084180811706,1554609.5318785424,4.374084180811706,0.85,0.09559547023187971,4.028046144702076,101325.0,128373.59091939978,1.2669488371023911,1.0,0.0,4.028046144702403,1.284491552731949,1.2847810223995533,3.135907072440405,22717.68778085853,2316.5594551512017,19310.034662438637,1969.0755418454455,0.85,0.8500000021440952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.867967508697,4632.441516551485,5.549771751110458,5.03184122989681,-2.267142612990644,7.298983842887454,3.5118781682741456,3.5,1.0033937623640417,0.6,0.0002253456612347185,0.9680258862674344,0.0002327888793383597,198.9464945888664,0.0,0.0,0.0,0.001609753656960304,7.852400760705745e-05,0.00014682165362766105,0.0005914043958536836,0.09559547023179979,0.07163941109249512,0.023956059139304663,0.09559547023936601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.9993474508,579.607227803323,0.0,0.09559547023179979,0.07163941109255502,0.023956059139324696,0.37524672225732647,0.37524672225732647,0.12548161836908053,0.0,4.737289389363809,5.105720028188955,3.6390673721658686,4.745284355111778,5.105933145909546,3.670184046279701,24720.351579641174,21012.298842694996,0.85,1.0669221443472137,0.6625671062357665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661952154376936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.593681310656,1529.415626535872,0.37524672225732647,0.12548161836908053,6.112871282664199,3.5118781682741456
3023.0,-30.026292269354524,5.031746829505999,35.000697417141744,24.15485103791582,5.061413615664328,-26.517568934851433,-40.03705921405924,1.5526902811612155,-0.19803370211263882,-4.9452768574529715,40.00179785971621,42212.07069432954,25761.328046897306,25761.328046897306,67973.39874122685,77302.37965939185,77302.37965939185,25761.328046897306,103063.70770628916,103063.70770628916,103063.70770628916,127784.25850718684,127784.25850718684,0.0,0.0,91507.92354023042,56417.614575168096,38989.23218340258,24720.55080089767,63709.78298430025,21012.46818076302,1529.428167421705,0.0,0.8871901783943134,2.825759214274049,0.0014959128700940735,0.0,-0.19803370211263882,355413.0914575141,1554610.74788585,4.374095342156768,1554610.74788585,4.374095342156768,0.85,0.09559518330451969,4.028046144702076,101325.0,128373.60444869044,1.2669489706261086,1.0,0.0,4.028046144701672,1.284491565803166,1.284781035473716,3.135907040528851,22717.69494512545,2316.560185703115,19310.04196535102,1969.0762865352615,0.85,0.8500000555511635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.887634843399,4632.441516551485,5.549752616484093,5.031746829505999,-2.267191231002708,7.298938060508707,3.5119029676944793,3.5,1.0034008479127083,0.6,0.0002253456612347185,0.9680030186515769,0.0002327943786256202,198.946308900737,0.0,0.0,0.0,0.001609753656960304,7.852561323694987e-05,0.0001468200479977686,0.0005913979283023856,0.09559518330454993,0.07163953501163633,0.023955648292913596,0.0955951833118879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.1386827687,579.6071822232713,0.0,0.09559518330454993,0.07163953501161367,0.02395564829290601,0.37524709744881,0.37524709744881,0.1254793747709697,0.0,4.739301460627701,5.1057934725265,3.6468186759456103,4.747243155340357,5.106000851591773,3.677742079329846,24720.55080089767,21012.46818076302,0.85,1.0669224655494003,0.6625681130436701,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661956620255792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.597351357137,1529.428167421705,0.37524709744881,0.1254793747709697,6.112871282664199,3.5119029676944793
3024.0,-30.026066111654288,5.03165226388409,35.000712218527724,24.15485487962144,5.061384844881013,-26.51736826966404,-40.03687495188785,1.5526870028907196,-0.19613353586998983,-4.945322725664173,40.001825957357504,42212.221388785736,25761.347874629115,25761.347874629115,67973.56926341486,77302.51168475361,77302.51168475361,25761.347874629115,103063.85955938272,103063.85955938272,103063.85955938272,127784.6089672428,127784.6089672428,0.0,0.0,91507.9523556851,56417.66205971711,38989.211439964434,24720.749407860083,63709.96084782452,21012.63699668107,1529.4406821265736,0.0,0.8871898441366497,2.8257287433943317,0.0014959128700940735,0.0,-0.19613353586998983,355412.4563346485,1554611.9594202226,4.374106567487422,1554611.9594202226,4.374106567487422,0.85,0.09559489866987213,4.028046144702076,101325.0,128373.61452606333,1.2669490700820463,1.0,0.0,4.028046144703436,1.2844915811321416,1.2847810508061461,3.135907003105295,22717.70209883066,2316.5609151780336,19310.049753578078,1969.0770807134015,0.85,0.8500001307162143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.907137044574,4632.441516551485,5.549733571583457,5.03165226388409,-2.267240305641972,7.298892569526062,3.511927558959746,3.5,1.0034078739884988,0.6,0.0002253456612347185,0.9679802285606002,0.0002327998595279271,198.9461238377571,0.0,0.0,0.0,0.001609753656960304,7.852725118456462e-05,0.00014681841005015388,0.0005913913305738109,0.09559489866979906,0.07163965897373308,0.02395523969606599,0.09559489867748044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.2775057231,579.6071368108194,0.0,0.09559489866979906,0.07163965897378782,0.0239552396960843,0.3752474725376388,0.3752474725376388,0.1254771428498251,0.0,4.741300453187364,5.105865708119836,3.6545221508330314,4.749189189794208,5.106067397521713,3.6852533584944354,24720.749407860083,21012.63699668107,0.85,1.0669221634867152,0.6625686286264159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661961094165182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.601013373085,1529.4406821265736,0.3752474725376388,0.1254771428498251,6.112871282664199,3.511927558959746
3025.0,-30.025840706548276,5.031557536978294,35.000726964821155,24.154858232382708,5.061355600118964,-26.517168329214417,-40.036694531422086,1.5526832227850946,-0.19424637794145383,-4.945369047329805,40.00185395543376,42212.38516086029,25761.367228695493,25761.367228695493,67973.75238955578,77302.6435579432,77302.6435579432,25761.367228695493,103064.0107866387,103064.0107866387,103064.0107866387,127784.95821531063,127784.95821531063,0.0,0.0,91507.98113174805,56417.72273466504,38989.175996758895,24720.94742867193,63710.12342543082,21012.80531437114,1529.4531723718815,0.0,0.887189507936562,2.8256983919796284,0.0014959128700940735,0.0,-0.19424637794145383,355411.81493307056,1554613.1666628567,4.374117858056052,1554613.1666628567,4.374117858056052,0.85,0.09559461632262437,4.028046144702076,101325.0,128373.62070610972,1.266949131074362,1.0,0.0,4.028046144703708,1.2844915988076655,1.2847810684856533,3.13590695995297,22717.709242756504,2316.5616436557343,19310.05355300623,1969.07746814725,0.85,0.850000030666085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.926474887919,4632.441516551485,5.54971462130225,5.031557536978294,-2.2672898385777636,7.298847375556058,3.5119519430463133,3.5,1.0034148408703751,0.6,0.0002253456612347185,0.9679575148850249,0.00023280532230950788,198.94593939096143,0.0,0.0,0.0,0.001609753656960304,7.852885501300464e-05,0.00014681680622171385,0.0005913848702788462,0.09559461632262697,0.07163978298485199,0.023954833337774987,0.09559461632986528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.4158367625,579.6070915592819,0.0,0.09559461632262697,0.07163978298485003,0.023954833337774338,0.37524784751997614,0.37524784751997614,0.1254749225361699,0.0,4.743286473858518,5.105936759728024,3.662178139605828,4.751122669388337,5.106132850557572,3.6927185152112543,24720.94742867193,21012.80531437114,0.85,1.0669223152442218,0.6625695084434667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661965575907363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.604667656702,1529.4531723718815,0.37524784751997614,0.1254749225361699,6.112871282664199,3.5119519430463133
3026.0,-30.025616119276517,5.03146265278546,35.00074165631998,24.15486102635043,5.061325868516293,-26.516969173499938,-40.036514250654704,1.5526789227397257,-0.19237223898727507,-4.945415814033335,40.00188185200321,42212.54609815848,25761.386103140107,25761.386103140107,67973.93220129858,77302.77526002083,77302.77526002083,25761.386103140107,103064.16136316094,103064.16136316094,103064.16136316094,127785.30621236176,127785.30621236176,0.0,0.0,91508.00987070514,56417.78070884292,38989.14351318024,24721.144849200813,63710.288362381056,21012.97312182069,1529.4656371592037,0.0,0.8871891698446349,2.825668161163362,0.0014959128700940735,0.0,-0.19237223898727507,355411.1673716025,1554614.3695294308,4.374129212163988,1554614.3695294308,4.374129212163988,0.85,0.09559433624216024,4.028046144702076,101325.0,128373.63668514849,1.2669492887752134,1.0,0.0,4.028046144701605,1.284491618914394,1.284781088596913,3.135906910865199,22717.71637747047,2316.562371194085,19310.062368231072,1969.0783670500196,0.85,0.8500001517485787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.945649100725,4632.441516551485,5.549695763484609,5.03146265278546,-2.26733982220913,7.29880247499459,3.511976120869538,3.5,1.003421748819868,0.6,0.0002253456612347185,0.9679348841929636,0.0002328107653880098,198.94575561373168,0.0,0.0,0.0,0.001609753656960304,7.853045762985901e-05,0.0001468152036048595,0.0005913784148642046,0.09559433624201777,0.07163990703866624,0.023954429203351522,0.09559433625058109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.5536662928,579.6070464717981,0.0,0.09559433624201777,0.07163990703877302,0.023954429203387223,0.375248222393449,0.375248222393449,0.12547271376333186,0.0,4.745259599573558,5.10600662735294,3.669786940061101,4.753043575046036,5.106197135280468,3.7001376904114522,24721.144849200813,21012.97312182069,0.85,1.0669223754673047,0.6625703192246681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661970065295278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.608314401936,1529.4656371592037,0.375248222393449,0.12547271376333186,6.112871282664199,3.511976120869538
3027.0,-30.02539233933593,5.031367615256814,35.000756293254014,24.154863331373804,5.06129569136116,-26.516770788937492,-40.036334039736516,1.5526741409626919,-0.19051111842406954,-4.945463021781632,40.001909645677536,42212.70423495449,25761.404503437516,25761.404503437516,67974.10873839201,77302.9067664556,77302.9067664556,25761.404503437516,103064.31126989312,103064.31126989312,103064.31126989312,127785.65292993472,127785.65292993472,0.0,0.0,91508.03856049619,56417.83602899473,38989.11392389051,24721.3416600416,63710.45558393211,21013.140411035358,1529.478075865878,0.0,0.8871888298852217,2.8256380513722856,0.0014959128700940735,0.0,-0.19051111842406954,355410.51370306534,1554615.5679600188,4.37414062899347,1554615.5679600188,4.37414062899347,0.85,0.09559405841039452,4.028046144702076,101325.0,128373.64447980156,1.266949365702458,1.0,0.0,4.028046144703026,1.2844916412736687,1.2847811109612266,3.1359068562781536,22717.72349997851,2316.563097487777,19310.062681251704,1969.0783989692409,0.85,0.849999899033456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.964660427358,4632.441516551485,5.549676998416835,5.031367615256814,-2.267390252174817,7.298757867431631,3.5120000933663307,3.5,1.003428598104666,0.6,0.0002253456612347185,0.9679123354198491,0.00023281618901671588,198.9455724974696,0.0,0.0,0.0,0.001609753656960304,7.853205965600396e-05,0.00014681360157871453,0.0005913719618289676,0.09559405841037541,0.07164003113143351,0.023954027278941893,0.09559405841792186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.6909874557,579.6070015506092,0.0,0.09559405841037541,0.07164003113144783,0.023954027278946684,0.3752485971553697,0.3752485971553697,0.1254705164643821,0.0,4.747219892721262,5.106075289700414,3.677348855622313,4.754951903357551,5.10626013752136,3.707511202526007,24721.3416600416,21013.140411035358,0.85,1.0669223460322452,0.6625710622857421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661974562139517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.61195227673,1529.478075865878,0.3752485971553697,0.1254705164643821,6.112871282664199,3.5120000933663307
3028.0,-30.02516926299284,5.031272428298598,35.000770875997326,24.154865147452824,5.061265057130353,-26.51657308332237,-40.036153968516714,1.55266887745994,-0.1886627524968958,-4.945510666613432,40.001937341117625,42212.8599352326,25761.422434985943,25761.422434985943,67974.28237021854,77303.03812538396,77303.03812538396,25761.422434985943,103064.4605603699,103064.4605603699,103064.4605603699,127785.99844998913,127785.99844998913,0.0,0.0,91508.06720257939,56417.88901242826,38989.086877945694,24721.537889619234,63710.62476756493,21013.30720617635,1529.4904900444196,0.0,0.8871884880624485,2.825608059594548,0.0014959128700940735,0.0,-0.1886627524968958,355409.85398467246,1554616.762155333,4.374152108406027,1554616.762155333,4.374152108406027,0.85,0.09559378281939172,4.028046144702076,101325.0,128373.653109596,1.2669494508719072,1.0,0.0,4.028046144699998,1.2844916658854617,1.284781135578566,3.135906796191901,22717.730610642633,2316.5638225737266,19310.07246485875,1969.0793966195133,0.85,0.8500000636424709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.98350960653,4632.441516551485,5.549658326375566,5.031272428298598,-2.2674411241518455,7.298713552450444,3.5120238614664983,3.5,1.0034353889904282,0.6,0.0002253456612347185,0.9678898581073987,0.00023282159570858294,198.9453899572879,0.0,0.0,0.0,0.001609753656960304,7.853366047044652e-05,0.00014681200076427196,0.0005913655136745239,0.0955937828192805,0.07164015526616688,0.02395362755311363,0.09559378282762107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.8278232756,579.6069567881842,0.0,0.0955937828192805,0.07164015526625023,0.023953627553141496,0.37524897180150685,0.37524897180150685,0.12546833057272638,0.0,4.749167455323857,5.106142779819493,3.684864185730305,4.75684791411652,5.106322106912671,3.7148393342578743,24721.537889619234,21013.30720617635,0.85,1.0669222381385945,0.6625717466943309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661979066252826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.61558146423,1529.4904900444196,0.37524897180150685,0.12546833057272638,6.112871282664199,3.5120238614664983
3029.0,-30.024947046524026,5.031177095695845,35.0007854048402,24.1548664047383,5.06123394967655,-26.51637619891477,-40.0359740020707,1.5526631020672998,-0.18682717524478676,-4.945558748247153,40.00196493663186,42213.01265267913,25761.439912330366,25761.439912330366,67974.4525650095,77303.16929736383,77303.16929736383,25761.439912330366,103064.6092096942,103064.6092096942,103064.6092096942,127786.34273782733,127786.34273782733,0.0,0.0,91508.09581426247,56417.939169577876,38989.06293853844,24721.73352813314,63710.79646667158,21013.47349891317,1529.5028791323275,0.0,0.887188144382746,2.825578186276271,0.0014959128700940735,0.0,-0.18682717524478676,355409.1882174254,1554617.952042705,4.374163650185798,1554617.952042705,4.374163650185798,0.85,0.09559350945294831,4.028046144702076,101325.0,128373.66257453189,1.2669495442835617,1.0,0.0,4.028046144702143,1.2844916928908197,1.2847811625900099,3.135906730262097,22717.73771375964,2316.564546890084,19310.078269773145,1969.0799885560457,0.85,0.8500000533978104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.002197371396,4632.441516551485,5.549639749614546,5.031177095695845,-2.2674924365445626,7.298669532240407,3.512047426092864,3.5,1.0034421217408183,0.6,0.0002253456612347185,0.9678674679962196,0.0002328269816747252,198.945208121062,0.0,0.0,0.0,0.001609753656960304,7.853526038360272e-05,0.00014681040085111577,0.0005913590691505032,0.0955935094529388,0.0716402794404179,0.02395323001252091,0.09559350946045321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.9641653985,579.6069121872561,0.0,0.0955935094529388,0.07164027944042502,0.023953230012523294,0.37524934632967694,0.37524934632967694,0.1254661560219988,0.0,4.751102363364225,5.106209084948887,3.6923332626503793,4.758731573002365,5.1063828412434304,3.7221225431518405,24721.73352813314,21013.47349891317,0.85,1.0669220341730985,0.6625723581208347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266198357745009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.619204015657,1529.5028791323275,0.37524934632967694,0.1254661560219988,6.112871282664199,3.512047426092864
3030.0,-30.024725675778473,5.031081621198336,35.00079987998865,24.15486720800402,5.061202392526035,-26.516180120632445,-40.0357979471795,1.5526568373799883,-0.18500441259925537,-4.945607262510846,40.00199243034546,42213.17812016474,25761.456939701064,25761.456939701064,67974.6350598658,77303.30025299253,77303.30025299253,25761.456939701064,103064.75719269359,103064.75719269359,103064.75719269359,127786.68575677162,127786.68575677162,0.0,0.0,91508.12436991217,56418.00223708439,38989.024592030866,24721.92856407802,63710.95315610889,21013.63927946632,1529.515242378548,0.0,0.8871877988749627,2.8255484322578748,0.0014959128700940735,0.0,-0.18500441259925537,355408.516461607,1554619.1375411956,4.374175253364063,1554619.1375411956,4.374175253364063,0.85,0.09559323829319426,4.028046144702076,101325.0,128373.67281893305,1.2669496453879403,1.0,0.0,4.028046144702326,1.2844917221840888,1.2847811918898804,3.135906658746681,22717.74480296584,2316.565269787934,19310.084566483318,1969.080630641791,0.85,0.8500000653217282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.020724431258,4632.441516551485,5.549621268194008,5.031081621198336,-2.267544184932791,7.298625806131127,3.5120707881381983,3.5,1.0034487966109138,0.6,0.0002253456612347185,0.9678451636540393,0.000232832347256807,198.94502697720864,0.0,0.0,0.0,0.001609753656960304,7.853682555194531e-05,0.00014680883568277318,0.000591352764580195,0.09559323829312777,0.07164040364952513,0.02395283464360263,0.09559323830116519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.1000045609,579.6068677508551,0.0,0.09559323829312777,0.07164040364957497,0.023952834643619293,0.3752497207365774,0.3752497207365774,0.125463992748207,0.0,4.753024670291495,5.106274165591628,3.6997564087344585,4.760602849911606,5.106442200658762,3.729361118305974,24721.92856407802,21013.63927946632,0.85,1.0669222746253655,0.6625733257628583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661988095551937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.622816776817,1529.515242378548,0.3752497207365774,0.125463992748207,6.112871282664199,3.5120707881381983
3031.0,-30.024504964631422,5.030986008729386,35.000814301776096,24.15486752232539,5.061170393716576,-26.515984680149096,-40.03561819028107,1.5526501092342448,-0.1831941737982561,-4.94565619536634,40.00201982638217,42213.32561954721,25761.473496274004,25761.473496274004,67974.79911582122,77303.43106521745,77303.43106521745,25761.473496274004,103064.90456149145,103064.90456149145,103064.90456149145,127787.02757890469,127787.02757890469,0.0,0.0,91508.15287041616,56418.04742474604,38989.00605074458,24722.123017413232,63711.12906815781,21013.80456480125,1529.5275806242,0.0,0.8871874515948501,2.825518795319076,0.0014959128700940735,0.0,-0.1831941737982561,355407.8389101264,1554620.3188288969,4.374186916068615,1554620.3188288969,4.374186916068615,0.8500000000000001,0.09559296932568738,4.028046144702076,101325.0,128373.68378712343,1.2669497536355632,1.0,0.0,4.028046144702108,1.2844917536444602,1.2847812233573417,3.1359065819405916,22717.751878481602,2316.5659912897477,19310.08683582172,1969.080862049907,0.85,0.8499999004792528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.039091491965,4632.441516551485,5.549602876781072,5.030986008729386,-2.2675963576337503,7.298582366363136,3.5120939484909424,3.5,1.003455413854555,0.6,0.0002253456612347185,0.9678229263220739,0.0002328376969649586,198.9448463734217,0.0,0.0,0.0,0.001609753656960304,7.853842366173467e-05,0.00014680723757298382,0.0005913463273202192,0.09559296932567139,0.07164052789152156,0.023952441434149832,0.09559296933336359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.2353611345,579.6068234723186,0.0,0.09559296932567139,0.07164052789153354,0.02395244143415384,0.3752500950163801,0.3752500950163801,0.12546184068887778,0.0,4.754934470344324,5.106338068563275,3.707133851932042,4.762462021568069,5.1065005965924115,3.7365549289905857,24722.123017413232,21013.80456480125,0.85,1.0669219037556557,0.6625738114668731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661992620380653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.626420002536,1529.5275806242,0.3752500950163801,0.12546184068887778,6.112871282664199,3.5120939484909424
3032.0,-30.024285079201523,5.030890262001757,35.0008286705088,24.154867347702407,5.06113794351894,-26.515790027956967,-40.03544234493745,1.5526428922743465,-0.1813964449167429,-4.945705550701331,40.00204712461724,42213.48593914698,25761.48960731545,25761.48960731545,67974.97554646243,77303.5617008489,77303.5617008489,25761.48960731545,103065.05130816436,103065.05130816436,103065.05130816436,127787.36819856861,127787.36819856861,0.0,0.0,91508.1813458511,56418.105584148965,38988.97306855793,24722.316890404247,63711.289958962174,21013.96935684361,1529.5398940926475,0.0,0.8871871025236113,2.8254892748188496,0.0014959128700940735,0.0,-0.1813964449167429,355407.1555102942,1554621.4958993997,4.37419863893081,1554621.4958993997,4.37419863893081,0.85,0.0955927025392827,4.028046144702076,101325.0,128373.69559045522,1.2669498701253907,1.0,0.0,4.028046144701207,1.2844917873904973,1.2847812571109836,3.135906499554374,22717.758947773746,2316.566712156929,19310.094089672188,1969.0816017368,0.85,0.8499999552801182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.057299305826,4632.441516551485,5.549584579916285,5.030890262001757,-2.2676489561117092,7.298539218113466,3.51211690809814,3.5,1.0034619737423258,0.6,0.0002253456612347185,0.9678007727317121,0.0002328430267715724,198.94466644562968,0.0,0.0,0.0,0.001609753656960304,7.853998702534689e-05,0.00014680567420937161,0.0005913400300194483,0.09559270253918313,0.07164065216729802,0.02395205037188511,0.09559270254743904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.3702345042,579.6067793518445,0.0,0.09559270253918313,0.07164065216737264,0.023952050371910057,0.3752504691664463,0.3752504691664463,0.12545969977724086,0.0,4.756831849346611,5.106400801117104,3.7144659043966612,4.764309105784605,5.106557843556345,3.743704590440302,24722.316890404247,21013.96935684361,0.85,1.0669219786673068,0.6625746546073326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661997151750315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.630017393323,1529.5398940926475,0.3752504691664463,0.12545969977724086,6.112871282664199,3.51211690809814
