time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3033.0,-30.02406599466803,5.030794384697759,35.00084298643776,24.154866684135072,5.061105045734952,-26.515596141328665,-40.035262832511194,1.5526351923955837,-0.179611210020596,-4.945755324194997,40.00207432405373,42213.62779615949,25761.505276479656,25761.505276479656,67975.13307263915,77303.6921418582,77303.6921418582,25761.505276479656,103065.19741833786,103065.19741833786,103065.19741833786,127787.70759447725,127787.70759447725,0.0,0.0,91508.20976971214,56418.14542401342,38988.96038410968,24722.510176139385,63711.47056024907,21014.13364971848,1529.552182294413,0.0,0.8871867516863001,2.8254598710350756,0.0014959128700940735,0.0,-0.179611210020596,355406.4663212037,1554622.668711861,4.374210421109357,1554622.668711861,4.374210421109357,0.8500000000000001,0.09559243791698158,4.028046144702076,101325.0,128373.69926507738,1.2669499063910918,1.0,0.0,4.02804614470167,1.284491823394633,1.2847812931232332,3.1359064116553306,22717.766004262176,2316.567431718495,19310.097335710754,1969.0819327406152,0.85,0.8499998341424904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.075348579937,4632.441516551485,5.549566377538527,5.030794384697759,-2.267701975856911,7.298496360554671,3.512139667849854,3.5,1.0034684765285298,0.6,0.0002253456612347185,0.9677787003761757,0.000232848337277031,198.94448717351864,0.0,0.0,0.0,0.001609753656960304,7.854158302105478e-05,0.0001468040782136637,0.0005913336012750901,0.09559243791694845,0.07164077647350037,0.023951661443448083,0.09559243792504384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.5046197474,579.6067353910468,0.0,0.09559243791694845,0.0716407764735252,0.023951661443456385,0.37525084318431984,0.37525084318431984,0.1254575699483488,0.0,4.758716875107382,5.106462349623541,3.72175286891661,4.766144114174381,5.106613860289258,3.750810383552164,24722.510176139385,21014.13364971848,0.85,1.066921426783865,0.6625750029775245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266200168948497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.63360559928,1529.552182294413,0.37525084318431984,0.1254575699483488,6.112871282664199,3.512139667849854
3034.0,-30.023847690726797,5.030698380480959,35.0008572498161,24.15486549669879,5.061071721112522,-26.515402999915533,-40.035090933646984,1.5526270303012615,-0.1778383822778551,-4.945805511008223,40.00210142525583,42213.79831469518,25761.520506015986,25761.520506015986,67975.31882071117,77303.822390863,77303.822390863,25761.520506015986,103065.34289687898,103065.34289687898,103065.34289687898,127788.04577415876,127788.04577415876,0.0,0.0,91508.23814479777,56418.21406863007,38988.91564018633,24722.702877279775,63711.61851746611,21014.297445687807,1529.5644452821055,0.0,0.8871863991055656,2.825430583376324,0.0014959128700940735,0.0,-0.1778383822778551,355405.7714098528,1554623.8372887222,4.374222261843731,1554623.8372887222,4.374222261843731,0.85,0.09559217544425734,4.028046144702076,101325.0,128373.71262733977,1.2669500382663683,1.0,0.0,4.028046144702202,1.2844918615600616,1.2847813312972627,3.135906318479799,22717.773048641662,2316.568150045292,19310.11003272598,1969.0832274758436,0.85,0.8500001294748637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.093240019005,4632.441516551485,5.549548269286921,5.030698380480959,-2.2677554119867147,7.298453792467674,3.512162228633151,3.5,1.0034749224666146,0.6,0.0002253456612347185,0.9677567072039512,0.0002328536289722947,198.94430854047062,0.0,0.0,0.0,0.001609753656960304,7.854311135477541e-05,0.0001468025498799431,0.000591327445076339,0.09559217544424839,0.07164090080805946,0.023951274636188936,0.09559217545203959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.6385196467,579.6066915890146,0.0,0.09559217544424839,0.07164090080806616,0.023951274636191178,0.37525121706642883,0.37525121706642883,0.12545545113835233,0.0,4.7605896180928085,5.106522707878355,3.728995036867559,4.76796712873039,5.106668671161287,3.757872554900075,24722.702877279775,21014.297445687807,0.85,1.0669218645273655,0.6625761406943783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662006233410117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.63718509013,1529.5644452821055,0.37525121706642883,0.12545545113835233,6.112871282664199,3.512162228633151
3035.0,-30.02363016665919,5.030602252902455,35.00087146094509,24.15486389016735,5.0610379645794135,-26.515210603582616,-40.03491543754933,1.552618401502813,-0.17607783653681963,-4.945856110768815,40.00212843013174,42213.950443317684,25761.535309420397,25761.535309420397,67975.48575273808,77303.95245340944,77303.95245340944,25761.535309420397,103065.48776282984,103065.48776282984,103065.48776282984,127788.38276948353,127788.38276948353,0.0,0.0,91508.26647429133,56418.26446419935,38988.89112232443,24722.895006653696,63711.78612897813,21014.46075565564,1529.576683790789,0.0,0.8871860447769053,2.8254014102339795,0.0014959128700940735,0.0,-0.17607783653681963,355405.07078277494,1554625.0017120095,4.374234161285231,1554625.0017120095,4.374234161285231,0.85,0.09559191511108242,4.028046144702076,101325.0,128373.72198092348,1.2669501305790623,1.0,0.0,4.028046144704219,1.2844919019077707,1.2847813716540644,3.1359062199765417,22717.78008170249,2316.5688672179076,19310.109719233424,1969.0831955084993,0.85,0.8499998525290023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.110974328097,4632.441516551485,5.549530257222931,5.030602252902455,-2.2678092629163533,7.298411515818809,3.5121845913355796,3.5,1.0034813118101655,0.6,0.0002253456612347185,0.9677347931368502,0.00023285890187359597,198.94413054589418,0.0,0.0,0.0,0.001609753656960304,7.854467169946196e-05,0.00014680098953525651,0.0005913211599359398,0.09559191511095702,0.07164102517227128,0.023950889938685747,0.09559191511959711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.7719436318,579.6066479426594,0.0,0.09559191511095702,0.07164102517236526,0.02395088993871717,0.37525159080874987,0.37525159080874987,0.1254533432837901,0.0,4.762450161359311,5.106581877804842,3.736192725580395,4.76977827423201,5.1067223018985715,3.7648915171116073,24722.895006653696,21014.46075565564,0.85,1.0669216778058697,0.6625767853668357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266201078335213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.640756245928,1529.576683790789,0.37525159080874987,0.1254533432837901,6.112871282664199,3.5121845913355796
3036.0,-30.023413480851993,5.030506005456727,35.00088562008394,24.154861724842362,5.061003761732715,-26.515019006303696,-40.034743783157296,1.5526092871844681,-0.17432954837227044,-4.9459071206298235,40.00215533805902,42214.11534794401,25761.549693487326,25761.549693487326,67975.66504143133,77304.08231234387,77304.08231234387,25761.549693487326,103065.6320058312,103065.6320058312,103065.6320058312,127788.71856589809,127788.71856589809,0.0,0.0,91508.29475890458,56418.32779450484,38988.85218266638,24723.086560066895,63711.93874273327,21014.62357605686,1529.5888975215933,0.0,0.8871856887162578,2.8253723515933546,0.0014959128700940735,0.0,-0.17432954837227044,355404.3644776808,1554626.1619561508,4.37424611889869,1554626.1619561508,4.37424611889869,0.85,0.09559165690223412,4.028046144702076,101325.0,128373.73690211648,1.2669502778397876,1.0,0.0,4.028046144702371,1.2844919445257428,1.2847814142816407,3.1359061159307635,22717.787103621366,2316.5695832543597,19310.11888014091,1969.0841296610884,0.85,0.8499999930478594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.128552190202,4632.441516551485,5.549512341990783,5.030506005456727,-2.267863525277013,7.298369530733741,3.5122067568168656,3.5,1.0034876448048187,0.6,0.0002253456612347185,0.967712964050957,0.0002328641545643822,198.9439532375622,0.0,0.0,0.0,0.001609753656960304,7.85461979150737e-05,0.00014679946331964478,0.0005913150122690289,0.09559165690217676,0.07164114956356436,0.023950507338612394,0.09559165691039785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.9048886282,579.6066044529921,0.0,0.09559165690217676,0.07164114956360736,0.02395050733862677,0.3752519644073875,0.3752519644073875,0.12545124632328014,0.0,4.764298574628924,5.106639844000483,3.7433462510362006,4.77157757225757,5.106774672973415,3.771867585857649,24723.086560066895,21014.62357605686,0.85,1.066921936183968,0.6625777865339059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662015339142718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.64431905506,1529.5888975215933,0.3752519644073875,0.12545124632328014,6.112871282664199,3.5122067568168656
3037.0,-30.023197540515465,5.030409641808041,35.00089972746214,24.154859140422218,5.060969134888142,-26.51482812236368,-40.03456849660722,1.5525997167363672,-0.17259343276305117,-4.945958527078863,40.00218214869049,42214.26198265471,25761.563637842322,25761.563637842322,67975.82562049702,77304.21198568512,77304.21198568512,25761.563637842322,103065.77562352744,103065.77562352744,103065.77562352744,127789.0531544617,127789.0531544617,0.0,0.0,91508.32298801493,56418.37298498474,38988.83333670021,24723.27753093426,63712.110867634474,21014.785901294123,1529.6010857992214,0.0,0.8871853309939826,2.825343407911716,0.0014959128700940735,0.0,-0.17259343276305117,355403.6526826961,1554627.3180039818,4.37425813232131,1554627.3180039818,4.37425813232131,0.85,0.09559140079755349,4.028046144702076,101325.0,128373.74363892376,1.2669503443269061,1.0,0.0,4.02804614470116,1.2844919892765514,1.2847814590425344,3.1359060066779727,22717.794111761126,2316.5702978857335,19310.128499509694,1969.0851105637191,0.85,0.8500001542628971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.145974279439,4632.441516551485,5.549494518392665,5.030409641808041,-2.267918187856391,7.298327829664432,3.512228725925575,3.5,1.0034939216930214,0.6,0.0002253456612347185,0.9676912105927231,0.0002328693892927801,198.94377653954382,0.0,0.0,0.0,0.001609753656960304,7.854775645326562e-05,0.00014679790478145288,0.0005913087344052737,0.09559140079747427,0.07164127397491658,0.023950126822557694,0.09559140080543063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.0373529185,579.6065611205697,0.0,0.09559140079747427,0.07164127397497595,0.023950126822577536,0.3752523378574987,0.3752523378574987,0.12544916019723354,0.0,4.766134924019809,5.106696616408669,3.7504558396445873,4.773365094315807,5.106825915587706,3.7788006486587165,24723.27753093426,21014.785901294123,0.85,1.0669215741685385,0.6625782980312367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266201990061628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.647872321842,1529.6010857992214,0.3752523378574987,0.12544916019723354,6.112871282664199,3.512228725925575
3038.0,-30.022982324845078,5.0303131655187405,35.0009137833675,24.15485610198232,5.060934111932598,-26.514637930230556,-40.03439705176277,1.5525897173180283,-0.17086935015208837,-4.946010329201605,40.00220886418377,42214.42178815151,25761.577154716073,25761.577154716073,67975.99894286758,77304.34148367657,77304.34148367657,25761.577154716073,103065.91863839264,103065.91863839264,103065.91863839264,127789.38657177312,127789.38657177312,0.0,0.0,91508.35117481108,56418.43147928578,38988.79966169478,24723.467933380474,63712.26759507525,21014.947743373403,1529.6132494220806,0.0,0.8871849716060748,2.8253145774323785,0.0014959128700940735,0.0,-0.17086935015208837,355402.93540928006,1554628.4699531428,4.374270201687674,1554628.4699531428,4.374270201687674,0.85,0.09559114678707656,4.028046144702076,101325.0,128373.7552752273,1.2669504591682932,1.0,0.0,4.028046144702316,1.284492036033201,1.284781505809721,3.1359058925282124,22717.801109395994,2316.571011445906,19310.134056842322,1969.085677253937,0.85,0.8500001370667747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.163241315145,4632.441516551485,5.549476788200518,5.0303131655187405,-2.2679732486629782,7.298286414181719,3.5122504995673163,3.5,1.0035001427335188,0.6,0.0002253456612347185,0.9676695306609469,0.0002328746065620158,198.94360043481203,0.0,0.0,0.0,0.001609753656960304,7.854928086107459e-05,0.00014679638037364391,0.0005913025940202758,0.0955911467871235,0.07164139840790922,0.02394974837921427,0.09559114679486434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.1693471661,579.6065179419103,0.0,0.0955911467871235,0.07164139840787405,0.02394974837920251,0.37525271115500974,0.37525271115500974,0.12544708484227254,0.0,4.76795929485786,5.106752217960889,3.7575217555678933,4.7751409790495245,5.106876080992095,3.78569109757467,24723.467933380474,21014.947743373403,0.85,1.0669216700132313,0.6625791763753601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662024467599162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65141787722,1529.6132494220806,0.37525271115500974,0.12544708484227254,6.112871282664199,3.5122504995673163
3039.0,-30.022767915323126,5.030216579930707,35.00092778813984,24.154852574598067,5.060898643441871,-26.514448508184934,-40.034225781541295,1.552579236303715,-0.16915719420558162,-4.946062531869326,40.00223548662945,42214.57879731048,25761.590270563986,25761.590270563986,67976.16906787446,77304.47079865795,77304.47079865795,25761.590270563986,103066.06106922193,103066.06106922193,103066.06106922193,127789.71885246955,127789.71885246955,0.0,0.0,91508.37932459392,56418.48732324654,38988.768890385974,24723.65778324762,63712.4266736336,21015.10911576048,1529.6253894176214,0.0,0.8871846105209954,2.8252858581795333,0.0014959128700940735,0.0,-0.16915719420558162,355402.2125910777,1554629.6178895303,4.3742823280570615,1554629.6178895303,4.3742823280570615,0.85,0.0955908948642831,4.028046144702076,101325.0,128373.76345961298,1.2669505399418997,1.0,0.0,4.028046144702378,1.284492085041767,1.284781554829331,3.135905772880725,22717.808097841964,2316.571724069072,19310.14009823267,1969.0862933043059,0.85,0.850000141521884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.180353997102,4632.441516551485,5.549459156273889,5.030216579930707,-2.268028710006882,7.298245289937589,3.5122720786230572,3.5,1.0035063081780164,0.6,0.0002253456612347185,0.9676479324582105,0.00023287980439564514,198.9434249900381,0.0,0.0,0.0,0.001609753656960304,7.855080374352726e-05,0.00014679485749119123,0.0005912964597794835,0.09559089486419621,0.07164152286637239,0.023949371997823817,0.09559089487279654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.3008816964,579.6064749136304,0.0,0.09559089486419621,0.0716415228664375,0.023949371997845588,0.375253084297257,0.375253084297257,0.12544502019442952,0.0,4.769771779903124,5.106806657339121,3.7645443349476295,4.77690533766372,5.106925109524241,3.792539545573959,24723.65778324762,21015.10911576048,0.85,1.066921676301577,0.6625799863746256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662029039922538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.654956113136,1529.6253894176214,0.375253084297257,0.12544502019442952,6.112871282664199,3.5122720786230572
3040.0,-30.022554290072307,5.03011988860408,35.00094174195897,24.15484859319406,5.060862763329863,-26.514259833148227,-40.034054581169016,1.5525683064058162,-0.16745703056699313,-4.946115119486532,40.002262012046344,42214.73308468915,25761.602959195305,25761.602959195305,67976.33604388445,77304.59991141285,77304.59991141285,25761.602959195305,103066.20287060816,103066.20287060816,103066.20287060816,127790.04992109486,127790.04992109486,0.0,0.0,91508.40742301168,56418.540596288214,38988.74091858163,24723.847050486696,63712.58796906832,21015.26999291369,1529.6375037098685,0.0,0.8871842478323759,2.8252572528408706,0.0014959128700940735,0.0,-0.16745703056699313,355401.4844446734,1554630.7616427157,4.374294508285123,1554630.7616427157,4.374294508285123,0.85,0.09559064500201349,4.028046144702076,101325.0,128373.77659917103,1.2669506696192552,1.0,0.0,4.028046144700653,1.284492136149288,1.2847816059483699,3.1359056481089445,22717.815073536072,2316.57243539191,19310.14209760192,1969.08649718323,0.85,0.8499999685311401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.19731297704,4632.441516551485,5.5494416161889495,5.03011988860408,-2.2680845591912675,7.298204447795348,3.5122934639131986,3.5,1.0035124182609139,0.6,0.0002253456612347185,0.9676264137749288,0.00023288498332284488,198.94325018731712,0.0,0.0,0.0,0.001609753656960304,7.855232603218087e-05,0.00014679333520253762,0.0005912903279305412,0.095590645001912,0.07164164733868864,0.023948997663223358,0.09559064501065237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.4319368422,579.6064320421673,0.0,0.095590645001912,0.0716416473387647,0.02394899766324879,0.3752534572818558,0.3752534572818558,0.12544296619380785,0.0,4.771572429343735,5.106859923730553,3.7715238028675344,4.778658088919542,5.1069729513889115,3.7993458116545753,24723.847050486696,21015.26999291369,0.85,1.0669215960413683,0.6625807305957165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266203361742803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65848537306,1529.6375037098685,0.3752534572818558,0.12544296619380785,6.112871282664199,3.5122934639131986
3041.0,-30.022341435498074,5.030023094902237,35.000955645090364,24.1548441577703,5.060826478351228,-26.514071892197816,-40.03388345064593,1.5525569350509394,-0.16576871061408838,-4.946168095776984,40.00228844328965,42214.88469747925,25761.6152442212,25761.6152442212,67976.49994170044,77304.72882756205,77304.72882756205,25761.6152442212,103066.34407178326,103066.34407178326,103066.34407178326,127790.37982726107,127790.37982726107,0.0,0.0,91508.43547296493,56418.59134288203,38988.71570009212,24724.03575547782,63712.751455569945,21015.430392156148,1529.6495935639057,0.0,0.8871838835106312,2.825228758999293,0.0014959128700940735,0.0,-0.16576871061408838,355400.75091753004,1554631.901335718,4.374306743365511,1554631.901335718,4.374306743365511,0.85,0.09559039719426615,4.028046144702076,101325.0,128373.78155434331,1.2669507185230033,1.0,0.0,4.028046144701562,1.284492189321039,1.2847816591321035,3.13590551829765,22717.822037198413,2316.573145487849,19310.149033883943,1969.0872044871535,0.85,0.8500000133052056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.214118963306,4632.441516551485,5.549424172182358,5.030023094902237,-2.2681407976767223,7.298163892578959,3.51231465632955,3.5,1.0035184732370144,0.6,0.0002253456612347185,0.9676049732360643,0.00023289014367203076,198.94307601552165,0.0,0.0,0.0,0.001609753656960304,7.855384772700368e-05,0.00014679181350771482,0.0005912841984735767,0.09559039719419647,0.07164177182917915,0.023948625365017327,0.09559039720265865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.5625267087,579.6063893229051,0.0,0.09559039719419647,0.07164177182923137,0.02394862536503478,0.3752538301054674,0.3752538301054674,0.12544092277725427,0.0,4.773361321065352,5.106912018214302,3.7784604591577136,4.780399385162923,5.107019618729737,3.8061104589226034,24724.03575547782,21015.430392156148,0.85,1.0669214307767547,0.6625814100481562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662038199946926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.662006068407,1529.6495935639057,0.3752538301054674,0.12544092277725427,6.112871282664199,3.51231465632955
3042.0,-30.02212932906109,5.029926202216762,35.00096949782274,24.154839233402186,5.060789775575876,-26.513884666364724,-40.03371245982123,1.5525451128794994,-0.16409211265170143,-4.9462214541046,40.0023147815667,42215.033715414414,25761.627122256996,25761.627122256996,67976.66083767141,77304.85756388966,77304.85756388966,25761.627122256996,103066.48468614665,103066.48468614665,103066.48468614665,127790.70858998463,127790.70858998463,0.0,0.0,91508.46347678186,56418.63962830663,38988.69316497249,24724.223903837985,63712.91706881047,21015.590318262286,1529.6616591599495,0.0,0.8871835175850111,2.825200375814481,0.0014959128700940735,0.0,-0.16409211265170143,355400.0121015019,1554633.0370209406,4.374319032316011,1554633.0370209406,4.374319032316011,0.85,0.0955901514270096,4.028046144702076,101325.0,128373.7919100967,1.266950820726343,1.0,0.0,4.028046144700404,1.2844922446007847,1.2847817144243068,3.1359053833399964,22717.828989406986,2316.573854415829,19310.151930087715,1969.0874998177478,0.85,0.8499998806704538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.2307726218605,4632.441516551485,5.54940682272614,5.029926202216762,-2.2681974193588754,7.2981236215756375,3.5123356567105013,3.5,1.0035244733458575,0.6,0.0002253456612347185,0.9675836085657692,0.00023289528598850913,198.94290245620533,0.0,0.0,0.0,0.001609753656960304,7.855536820684468e-05,0.00014679029302787383,0.0005912780739106151,0.09559015142701349,0.07164189633589826,0.02394825509111523,0.09559015143493092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.6926572599,579.6063467538931,0.0,0.09559015142701349,0.07164189633589535,0.023948255091114264,0.37525420276470456,0.37525420276470456,0.12543888988369492,0.0,4.775138536486111,5.106962958149211,3.7853545693819797,4.782129341452901,5.107065213590147,3.812833635012737,24724.223903837985,21015.590318262286,0.85,1.0669211827839566,0.6625820266528031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662042787319823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.665518445378,1529.6616591599495,0.37525420276470456,0.12543888988369492,6.112871282664199,3.5123356567105013
3043.0,-30.021917966606964,5.02982921395573,35.000983300385364,24.15483392486351,5.0607526965304,-26.513698147738214,-40.033545380551345,1.5525328776616243,-0.16242722337142368,-4.9462751883290785,40.002341025724114,42215.19583531961,25761.638591323892,25761.638591323892,67976.8344266435,77304.9861069199,77304.9861069199,25761.638591323892,103066.62469824379,103066.62469824379,103066.62469824379,127791.0361854977,127791.0361854977,0.0,0.0,91508.49143619541,56418.701164595026,38988.65585733376,24724.411487253903,63713.06734458766,21015.749764165816,1529.6736998879524,0.0,0.8871831500910587,2.825172103824396,0.0014959128700940735,0.0,-0.16242722337142368,355399.2680821946,1554634.1686483475,4.374331373943069,1554634.1686483475,4.374331373943069,0.8499999999999999,0.09558990768301646,4.028046144702076,101325.0,128373.80722102232,1.2669509718334302,1.0,0.0,4.02804614470162,1.2844923018119152,1.2847817716483303,3.135905243667153,22717.835930592002,2316.5745622197187,19310.164227847647,1969.0887538402662,0.85,0.8500001622885409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.247274629845,4632.441516551485,5.549389566581849,5.02982921395573,-2.2682544184860167,7.298083632441747,3.5123564659085535,3.5,1.0035304188310152,0.6,0.0002253456612347185,0.9675623193401961,0.00023290041037189944,198.94272950596547,0.0,0.0,0.0,0.001609753656960304,7.855685393074928e-05,0.0001467888073039692,0.000591272089346169,0.09558990768294784,0.07164202085444403,0.023947886828503816,0.09558990769151121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.822322799,579.6063043369944,0.0,0.09558990768294784,0.07164202085449546,0.023947886828521003,0.37525457525712913,0.37525457525712913,0.1254368674518405,0.0,4.776904142378328,5.107012746932583,3.7922063825006944,4.783847964957658,5.107109682480768,3.8195155214504553,24724.411487253903,21015.749764165816,0.85,1.0669213908505701,0.6625830083960905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662047379385994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.669022929815,1529.6736998879524,0.37525457525712913,0.1254368674518405,6.112871282664199,3.5123564659085535
3044.0,-30.0217074235715,5.029732133243788,35.00099705310394,24.154828092455887,5.060715178123178,-26.51351241052647,-40.033374599274225,1.5525201650781542,-0.16077389680270926,-4.946329306506306,40.00236717902837,42215.339427235536,25761.649685433054,25761.649685433054,67976.98911266858,77305.1144548715,77305.1144548715,25761.649685433054,103066.76414030456,103066.76414030456,103066.76414030456,127791.36267020644,127791.36267020644,0.0,0.0,91508.51935439413,56418.74432675817,38988.638919595505,24724.59852990188,63713.237449497385,21015.9087504166,1529.6857173253625,0.0,0.8871827809757326,2.8251439401421625,0.0014959128700940735,0.0,-0.16077389680270926,355398.51874730684,1554635.2963594876,4.374343770028075,1554635.2963594876,4.374343770028075,0.85,0.09558966595933764,4.028046144702076,101325.0,128373.81434756226,1.266951042166911,1.0,0.0,4.028046144699145,1.2844923612551835,1.2847818311049946,3.1359050985448755,22717.842861545054,2316.5752689802384,19310.168019014967,1969.0891404317447,0.85,0.8500000698438528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.263625672811,4632.441516551485,5.549372410253711,5.029732133243788,-2.268311799763598,7.298043933007386,3.5123770847868365,3.5,1.0035363099390961,0.6,0.0002253456612347185,0.9675411131519158,0.00023290551499214324,198.94255722652525,0.0,0.0,0.0,0.001609753656960304,7.855837260096888e-05,0.0001467872886337496,0.000591265972072446,0.09558966595931265,0.0716421453915928,0.023947520567719843,0.09558966596771444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.9515394645,579.6062620669308,0.0,0.09558966595931265,0.07164214539161154,0.023947520567726106,0.3752549475802271,0.3752549475802271,0.12543485541939908,0.0,4.778658228297218,5.107061384985286,3.799016246939914,4.785555409703591,5.107152987117502,3.826156838312272,24724.59852990188,21015.9087504166,0.85,1.0669209701759526,0.6625834931194281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662051975983926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.67251958001,1529.6857173253625,0.3752549475802271,0.12543485541939908,6.112871282664199,3.5123770847868365
3045.0,-30.021497587475043,5.029634963591305,35.00101075612477,24.1548218758777,5.060677301624839,-26.513327345364434,-40.03320769462732,1.5525070595142723,-0.15913219320378857,-4.94638378539457,40.00239323690636,42215.49624975872,25761.660358297853,25761.660358297853,67977.15660805657,77305.2426047329,77305.2426047329,25761.660358297853,103066.90296303076,103066.90296303076,103066.90296303076,127791.68795819813,127791.68795819813,0.0,0.0,91508.54721575647,56418.80086078242,38988.60706108227,24724.784995167367,63713.392056249635,21016.06724589226,1529.6977088508786,0.0,0.8871824103739124,2.8251158882791017,0.0014959128700940735,0.0,-0.15913219320378857,355397.7644191897,1554636.4199543055,4.3743562160414164,1554636.4199543055,4.3743562160414164,0.8499999999999999,0.0955894262246415,4.028046144702076,101325.0,128373.8268190072,1.2669511652505028,1.0,0.0,4.028046144702856,1.2844924225360104,1.2847818923996315,3.1359049489364743,22717.849778387943,2316.575974301922,19310.172205171442,1969.0895673009074,0.85,0.8499999953138915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.279826372992,4632.441516551485,5.549355343024509,5.029634963591305,-2.268369544929636,7.2980045085209415,3.51239751412866,3.5,1.003542146893903,0.6,0.0002253456612347185,0.9675199786663374,0.0002329106025751971,198.94238552584343,0.0,0.0,0.0,0.001609753656960304,7.855985682453231e-05,0.00014678580441018616,0.0005912599935514434,0.09558942622451302,0.07164226993167132,0.023947156292841713,0.0955894262332063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.0802846608,579.6062199510906,0.0,0.09558942622451302,0.07164226993176762,0.023947156292873896,0.37525531973124526,0.37525531973124526,0.12543285372947693,0.0,4.780400837363686,5.107108871721721,3.8057843297117984,4.787251592190785,5.107195182230612,3.832757085022706,24724.784995167367,21016.06724589226,0.85,1.0669210100765416,0.662584346670612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662056576965537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.676006859932,1529.6977088508786,0.37525531973124526,0.12543285372947693,6.112871282664199,3.51239751412866
3046.0,-30.02128853439794,5.029537708052379,35.00102440981342,24.15481520527976,5.0606390026776635,-26.51314302715684,-40.033040929678805,1.5524934954365563,-0.15750185142945838,-4.946438641056974,40.002419206036535,42215.65035554734,25761.6706646712,25761.6706646712,67977.32102021854,77305.37057197907,77305.37057197907,25761.6706646712,103067.04123665027,103067.04123665027,103067.04123665027,127792.01216846704,127792.01216846704,0.0,0.0,91508.57504051761,56418.85482408597,38988.57801825738,24724.97093181677,63713.54895007415,21016.225292044255,1529.7096776357505,0.0,0.8871820381795169,2.8250879428948084,0.0014959128700940735,0.0,-0.15750185142945838,355397.0048751636,1554637.5397245747,4.374368715545746,1554637.5397245747,4.374368715545746,0.8500000000000001,0.09558918848556905,4.028046144702076,101325.0,128373.83533744948,1.2669512493209916,1.0,0.0,4.028046144701565,1.2844924859608258,1.28478195583874,3.1359047940938463,22717.856686144245,2316.5766786970316,19310.17685218548,1969.090041164463,0.85,0.8499999414100922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.295877449012,4632.441516551485,5.5493383758269825,5.029537708052379,-2.268427664549566,7.297965372601945,3.512417754838901,3.5,1.0035479299539716,0.6,0.0002253456612347185,0.9674989235409075,0.0002329156712753598,198.94221446617055,0.0,0.0,0.0,0.001609753656960304,7.85613398316989e-05,0.0001467843214030196,0.0005912540199301435,0.09558918848549817,0.0716423944888057,0.023946793996692476,0.09558918849416206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.2085913849,579.6061779786849,0.0,0.09558918848549817,0.07164239448885881,0.02394679399671023,0.3752556917071785,0.3752556917071785,0.12543086231872533,0.0,4.7821320743796605,5.107155226230645,3.8125109844712597,4.788936789627542,5.107236290956905,3.839317288723464,24724.97093181677,21016.225292044255,0.85,1.0669209632865606,0.6625851337935588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662061182164464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.679486995614,1529.7096776357505,0.3752556917071785,0.12543086231872533,6.112871282664199,3.512417754838901
3047.0,-30.021080250677816,5.0294403699671655,35.001038014327555,24.154808080662065,5.06060032587792,-26.512959439174463,-40.03287423457948,1.5524795143745211,-0.15588298911080756,-4.9464938550769855,40.00244508109509,42215.80178975579,25761.680570225653,25761.680570225653,67977.48235998144,77305.49833030367,77305.49833030367,25761.680570225653,103067.17890052932,103067.17890052932,103067.17890052932,127792.33520113351,127792.33520113351,0.0,0.0,91508.60281478781,56418.906274239576,38988.55171172026,24725.15630060419,63713.70801232445,21016.382855513562,1529.721621011792,0.0,0.8871816645060284,2.8250601077047364,0.0014959128700940735,0.0,-0.15588298911080756,355396.24037213135,1554638.6554393433,4.374381264730035,1554638.6554393433,4.374381264730035,0.85,0.09558895271243126,4.028046144702076,101325.0,128373.84457968097,1.2669513405347246,1.0,0.0,4.028046144700811,1.2844925513354422,1.2847820212280892,3.135904634491073,22717.863581365702,2316.577381813943,19310.186411514558,1969.0910159447476,0.85,0.8500001042067051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.311779514971,4632.441516551485,5.549321500529901,5.0294403699671655,-2.268486143941181,7.2979265139083465,3.5124378076906435,3.5,1.003553659340184,0.6,0.0002253456612347185,0.9674779463940653,0.00023292072142276255,198.94204403632384,0.0,0.0,0.0,0.001609753656960304,7.856282224357635e-05,0.00014678283899114214,0.0005912480487066956,0.09558895271225647,0.071642519048571,0.02394643366368547,0.09558895272192118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.3364333335,579.6061361583161,0.0,0.09558895271225647,0.071642519048702,0.023946433663729262,0.3752560635060131,0.3752560635060131,0.12542888113006592,0.0,4.783851982975818,5.10720043495121,3.81919641900123,4.790610865966187,5.107276234399933,3.845837137610715,24725.15630060419,21016.382855513562,0.85,1.0669208319633858,0.6625858564312374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662065791435968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.68295843934,1529.721621011792,0.3752560635060131,0.12542888113006592,6.112871282664199,3.5124378076906435
3048.0,-30.020872723006235,5.029342952423209,35.00105156994385,24.154800502024614,5.060561266445691,-26.512776569889255,-40.03270764425395,1.552465113328757,-0.15427542929916171,-4.946549434113034,40.00247086586299,42215.95059926418,25761.69010527467,25761.69010527467,67977.64070453885,77305.62588897865,77305.62588897865,25761.69010527467,103067.31599425332,103067.31599425332,103067.31599425332,127792.65712254218,127792.65712254218,0.0,0.0,91508.63054062956,56418.95525091531,38988.5280996825,24725.341128288852,63713.86922797136,21016.539959045524,1529.7335406788861,0.0,0.8871812893045594,2.825032379551522,0.0014959128700940735,0.0,-0.15427542929916171,355395.47081409226,1554639.7672618877,4.3743938652361765,1554639.7672618877,4.3743938652361765,0.85,0.09558871890242851,4.028046144702076,101325.0,128373.85443434947,1.2669514377927409,1.0,0.0,4.028046144700179,1.284492618673884,1.2847820885817063,3.135904470093918,22717.87046456434,2316.578083704868,19310.18740657576,1969.0911174127516,0.85,0.8499998904693142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.327533257416,4632.441516551485,5.5493047228398105,5.029342952423209,-2.2685449867971643,7.297887939220374,3.512457673548358,3.5,1.003559335299531,0.6,0.0002253456612347185,0.9674570458800583,0.00023292575333898184,198.9418742254104,0.0,0.0,0.0,0.001609753656960304,7.856430374954124e-05,0.00014678135748517725,0.0005912420811323054,0.0955887189024282,0.07164264361772539,0.02394607528470282,0.09558871891073616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.4638291883,579.6060944838737,0.0,0.0955887189024282,0.07164264361772561,0.023946075284702894,0.37525643512456064,0.37525643512456064,0.12542691010282286,0.0,4.78556064409895,5.107244501010314,3.825840939812622,4.792274004813862,5.107315035603335,3.8523172872671694,24725.341128288852,21016.539959045524,0.85,1.0669206175709014,0.6625865154761428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662070404621752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.686421438724,1529.7335406788861,0.37525643512456064,0.12542691010282286,6.112871282664199,3.512457673548358
3049.0,-30.020665938300528,5.029245458575695,35.00106507692115,24.154792504292004,5.060521822925027,-26.51259440768558,-40.032544965483225,1.5524502923100785,-0.15267910050414457,-4.946605370036284,40.00249656037496,42216.112514826425,25761.699261701684,25761.699261701684,67977.8117765281,77305.75325582143,77305.75325582143,25761.699261701684,103067.45251752311,103067.45251752311,103067.45251752311,127792.97793073293,127792.97793073293,0.0,0.0,91508.6582199224,56419.017478927526,38988.489712216535,24725.525413209823,63714.01512542636,21016.69660122835,1529.745436360807,0.0,0.8871809126179291,2.8250047584717786,0.0014959128700940735,0.0,-0.15267910050414457,355394.69631811406,1554640.8751929712,4.3744065156262515,1554640.8751929712,4.3744065156262515,0.85,0.0955884870399577,4.028046144702076,101325.0,128373.86501280719,1.2669515421940014,1.0,0.0,4.028046144704768,1.284492687976102,1.284782157899542,3.1359043009025034,22717.877336206784,2316.5787844173888,19310.193316955832,1969.09172010379,0.85,0.8499998935279076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.343139306864,4632.441516551485,5.549288040252039,5.029245458575695,-2.268604186002729,7.297849644578424,3.5124773532058766,3.5,1.003564958058822,0.6,0.0002253456612347185,0.967436220676023,0.0002329307673401477,198.94170502272218,0.0,0.0,0.0,0.001609753656960304,7.856575049454739e-05,0.0001467799107401711,0.000591236253576661,0.09558848703981718,0.07164276819219485,0.02394571884762232,0.09558848704932553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.5907791177,579.606052955302,0.0,0.09558848703981718,0.07164276819230019,0.023945718847657525,0.37525680655969623,0.37525680655969623,0.1254249491795703,0.0,4.787258129824977,5.107287433597548,3.832444800226824,4.7939262695321645,5.107352754874626,3.8587578045264763,24725.525413209823,21016.69660122835,0.85,1.0669208594483977,0.662587539518903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662075021575496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.68987623472,1529.745436360807,0.37525680655969623,0.1254249491795703,6.112871282664199,3.5124773532058766
3050.0,-30.02045997389678,5.029147891481356,35.00107853548444,24.154784087464236,5.060481976570312,-26.512413024038207,-40.03237861962987,1.5524350267116998,-0.15109398393502715,-4.946661662475769,40.00252216416201,42216.25589706631,25761.70805132062,25761.70805132062,67977.96394838693,77305.88041002287,77305.88041002287,25761.70805132062,103067.58846134349,103067.58846134349,103067.58846134349,127793.29761422749,127793.29761422749,0.0,0.0,91508.68585558704,56419.06134263026,38988.47168106309,24725.70915288399,63714.18083394708,21016.85277995139,1529.757307913964,0.0,0.8871805344484542,2.824977244224312,0.0014959128700940735,0.0,-0.15109398393502715,355393.91688612464,1554641.979213102,4.374419215822539,1554641.979213102,4.374419215822539,0.85,0.09558825711212093,4.028046144702076,101325.0,128373.87631505413,1.2669516537385062,1.0,0.0,4.028046144703603,1.2844927593571567,1.2847822292966828,3.1359041266359267,22717.884197018117,2316.579484025444,19310.199674188145,1969.092368361076,0.85,0.849999916661374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.358598314083,4632.441516551485,5.549271454530943,5.029147891481356,-2.268663740134597,7.297811631615954,3.512496847482582,3.5,1.0035705278521663,0.6,0.0002253456612347185,0.9674154785649448,0.0002329357615499332,198.9415364915365,0.0,0.0,0.0,0.001609753656960304,7.856722987735089e-05,0.0001467784313573676,0.0005912302945544628,0.09558825711207511,0.07164289277086992,0.023945364341205186,0.0955882571209321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.7172808085,579.6060115733559,0.0,0.09558825711207511,0.07164289277090427,0.023945364341216663,0.37525717780871565,0.37525717780871565,0.12542299830245995,0.0,4.788944504197957,5.107329221654936,3.839008281949191,4.795567678540749,5.107389286580997,3.8651590713649284,24725.70915288399,21016.85277995139,0.85,1.0669204729407442,0.6625880666517708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662079642147668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.693323064224,1529.757307913964,0.37525717780871565,0.12542299830245995,6.112871282664199,3.512496847482582
3051.0,-30.020254713392497,5.029050254383142,35.001091945814984,24.15477525154131,5.060441771738253,-26.512232309745336,-40.03221611548213,1.5524193680911242,-0.1495200176890421,-4.946718297702691,40.0025476764008,42216.41252062481,25761.71645178573,25761.71645178573,67978.12897241054,77306.00736621987,77306.00736621987,25761.71645178573,103067.7238180056,103067.7238180056,103067.7238180056,127793.61615595131,127793.61615595131,0.0,0.0,91508.71343310644,56419.11858751162,38988.43871732758,24725.892337945716,63714.3310552733,21017.008487253857,1529.769154499013,0.0,0.887180154869414,2.8249498375998234,0.0014959128700940735,0.0,-0.1495200176890421,355393.1327093863,1554643.0792840596,4.374431963364159,1554643.0792840596,4.374431963364159,0.85,0.09558802909889179,4.028046144702076,101325.0,128373.8882854142,1.2669517718767747,1.0,0.0,4.028046144701786,1.2844928325759684,1.2847823025319949,3.1359039478827504,22717.891043394353,2316.5801821615287,19310.210919650795,1969.0935150791347,0.85,0.8500001555058782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.37391091044,4632.441516551485,5.549254960105845,5.029050254383142,-2.268723637957408,7.297773892340549,3.512516157173416,3.5,1.0035760449066902,0.6,0.0002253456612347185,0.9673948078189089,0.0002329407387897641,198.9413685366034,0.0,0.0,0.0,0.001609753656960304,7.856867511913797e-05,0.00014677698611558051,0.0005912244730538542,0.09558802909873677,0.07164301734629293,0.023945011752443845,0.09558802910788601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.8433301874,579.6059703393676,0.0,0.09558802909873677,0.07164301734640911,0.023945011752482672,0.3752575488680291,0.3752575488680291,0.1254210574151963,0.0,4.79061982315784,5.107369874105871,3.845531575109419,4.797198280013674,5.107424744314358,3.871520935809883,24725.892337945716,21017.008487253857,0.85,1.0669205474893604,0.662588962662126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662084266193405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.696760353167,1529.769154499013,0.3752575488680291,0.1254210574151963,6.112871282664199,3.512516157173416
3052.0,-30.020050234781554,5.028952550197109,35.00110530819349,24.154765961598628,5.0604011960914415,-26.51205233624335,-40.03205375103278,1.5524032975531918,-0.1479570661314824,-4.946775286017882,40.00257310035036,42216.5664282748,25761.724502324018,25761.724502324018,67978.29093059881,77306.1341166927,77306.1341166927,25761.724502324018,103067.85861901671,103067.85861901671,103067.85861901671,127793.9336127744,127793.9336127744,0.0,0.0,91508.74097131146,56419.173282893455,38988.40854268667,24726.074993757695,63714.48353644437,21017.16374469404,1529.7809778105616,0.0,0.8871797738163751,2.824922535591313,0.0014959128700940735,0.0,-0.1479570661314824,355392.3436451032,1554644.1755499614,4.374444760415091,1554644.1755499614,4.374444760415091,0.85,0.09558780299874756,4.028046144702076,101325.0,128373.89613574336,1.2669518493534997,1.0,0.0,4.028046144703457,1.2844929077208906,1.2847823776938518,3.135903764427274,22717.897880010427,2316.580879302354,19310.209099538843,1969.0933294793679,0.85,0.8499998195929024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.389077775873,4632.441516551485,5.549238564611267,5.028952550197109,-2.2687838858779057,7.297736436075015,3.51253528313459,3.5,1.0035815094670257,0.6,0.0002253456612347185,0.9673742162871085,0.00023294569716734913,198.94120122173854,0.0,0.0,0.0,0.001609753656960304,7.857011914305401e-05,0.00014677554209166448,0.0005912186564588864,0.0955878029986802,0.07164314192611797,0.023944661072562233,0.09558780300751145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.968943361,579.6059292480727,0.0,0.0955878029986802,0.07164314192616844,0.02394466107257911,0.375257919734543,0.375257919734543,0.1254191264573584,0.0,4.7922841697036915,5.107409392367458,3.852014999779499,4.798818219886414,5.107459053961577,3.877844193131125,24726.074993757695,21017.16374469404,0.85,1.0669205360774143,0.662589792541081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662088893559018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.70019040614,1529.7809778105616,0.375257919734543,0.1254191264573584,6.112871282664199,3.51253528313459
3053.0,-30.019846524537613,5.0288547818945775,35.001118622852154,24.154756252560787,5.060360243816412,-26.51187309193409,-40.031891491357214,1.5523868112128691,-0.14640510052157651,-4.946832620122612,40.002598435159236,42216.71766773619,25761.73219630377,25761.73219630377,67978.44986403995,77306.26065701581,77306.26065701581,25761.73219630377,103067.99285331958,103067.99285331958,103067.99285331958,127794.24996634884,127794.24996634884,0.0,0.0,91508.76845796888,56419.22546868904,38988.381099199825,24726.257113029267,63714.638212229096,21017.318546074875,1529.7927772727094,0.0,0.8871793913292524,2.8248953386580498,0.0014959128700940735,0.0,-0.14640510052157651,355391.54979353974,1554645.2679727396,4.374457605634944,1554645.2679727396,4.374457605634944,0.85,0.09558757879530153,4.028046144702076,101325.0,128373.90944232972,1.2669519806792966,1.0,0.0,4.028046144701329,1.284492984810091,1.2847824548004247,3.1359035762251457,22717.90470382933,2316.5815751382306,19310.21668375313,1969.094102853995,0.85,0.8499998981199266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.404099516396,4632.441516551485,5.549222265891803,5.0288547818945775,-2.2688444774504406,7.297699259345018,3.512554226129109,3.5,1.003586921751174,0.6,0.0002253456612347185,0.967353702602006,0.00023295063700958557,198.9410345358707,0.0,0.0,0.0,0.001609753656960304,7.857156225965386e-05,0.00014677409897506462,0.00059121284351863,0.09558757879527227,0.07164326650569722,0.02394431228957506,0.0955875788037874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.0941161201,579.6058883008432,0.0,0.09558757879527227,0.07164326650571914,0.02394431228958238,0.3752582904051113,0.3752582904051113,0.12541720537323478,0.0,4.7939376078308555,5.107447770256158,3.858458823210981,4.800427519601044,5.107492212509555,3.884128932215674,24726.257113029267,21017.318546074875,0.85,1.0669204404427188,0.6625905577163477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26620935241063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.7036116372,1529.7927772727094,0.3752582904051113,0.12541720537323478,6.112871282664199,3.512554226129109
