time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3054.0,-30.019643582553268,5.028756952475099,35.0011318899973,24.154746159352385,5.0603189215891,-26.511694576048985,-40.03173310831187,1.5523699150848767,-0.1448640703981141,-4.946890293896961,40.0026236805381,42216.88192384407,25761.739530337338,25761.739530337338,67978.62145418141,77306.38698616668,77306.38698616668,25761.739530337338,103068.12651650401,103068.12651650401,103068.12651650401,127794.5652090915,127794.5652090915,0.0,0.0,91508.79589473268,56419.2908324102,38988.33895813609,24726.43869258749,63714.77765072358,21017.472888699365,1529.8045525692228,0.0,0.8871790074406365,2.8248682468541317,0.0014959128700940735,0.0,-0.1448640703981141,355390.7512409366,1554646.3565404054,4.374470497929293,1554646.3565404054,4.374470497929293,0.85,0.09558735647351868,4.028046144702076,101325.0,128373.92341702912,1.2669521185988564,1.0,0.0,4.028046144700516,1.2844930638154444,1.2847825338235825,3.1359033833450303,22717.911515261676,2316.5822697110307,19310.22467984973,1969.0949182289294,0.85,0.8499999952406411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.41897675508,4632.441516551485,5.54920606247049,5.028756952475099,-2.268905407075556,7.297662359550655,3.5125729869415068,3.5,1.0035922819832876,0.6,0.0002253456612347185,0.9673332667474647,0.00023295555831798762,198.94086847890887,0.0,0.0,0.0,0.001609753656960304,7.857297092163825e-05,0.00014677269031308023,0.0005912071693631545,0.09558735647345634,0.07164339108142925,0.023943965392027096,0.09558735648242006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.2188470353,579.6058474981511,0.0,0.09558735647345634,0.07164339108147597,0.02394396539204271,0.37525866087608617,0.37525866087608617,0.1254152941078906,0.0,4.7955801981133845,5.107485005763124,3.8648632867208903,4.802026223498842,5.107524232057926,3.8903752880737557,24726.43869258749,21017.472888699365,0.85,1.0669207986070623,0.6625916856411509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662098157694448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.707024291263,1529.8045525692228,0.37525866087608617,0.1254152941078906,6.112871282664199,3.5125729869415068
3055.0,-30.019441369079317,5.028659064946887,35.001145109857475,24.154735647048824,5.060277236265283,-26.511516752138608,-40.03156725140286,1.5523526193246178,-0.14333386788575808,-4.9469483020910054,40.002648837546666,42217.01228079183,25761.746503385413,25761.746503385413,67978.75878417725,77306.5131168896,77306.5131168896,25761.746503385413,103068.25962027501,103068.25962027501,103068.25962027501,127794.87935784878,127794.87935784878,0.0,0.0,91508.8232809886,56419.32244489095,38988.33426233071,24726.619737573776,63714.95399990449,21017.62677693771,1529.816303884928,0.0,0.8871786221732105,2.82484125935668,0.0014959128700940735,0.0,-0.14333386788575808,355389.9480594293,1554647.4412975207,4.374483436536444,1554647.4412975207,4.374483436536444,0.85,0.09558713602072345,4.028046144702076,101325.0,128373.92909599062,1.2669521746458487,1.0,0.0,4.028046144700038,1.2844931446894663,1.28478261471583,3.135903185902856,22717.918314154966,2316.582963005202,19310.228584422173,1969.095316384512,0.85,0.8499999127292598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.433710125661,4632.441516551485,5.549189953363512,5.028659064946887,-2.2689666697825484,7.2976257347294355,3.5125915663697884,3.5,1.003597590391368,0.6,0.0002253456612347185,0.9673129047156612,0.00023296046205540717,198.94070301832522,0.0,0.0,0.0,0.001609753656960304,7.857444608134361e-05,0.00014677121515337487,0.0005912012273517906,0.09558713602063436,0.07164351565165882,0.02394362036897554,0.09558713602968098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.3431413433,579.6058068382806,0.0,0.09558713602063436,0.0716435156517256,0.02394362036899786,0.375259031143667,0.375259031143667,0.12541339260561699,0.0,4.797212009801399,5.1075211133583025,3.8712286171402184,4.803614434205258,5.107555191648089,3.8965834282802803,24726.619737573776,21017.62677693771,0.85,1.0669200009824875,0.662591897670602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662102794181296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.710428344868,1529.816303884928,0.375259031143667,0.12541339260561699,6.112871282664199,3.5125915663697884
3056.0,-30.0192399369445,5.028561122191763,35.00115828265174,24.154724680725508,5.060235192214034,-26.511339667307634,-40.03140911282969,1.552334922577158,-0.14181445514691404,-4.947006645839346,40.00267390636592,42217.171292779814,25761.753130614867,25761.753130614867,67978.92442339468,77306.63903210004,77306.63903210004,25761.753130614867,103068.39216271491,103068.39216271491,103068.39216271491,127795.19241353402,127795.19241353402,0.0,0.0,91508.85062282647,56419.38288350626,38988.29748813357,24726.800250819113,63715.09773895268,21017.780213196245,1529.8280314133676,0.0,0.8871782355205032,2.8248143755264845,0.0014959128700940735,0.0,-0.14181445514691404,355389.14023352985,1554648.5222533094,4.374496421673814,1554648.5222533094,4.374496421673814,0.85,0.09558691742639187,4.028046144702076,101325.0,128373.9396744484,1.2669522790471097,1.0,0.0,4.028046144701217,1.2844932274384928,1.2847826974835046,3.135902983883157,22717.92510202107,2316.583655174914,19310.23738523074,1969.0962138172301,0.85,0.8500000461535473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.448300267901,4632.441516551485,5.549173941070757,5.028561122191763,-2.269028265302209,7.297589387493972,3.51260996521957,3.5,1.0036028472055913,0.6,0.0002253456612347185,0.9672926218210289,0.00023296534693966945,198.9405381973437,0.0,0.0,0.0,0.001609753656960304,7.857585261669435e-05,0.00014676980861802415,0.0005911955617624937,0.0955869174263213,0.07164364021654765,0.023943277209773656,0.09558691743545862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.4669999395,579.6057663209397,0.0,0.0955869174263213,0.07164364021660054,0.023943277209791333,0.37525940120492957,0.37525940120492957,0.12541150080936803,0.0,4.798833108529777,5.10755608847677,3.877555083630739,4.8051921906924235,5.107584998316156,3.902753779296063,24726.800250819113,21017.780213196245,0.85,1.0669201937335377,0.6625928985583278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662107433424281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71382456871,1529.8280314133676,0.37525940120492957,0.12541150080936803,6.112871282664199,3.51260996521957
3057.0,-30.01903928668508,5.028463127020421,35.0011714085928,24.15471333023163,5.060192788649545,-26.511163322107276,-40.03124727224929,1.5523168240717367,-0.1403057800958436,-4.947065323855779,40.00269888724933,42217.31190335531,25761.759420561004,25761.759420561004,67979.07132391632,77306.7647234355,77306.7647234355,25761.759420561004,103068.5241439965,103068.5241439965,103068.5241439965,127795.50437833909,127795.50437833909,0.0,0.0,91508.8779118229,56419.42509174272,38988.2809112002,24726.98023434258,63715.26114554278,21017.933199191193,1529.8397352495874,0.0,0.887177847487867,2.8247875948097176,0.0014959128700940735,0.0,-0.1403057800958436,355388.32778007677,1554649.599417283,4.374509453161724,1554649.599417283,4.374509453161724,0.85,0.09558670067901061,4.028046144702076,101325.0,128373.94663396006,1.2669523477321496,1.0,0.0,4.0280461446989975,1.2844933120661286,1.2847827821302118,3.135902777277133,22717.931876768784,2316.5843460069223,19310.2376034525,1969.096236069657,0.85,0.8499998022794949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.4627477952845,4632.441516551485,5.549158026695061,5.028463127020421,-2.2690901916267983,7.2975533186472195,3.512628184263352,3.5,1.003608052646672,0.6,0.0002253456612347185,0.9672724181122281,0.00023297021295666957,198.9403740163999,0.0,0.0,0.0,0.001609753656960304,7.857729210298937e-05,0.00014676836913172912,0.0005911897634452726,0.09558670067897605,0.07164376477520866,0.023942935903767393,0.09558670068764887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.5904240712,579.605725945721,0.0,0.09558670067897605,0.07164376477523456,0.02394293590377605,0.3752597710565057,0.3752597710565057,0.12540961866374736,0.0,4.800443556007622,5.107589918385088,3.883842964145856,4.806759543759938,5.10761361143409,3.9088866589503937,24726.98023434258,21017.933199191193,0.85,1.0669197630475664,0.6625934061059503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662112075286827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71721188017,1529.8397352495874,0.3752597710565057,0.12540961866374736,6.112871282664199,3.512628184263352
3058.0,-30.018839390769493,5.028365082288754,35.00118448789127,24.154701560642593,5.060150029083618,-26.51098769143282,-40.03109308015553,1.5522983297469513,-0.13880776134715234,-4.947124329441932,40.00272378056057,42217.48126338455,25761.76536780011,25761.76536780011,67979.24663118467,77306.89020014145,77306.89020014145,25761.76536780011,103068.65556794156,103068.65556794156,103068.65556794156,127795.815256689,127795.815256689,0.0,0.0,91508.905147398,56419.49621064122,38988.23215195198,24727.15968874744,63715.39184069942,21018.085735435325,1529.8514152822634,0.0,0.8871774581082807,2.824760916917088,0.0014959128700940735,0.0,-0.13880776134715234,355387.5107929206,1554650.6728061205,4.374522529892712,1554650.6728061205,4.374522529892712,0.85,0.09558648576450438,4.028046144702076,101325.0,128373.96322543584,1.2669525114772844,1.0,0.0,4.028046144704142,1.2844933985446059,1.2847828686281777,3.1359025661525783,22717.938638254163,2316.585035486549,19310.24720591528,1969.097215248355,0.85,0.849999971978058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.477053308077,4632.441516551485,5.54914220834826,5.028365082288754,-2.269152442783903,7.2975175250726565,3.512646224256984,3.5,1.0036132069305668,0.6,0.0002253456612347185,0.9672522908118175,0.00023297506077301223,198.94021045296313,0.0,0.0,0.0,0.001609753656960304,7.857866358272339e-05,0.00014676699765199508,0.0005911842390616174,0.09558648576448384,0.07164388932449411,0.023942596439989715,0.0955864857731804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.713415542,579.605685712033,0.0,0.09558648576448384,0.0716438893245095,0.023942596439994863,0.3752601406941734,0.3752601406941734,0.12540774611539118,0.0,4.802043414546006,5.107622604153846,3.890092498037234,4.808316568094767,5.107641097272506,3.914982161958733,24727.15968874744,21018.085735435325,0.85,1.0669203259574342,0.6625947050429553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662116719635734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.720590242472,1529.8514152822634,0.3752601406941734,0.12540774611539118,6.112871282664199,3.512646224256984
3059.0,-30.01864026229206,5.028266990803466,35.00119752075316,24.154689406882994,5.060106921664006,-26.510812786222377,-40.03093525590373,1.5522794455943,-0.13732034094846313,-4.9471836602924695,40.00274858658725,42217.63227184911,25761.770978234454,25761.770978234454,67979.40325008356,77307.01545740159,77307.01545740159,25761.770978234454,103068.78643563605,103068.78643563605,103068.78643563605,127796.1250515301,127796.1250515301,0.0,0.0,91508.93233346561,56419.54914791312,38988.203539502756,24727.338615894056,63715.54215539681,21018.237823509946,1529.8630715727559,0.0,0.8871770673924031,2.824734341344772,0.0014959128700940735,0.0,-0.13732034094846313,355386.6893039465,1554651.7424318346,4.374535651508911,1554651.7424318346,4.374535651508911,0.85,0.09558627267102021,4.028046144702076,101325.0,128373.97575255684,1.2669526351103562,1.0,0.0,4.028046144702102,1.28449348684591,1.2847829569493812,3.135902350577888,22717.94538744884,2316.5857237128726,19310.25720019863,1969.098234381632,0.85,0.8500001593835647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.49121742106,4632.441516551485,5.549126486564538,5.028266990803466,-2.2692150160207105,7.297482006824177,3.5126640859746314,3.5,1.0036183102784662,0.6,0.0002253456612347185,0.9672322412330867,0.00023297989007007674,198.9400475177447,0.0,0.0,0.0,0.001609753656960304,7.858006739203286e-05,0.00014676559384268562,0.0005911785844529405,0.09558627267095057,0.0716440138630036,0.02394225880794696,0.09558627268010654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.8359757678,579.6056456194137,0.0,0.09558627267095057,0.07164401386305581,0.0239422588079644,0.37526051011385647,0.37526051011385647,0.12540588311040507,0.0,4.803632746750168,5.107654144529363,3.8963039328056084,4.809863319344004,5.107667437100815,3.921040560387837,24727.338615894056,21018.237823509946,0.85,1.0669202670250777,0.6625955119220971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662121366335646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.72396018109,1529.8630715727559,0.37526051011385647,0.12540588311040507,6.112871282664199,3.5126640859746314
3060.0,-30.018441794709194,5.028168855523592,35.00121050744385,24.154676834028237,5.0600634542235445,-26.51063851182401,-40.030777466576524,1.552260171338325,-0.13584333380191538,-4.94724330460947,40.00277330747073,42217.780987505765,25761.77623358489,25761.77623358489,67979.55722109065,77307.14054108257,77307.14054108257,25761.77623358489,103068.91677466745,103068.91677466745,103068.91677466745,127796.43379924895,127796.43379924895,0.0,0.0,91508.95946774713,56419.5999141702,38988.17728175215,24727.517024581495,63715.694306333644,21018.38947089427,1529.8747043696744,0.0,0.8871766753920148,2.8247078670133594,0.0014959128700940735,0.0,-0.13584333380191538,355385.86347540974,1554652.808385947,4.374548816271411,1554652.808385947,4.374548816271411,0.85,0.09558606138431257,4.028046144702076,101325.0,128373.98466073177,1.2669527230272073,1.0,0.0,4.02804614470188,1.2844935769713286,1.2847830470951103,3.135902130549919,22717.95212378714,2316.5864106282106,19310.26309338017,1969.0988353189082,0.85,0.8500001667474726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.505240741006,4632.441516551485,5.549110856678961,5.028168855523592,-2.2692779016033517,7.297446757126944,3.512681770180384,3.5,1.0036233629086813,0.6,0.0002253456612347185,0.9672122586436873,0.00023298470343078426,198.9398851235633,0.0,0.0,0.0,0.001609753656960304,7.858147091387412e-05,0.00014676419032084436,0.0005911729310021989,0.09558606138424719,0.07164413838762758,0.023941922996619614,0.09558606139313201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.9581153287,579.6056056644014,0.0,0.09558606138424719,0.07164413838767658,0.023941922996635986,0.37526087931145513,0.37526087931145513,0.12540402959512417,0.0,4.80521163373237,5.107684588302277,3.902477440657833,4.811399970807543,5.107692898101334,3.9270617431269557,24727.517024581495,21018.38947089427,0.85,1.0669201357872224,0.6625962637169146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266212601525355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.72732140856,1529.8747043696744,0.37526087931145513,0.12540402959512417,6.112871282664199,3.512681770180384
3061.0,-30.018244163051502,5.028070679168803,35.001223448116455,24.15466384207832,5.0600196602017995,-26.510465022429763,-40.030619816947706,1.552240519580057,-0.1343768582179905,-4.94730326891875,40.002797940471375,42217.92679535948,25761.781162574818,25761.781162574818,67979.7079579343,77307.26538280804,77307.26538280804,25761.781162574818,103069.04654538285,103069.04654538285,103069.04654538285,127796.74144771908,127796.74144771908,0.0,0.0,91508.98656623381,56419.64797878503,38988.153986054196,24727.69490233623,63715.84888839042,21018.540666985795,1529.886313106328,0.0,0.8871762820841654,2.8246814947202807,0.0014959128700940735,0.0,-0.1343768582179905,355385.03321794624,1554653.8705511969,4.374562024951055,1554653.8705511969,4.374562024951055,0.85,0.09558585189245572,4.028046144702076,101325.0,128373.99841272683,1.2669528587488461,1.0,0.0,4.028046144701389,1.284493668861942,1.2847831390064317,3.135901906212519,22717.95885123904,2316.587096637388,19310.26936599369,1969.0994749474785,0.85,0.8500001911457157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.5191239148235,4632.441516551485,5.549095324103067,5.028070679168803,-2.269341103246562,7.297411782415365,3.5126992776889616,3.5,1.003628365053989,0.6,0.0002253456612347185,0.9671923606614233,0.00023298949660914794,198.93972341363306,0.0,0.0,0.0,0.001609753656960304,7.858287321625599e-05,0.00014676278801846248,0.0005911672824634958,0.09558585189237266,0.0716442628975995,0.023941588994773166,0.09558585190148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.0798206889,579.6055658514224,0.0,0.09558585189237266,0.07164426289766175,0.023941588994793973,0.375261248285886,0.375261248285886,0.12540218551166435,0.0,4.806780125035743,5.107713907436619,3.9086132969613914,4.812926410700754,5.107717109758767,3.9330463636890727,24727.69490233623,21018.540666985795,0.85,1.066919913081795,0.6625969445892755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266213066624921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73067603373,1529.886313106328,0.375261248285886,0.12540218551166435,6.112871282664199,3.5126992776889616
3062.0,-30.01804725965267,5.027972464386218,35.00123634303552,24.15465050088244,5.05997550329848,-26.510292224743676,-40.030462307017274,1.552220468389558,-0.13292071676869455,-4.947363552221787,40.00282248914173,42218.07007465369,25761.78577391022,25761.78577391022,67979.85584856391,77307.39001407468,77307.39001407468,25761.78577391022,103069.1757879849,103069.1757879849,103069.1757879849,127797.04805946244,127797.04805946244,0.0,0.0,91509.01360224152,56419.69366282101,38988.13326602279,24727.872271477536,63716.00553750033,21018.691430755905,1529.8978990477253,0.0,0.8871758874615338,2.8246552219818186,0.0014959128700940735,0.0,-0.13292071676869455,355384.1985469303,1554654.9290819606,4.374575277793789,1554654.9290819606,4.374575277793789,0.85,0.09558564418945059,4.028046144702076,101325.0,128374.003868984,1.2669529125979175,1.0,0.0,4.028046144700779,1.2844937626202926,1.2847832327859117,3.1359016773153465,22717.96556317995,2316.587781064885,19310.27154688194,1969.0996973361894,0.85,0.8500000360146238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.53286753606,4632.441516551485,5.549079890000396,5.027972464386218,-2.2694046192071697,7.297377083593387,3.5127166092478057,3.5,1.0036333169279446,0.6,0.0002253456612347185,0.9671725364409639,0.00023299427221533142,198.93956229985406,0.0,0.0,0.0,0.001609753656960304,7.858427429911648e-05,0.00014676138693560202,0.0005911616388370813,0.09558564418928839,0.07164438739608694,0.023941256793201447,0.095585644199468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.2011094041,579.6055261747399,0.0,0.09558564418928839,0.07164438739620853,0.02394125679324207,0.3752616170338503,0.3752616170338503,0.12540035080513934,0.0,4.808338296736963,5.107742108509569,3.9147117796757698,4.814442835453065,5.107740231327568,3.9389947243694223,24727.872271477536,21018.691430755905,0.85,1.066919611094485,0.662597564277724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662135319193728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.734020528114,1529.8978990477253,0.3752616170338503,0.12540035080513934,6.112871282664199,3.5127166092478057
3063.0,-30.01785114998751,5.027874213924239,35.00124919233503,24.1546367405914,5.0599310223947205,-26.510120173817487,-40.03030863879246,1.5522000462246262,-0.13147497784427742,-4.947424145381489,40.00284695020735,42218.22627864969,25761.790055437385,25761.790055437385,67980.01633408706,77307.51440812851,77307.51440812851,25761.790055437385,103069.3044635659,103069.3044635659,103069.3044635659,127797.35357233671,127797.35357233671,0.0,0.0,91509.04059121746,56419.752461738404,38988.0979216434,24728.049108770807,63716.147030414206,21018.841742455184,1529.9094606612143,0.0,0.8871754915813796,2.8246290507362954,0.0014959128700940735,0.0,-0.13147497784427742,355383.3595858468,1554655.983834779,4.374588572876706,1554655.983834779,4.374588572876706,0.85,0.09558543825431903,4.028046144702076,101325.0,128374.01467014606,1.266953019197099,1.0,0.0,4.0280461446998315,1.2844938581133158,1.2847833283004548,3.135901444183261,22717.972263444786,2316.588464301753,19310.278593840147,1969.1004159259428,0.85,0.8500000955152183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.546472184488,4632.441516551485,5.549064551057801,5.027874213924239,-2.2694684417680997,7.297342655692338,3.5127337655870075,3.5,1.003638218739145,0.6,0.0002253456612347185,0.9671527925692112,0.00023299902866029553,198.9394018357972,0.0,0.0,0.0,0.001609753656960304,7.858564123148118e-05,0.0001467600200032373,0.0005911561327704395,0.09558543825426918,0.0716445118748723,0.023940926379396883,0.09558543826321571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.3219652924,579.6054866396415,0.0,0.09558543825426918,0.07164451187490967,0.023940926379409363,0.3752619855523585,0.3752619855523585,0.125398525423402,0.0,4.809886190965074,5.107769172122914,3.9207731091573237,4.815949167537212,5.107762155693479,3.9449068309986615,24728.049108770807,21018.841742455184,0.85,1.0669197605692877,0.6625985444238691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266213997396166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73735702077,1529.9094606612143,0.3752619855523585,0.125398525423402,6.112871282664199,3.5127337655870075
3064.0,-30.017655742169776,5.027775930461243,35.00126199628049,24.1546225612052,5.0598861905793795,-26.509948789652206,-40.03015507534144,1.5521792380618111,-0.13003942135321722,-4.947485047210766,40.00287132776728,42218.380045876016,25761.79401555953,25761.79401555953,67980.17406143555,77307.63860327586,77307.63860327586,25761.79401555953,103069.43261883539,103069.43261883539,103069.43261883539,127797.6580591782,127797.6580591782,0.0,0.0,91509.06752333863,56419.80896593865,38988.06506377775,24728.225440342812,63716.29050412057,21018.99162429139,1529.9209994300406,0.0,0.8871750944353173,2.824602978220631,0.0014959128700940735,0.0,-0.13003942135321722,355382.51635236637,1554657.0349867854,4.374601910481502,1554657.0349867854,4.374601910481502,0.85,0.09558523408220526,4.028046144702076,101325.0,128374.03031512827,1.2669531736010686,1.0,0.0,4.028046144701104,1.28449395541126,1.2847834256203259,3.135901206644764,22717.978949594893,2316.58914609932,19310.28602876934,1969.101174077727,0.85,0.8500001726215914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.559938467594,4632.441516551485,5.549049308357002,5.027775930461243,-2.269532569032851,7.297308499494094,3.5127507474716206,3.5,1.0036430707061774,0.6,0.0002253456612347185,0.96713311979029,0.00023300376817162637,198.93924194627496,0.0,0.0,0.0,0.001609753656960304,7.858700725380548e-05,0.00014675865398091302,0.0005911506303694827,0.09558523408213414,0.07164463633748551,0.023940597744648625,0.09558523409110367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.4424086075,579.6054472395015,0.0,0.09558523408213414,0.07164463633753881,0.023940597744666444,0.3752623538370966,0.3752623538370966,0.1253967093131871,0.0,4.8114238883417215,5.107795124697191,3.9267975225106966,4.817445625857545,5.1077830767743535,3.9507829721643475,24728.225440342812,21018.99162429139,0.85,1.0669198335869732,0.6625994657229101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266214463042274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.74068417574,1529.9209994300406,0.3752623538370966,0.1253967093131871,6.112871282664199,3.5127507474716206
3065.0,-30.017461007366133,5.027677616875205,35.00127475506531,24.154608032573037,5.059841048951761,-26.509778042174247,-40.029997809883184,1.5521580837599227,-0.12861401865882272,-4.94754624383265,40.00289562025278,42218.51578988284,25761.79763032461,25761.79763032461,67980.31342020744,77307.76260701013,77307.76260701013,25761.79763032461,103069.56023733474,103069.56023733474,103069.56023733474,127797.96148883135,127797.96148883135,0.0,0.0,91509.09441112027,56419.84759399333,38988.052019029936,24728.401251496616,63716.45327052655,21019.141063772124,1529.9325141997779,0.0,0.8871746960993301,2.824577005675515,0.0014959128700940735,0.0,-0.12861401865882272,355381.66903888044,1554658.0824725088,4.3746152880564635,1554658.0824725088,4.3746152880564635,0.85,0.09558503165223396,4.028046144702076,101325.0,128374.03755302043,1.2669532450335104,1.0,0.0,4.028046144701921,1.2844940543277488,1.2847835245591062,3.1359009651548675,22717.985624737303,2316.5898267744137,19310.284825208528,1969.1010513486797,0.85,0.8499998698908333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.573266979734,4632.441516551485,5.549034156026183,5.027677616875205,-2.269596989774845,7.29727460665005,3.5127675556501576,3.5,1.0036478730429021,0.6,0.0002253456612347185,0.9671135151968138,0.00023300849144772753,198.9390826076921,0.0,0.0,0.0,0.001609753656960304,7.858840623005456e-05,0.00014675725500466394,0.000591144995228596,0.09558503165220456,0.07164476077588364,0.02394027087632092,0.09558503166129258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.5624315984,579.605407976861,0.0,0.09558503165220456,0.07164476077590567,0.023940270876328287,0.375262721885458,0.375262721885458,0.12539490242149806,0.0,4.812951451477318,5.107819998384116,3.9327851682003256,4.818932225173853,5.107803073937987,3.9566229655949883,24728.401251496616,21019.141063772124,0.85,1.0669192952655016,0.6625999035230661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266214928845004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.74400380736,1529.9325141997779,0.375262721885458,0.12539490242149806,6.112871282664199,3.5127675556501576
3066.0,-30.01726702846073,5.027579275691888,35.00128746896239,24.154593154694908,5.059795573674881,-26.509608008383733,-40.02984449090434,1.5521365535978415,-0.12719867174428146,-4.947607747214392,40.00291983036575,42218.66459170332,25761.800941997943,25761.800941997943,67980.46553370127,77307.88640112134,77307.88640112134,25761.800941997943,103069.6873431193,103069.6873431193,103069.6873431193,127798.26390794759,127798.26390794759,0.0,0.0,91509.1212601759,56419.89945075776,38988.024232686825,24728.576564828298,63716.60079751512,21019.290080104052,1529.9440065455515,0.0,0.8871742965033226,2.8245511304033184,0.0014959128700940735,0.0,-0.12719867174428146,355380.817480224,1554659.1264057595,4.3746287079557185,1554659.1264057595,4.3746287079557185,0.85,0.0955848309641072,4.028046144702076,101325.0,128374.0501914936,1.2669533697655426,1.0,0.0,4.0280461447005855,1.284494155001757,1.284783625255802,3.1359007193742863,22717.992290265618,2316.590506469143,19310.29747902675,1969.1023416790395,0.85,0.8500001774937206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.586458366536,4632.441516551485,5.549019102395361,5.027579275691888,-2.269661711742246,7.297240987434135,3.5127841909358044,3.5,1.0036526259816585,0.6,0.0002253456612347185,0.9670939871282909,0.00023301319647727787,198.93892388786435,0.0,0.0,0.0,0.001609753656960304,7.858977012202407e-05,0.00014675589111269442,0.0005911395014088064,0.09558483096400022,0.07164488519796215,0.023939945766038064,0.09558483097346403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.6820476141,579.6053688473465,0.0,0.09558483096400022,0.07164488519804235,0.023939945766064855,0.3752630896965673,0.3752630896965673,0.12539310469033368,0.0,4.814468962260037,5.107843801643071,3.9387363419102144,4.820409075470138,5.10782201167126,3.962427647586537,24728.576564828298,21019.290080104052,0.85,1.0669192123060092,0.662600704734233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662153947907162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.74731646985,1529.9440065455515,0.3752630896965673,0.12539310469033368,6.112871282664199,3.5127841909358044
3067.0,-30.017073792350253,5.027480909545922,35.001300138162634,24.15457785772162,5.059749766281882,-26.509438676306452,-40.02969120685009,1.5521146502380583,-0.1257933872525996,-4.947669548022998,40.002943956263934,42218.81081219904,25761.80393751591,25761.80393751591,67980.61474971495,77308.00997688217,77308.00997688217,25761.80393751591,103069.81391439808,103069.81391439808,103069.81391439808,127798.56528043383,127798.56528043383,0.0,0.0,91509.14805720533,56419.948892522305,38987.99907187002,24728.751366035747,63716.750437905765,21019.438661130385,1529.9554754397373,0.0,0.8871738957007834,2.8245253535686445,0.0014959128700940735,0.0,-0.1257933872525996,355379.9618047055,1554660.1667092051,4.3746421683830015,1554660.1667092051,4.3746421683830015,0.85,0.09558463199935417,4.028046144702076,101325.0,128374.05865425977,1.266953453286551,1.0,0.0,4.02804614470464,1.284494257420836,1.284783727697962,3.1359004693334147,22717.99894287794,2316.591184846807,19310.297028352754,1969.1022957230812,0.85,0.8499999087466505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.599513193167,4632.441516551485,5.549004143972998,5.027480909545922,-2.269726727112714,7.297207636658635,3.512800654040296,3.5,1.003657329725799,0.6,0.0002253456612347185,0.9670745342606468,0.00023301788357709264,198.93876577606736,0.0,0.0,0.0,0.001609753656960304,7.859113372518816e-05,0.00014675452750953033,0.0005911340087523384,0.09558463199928877,0.07164500959758989,0.02393962240169887,0.09558463200870172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.8012475526,579.6053298539421,0.0,0.09558463199928877,0.07164500959763892,0.023939622401715252,0.375263457269518,0.375263457269518,0.12539131606671938,0.0,4.815976474883541,5.107866529399416,3.944651269578003,4.821876160770387,5.107839871497447,3.9681970050814357,24728.751366035747,21019.438661130385,0.85,1.066919048484189,0.6626014434515578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662158608674403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.750620480343,1529.9554754397373,0.375263457269518,0.12539131606671938,6.112871282664199,3.512800654040296
3068.0,-30.01688128613138,5.027382521064305,35.00131276285477,24.154562211502366,5.05970363939754,-26.509270033087713,-40.029538062494225,1.5520923863538072,-0.12439809958226533,-4.947731642261216,40.00296799826545,42218.95449580429,25761.80661779401,25761.80661779401,67980.7611135983,77308.13333581906,77308.13333581906,25761.80661779401,103069.93995361307,103069.93995361307,103069.93995361307,127798.86560998418,127798.86560998418,0.0,0.0,91509.17480353916,56419.995963524176,38987.976488905544,24728.92565637111,63716.902145276654,21019.586807915442,1529.9669208698576,0.0,0.8871734937112781,2.824499674773352,0.0014959128700940735,0.0,-0.12439809958226533,355379.1020685366,1554661.2033949962,4.3746556686813065,1554661.2033949962,4.3746556686813065,0.85,0.09558443474587502,4.028046144702076,101325.0,128374.067729463,1.266953542851843,1.0,0.0,4.028046144703051,1.2844943615257274,1.284783831826314,3.1359002151769255,22718.005582904614,2316.5918619410927,19310.301433245313,1969.1027448971172,0.85,0.8499998542027117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.612432054157,4632.441516551485,5.548989280243562,5.027382521064305,-2.269792031954442,7.297174553018747,3.512816945712416,3.5,1.0036619844892616,0.6,0.0002253456612347185,0.9670551552900813,0.00023302255305916134,198.93860826174026,0.0,0.0,0.0,0.001609753656960304,7.859249610744947e-05,0.00014675316512726902,0.0005911285210137231,0.09558443474582534,0.07164513397308518,0.02393930077274016,0.09558443475497375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.9200329855,579.6052909961293,0.0,0.09558443474582534,0.07164513397312242,0.023939300772752605,0.3752638246025635,0.3752638246025635,0.12538953649766774,0.0,4.817474047095175,5.107888182939519,3.9505301723973503,4.823333542678938,5.107856669730495,3.9739312300549727,24728.92565637111,21019.586807915442,0.85,1.0669188052896845,0.6626021208555254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662163270626894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.75391607614,1529.9669208698576,0.3752638246025635,0.12538953649766774,6.112871282664199,3.512816945712416
3069.0,-30.016689497138504,5.027284112810136,35.00132534325569,24.15454618111255,5.05965719926762,-26.509102066692197,-40.02938502291215,1.5520697688212686,-0.12301271722697038,-4.947794028605634,40.002991957567886,42219.09568648826,25761.80899050026,25761.80899050026,67980.90467698852,77308.25648202097,77308.25648202097,25761.80899050026,103070.06547252122,103070.06547252122,103070.06547252122,127799.1649162881,127799.1649162881,0.0,0.0,91509.20150071409,56420.040705181054,38987.956439481146,24729.099443766867,63717.05588324802,21019.734527201836,1529.9783432699057,0.0,0.8871730905367771,2.824474092949274,0.0014959128700940735,0.0,-0.12301271722697038,355378.23828909156,1554662.2365153816,4.374669208784534,1554662.2365153816,4.374669208784534,0.85,0.09558423919436941,4.028046144702076,101325.0,128374.07741710327,1.2669536384614188,1.0,0.0,4.028046144701157,1.284494467284279,1.2847839376086994,3.135899956983314,22718.012210727127,2316.5925377908998,19310.310686793095,1969.1036884963871,0.85,0.85000001354322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.625215545688,4632.441516551485,5.548974512144041,5.027284112810136,-2.269857624307995,7.297141737118132,3.5128330667030383,3.5,1.0036665904865825,0.6,0.0002253456612347185,0.9670358489368668,0.0002330272052297311,198.9384513345169,0.0,0.0,0.0,0.001609753656960304,7.8593857579447e-05,0.00014675180365527149,0.0005911230369416924,0.09558423919431054,0.07164525832498136,0.023938980869329177,0.09558423920357005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.038409829,579.6052522719733,0.0,0.09558423919431054,0.07164525832502548,0.023938980869343925,0.37526419169366765,0.37526419169366765,0.12538776593004383,0.0,4.818961744083879,5.107908768414234,3.956373286739449,4.824781311378672,5.107872427164864,3.979630614871951,24729.099443766867,21019.734527201836,0.85,1.066918484142666,0.6626027380148958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662167933640143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.757203490983,1529.9783432699057,0.37526419169366765,0.12538776593004383,6.112871282664199,3.5128330667030383
3070.0,-30.016498491201755,5.027185687230624,35.00133787957336,24.15452980147677,5.059610425747033,-26.50893483839182,-40.029239596892126,1.5520467729371636,-0.12163720650482901,-4.947856708298678,40.00301583434625,42219.2655248318,25761.811069541538,25761.811069541538,67981.07659437333,77308.37939987169,77308.37939987169,25761.811069541538,103070.19046941322,103070.19046941322,103070.19046941322,127799.46320021378,127799.46320021378,0.0,0.0,91509.22815156785,56420.11427652817,38987.904305599644,24729.27273080056,63717.1770364002,21019.881821180476,1529.9897428201018,0.0,0.8871726861706511,2.824448607506153,0.0014959128700940735,0.0,-0.12163720650482901,355377.3704500136,1554663.2660776805,4.374682788915383,1554663.2660776805,4.374682788915383,0.85,0.09558404533545736,4.028046144702076,101325.0,128374.09662535548,1.266953828032129,1.0,0.0,4.028046144703412,1.2844945748120031,1.2847840451606556,3.135899694470578,22718.01882704998,2316.593212468068,19310.320320626375,1969.1046708739862,0.85,0.8500001900532757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.637864252108,4632.441516551485,5.548959841969403,5.027185687230624,-2.2699235041280454,7.297109191358669,3.512849017748138,3.5,1.0036711479280396,0.6,0.0002253456612347185,0.9670166218228645,0.00023303183849097964,198.93829504825848,0.0,0.0,0.0,0.001609753656960304,7.859515133981541e-05,0.00014675050989490306,0.0005911178256152281,0.09558404533532852,0.07164538265359163,0.02393866268173688,0.09558404534517076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.1563789488,579.6052136811916,0.0,0.09558404533532852,0.07164538265368821,0.02393866268176915,0.3752645585408584,0.3752645585408584,0.12538600431166305,0.0,4.820439626009431,5.107928274550204,3.962180880916492,4.826219501793844,5.107887057680898,3.9852955505512,24729.27273080056,21019.881821180476,0.85,1.066919153614374,0.6626041436316752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662172597592662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.760482954265,1529.9897428201018,0.3752645585408584,0.12538600431166305,6.112871282664199,3.512849017748138
3071.0,-30.01630827294143,5.027087246787015,35.001350371931316,24.15451300274583,5.059563345009316,-26.50876834972771,-40.02909053871406,1.5520234217956155,-0.12027160352806732,-4.947919676602004,40.00303962655549,42219.41693824018,25761.81285323309,25761.81285323309,67981.22979147328,77308.50206542815,77308.50206542815,25761.81285323309,103070.31491866124,103070.31491866124,103070.31491866124,127799.7604226029,127799.7604226029,0.0,0.0,91509.25474462504,56420.16961743717,38987.872363542076,24729.445503941668,63717.31786748374,21020.028678350416,1530.0011186405554,0.0,0.8871722806440944,2.824423219463827,0.0014959128700940735,0.0,-0.12027160352806732,355376.49861646653,1554664.2919944269,4.37469640802632,1554664.2919944269,4.37469640802632,0.85,0.09558385315317906,4.028046144702076,101325.0,128374.10748219365,1.266953935180791,1.0,0.0,4.028046144700334,1.2844946840009135,1.2847841543741725,3.135899427902351,22718.025429024296,2316.593885682093,19310.325818333862,1969.105231484132,0.85,0.8500001850364691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.650378733422,4632.441516551485,5.548945268685353,5.027087246787015,-2.26998966700268,7.297076913789695,3.5128647995530016,3.5,1.0036756570151433,0.6,0.0002253456612347185,0.9669974744080759,0.0002330364527297844,198.93813940674235,0.0,0.0,0.0,0.001609753656960304,7.859647743355563e-05,0.00014674918380116288,0.0005911124840484505,0.09558385315308733,0.07164550695399344,0.023938346199093897,0.0955838531627903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.2739302416,579.6051752270891,0.0,0.09558385315308733,0.07164550695406219,0.023938346199116875,0.37526492514116216,0.37526492514116216,0.12538425159319633,0.0,4.821907730516557,5.107946668618524,3.9679531976688054,4.827648073073931,5.107900454296896,3.990926188908645,24729.445503941668,21020.028678350416,0.85,1.0669191997826621,0.6626050554426369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662177262368488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.763753123298,1530.0011186405554,0.37526492514116216,0.12538425159319633,6.112871282664199,3.5128647995530016
3072.0,-30.016118714025453,5.026988794049957,35.00136282057647,24.154495854768925,5.059515933853349,-26.50860248750288,-40.02894158530978,1.5519997073307794,-0.11891566219924243,-4.947982924218152,40.003063338037684,42219.56606248094,25761.814328446933,25761.814328446933,67981.38039092786,77308.62453935652,77308.62453935652,25761.814328446933,103070.43886780346,103070.43886780346,103070.43886780346,127800.05665151584,127800.05665151584,0.0,0.0,91509.28127927476,56420.222802399185,38987.84275208397,24729.61778371238,63717.460535796345,21020.175116155522,1530.0124717099377,0.0,0.8871718739906684,2.824397926659969,0.0014959128700940735,0.0,-0.11891566219924243,355375.62291763,1554665.3144299507,4.374710064990292,1554665.3144299507,4.374710064990292,0.85,0.09558366263839665,4.028046144702076,101325.0,128374.11895146887,1.2669540483737367,1.0,0.0,4.028046144701694,1.2844947948887266,1.284784265286975,3.135899157186556,22718.03201649841,2316.594557417509,19310.33168122188,1969.1058293323288,0.85,0.8500001966366729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.662759556218,4632.441516551485,5.54893078878498,5.026988794049957,-2.270056105152157,7.297044899202113,3.512880412831231,3.5,1.0036801179517802,0.6,0.0002253456612347185,0.9669783937698838,0.00023304105105821527,198.93798430496116,0.0,0.0,0.0,0.001609753656960304,7.859780261584083e-05,0.00014674785861887765,0.0005911071461530555,0.09558366263826479,0.07164563122588219,0.023938031412382595,0.09558366264811838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.391082687,579.6051369034566,0.0,0.09558366263826479,0.07164563122598104,0.02393803141241562,0.37526529148949506,0.37526529148949506,0.12538250772622653,0.0,4.8233661333756,5.107963989632367,3.9736904178162717,4.829067262018896,5.107912951534274,3.996522471449225,24729.61778371238,21020.175116155522,0.85,1.0669191744190127,0.6626059122171397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662181927850955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.767013879406,1530.0124717099377,0.37526529148949506,0.12538250772622653,6.112871282664199,3.512880412831231
3073.0,-30.015929899381963,5.026890331570286,35.00137522565005,24.154478322621458,5.059468240674678,-26.508437323329044,-40.02878892989827,1.5519756646217482,-0.11756944923047286,-4.948046447788315,40.00308696620783,42219.69691223985,25761.815497560485,25761.815497560485,67981.51240980034,77308.74678620043,77308.74678620043,25761.815497560485,103070.56228376091,103070.56228376091,103070.56228376091,127800.35183769374,127800.35183769374,0.0,0.0,91509.30777397398,56420.25790001339,38987.833193289545,24729.789553932824,63717.62274722237,21020.3211208429,1530.0238010267776,0.0,0.8871714662364609,2.8243727303565787,0.0014959128700940735,0.0,-0.11756944923047286,355374.74339953606,1554666.3332740427,4.374723758931238,1554666.3332740427,4.374723758931238,0.85,0.09558347377479799,4.028046144702076,101325.0,128374.12195797793,1.266954078045674,1.0,0.0,4.02804614469955,1.2844949073114151,1.2847843777349988,3.1358988827236427,22718.038594054447,2316.595228141562,19310.328887633543,1969.1055444655967,0.85,0.8499998275681802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.675007316491,4632.441516551485,5.548916402066025,5.026890331570286,-2.2701228151315536,7.29701314670184,3.5128958583335304,3.5,1.0036845309524371,0.6,0.0002253456612347185,0.9669593884524661,0.00023304563141515644,198.93782981240253,0.0,0.0,0.0,0.001609753656960304,7.859916075492159e-05,0.00014674650047979688,0.0005911016755061672,0.09558347377472592,0.07164575546438315,0.02393771831034278,0.095583473784219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.5078235164,579.6050987144738,0.0,0.09558347377472592,0.07164575546443716,0.023937718310360828,0.3752656575834153,0.3752656575834153,0.12538077265947142,0.0,4.824814883414149,5.107980236966512,3.9793927330710517,4.830476998557856,5.107924379055703,4.002084622487416,24729.789553932824,21020.3211208429,0.85,1.0669185302077806,0.6626062789525575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266218659391824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.770267767257,1530.0238010267776,0.3752656575834153,0.12538077265947142,6.112871282664199,3.5128958583335304
3074.0,-30.015741816177368,5.026791861609321,35.00138758741624,24.15446047615262,5.059420235936641,-26.508272848617473,-40.028640151116974,1.5519512683767367,-0.11623280521041579,-4.948110256778705,40.003110514929595,42219.84090417581,25761.81639531579,25761.81639531579,67981.6572994916,77308.8688107216,77308.8688107216,25761.81639531579,103070.6852060374,103070.6852060374,103070.6852060374,127800.64604940578,127800.64604940578,0.0,0.0,91509.33421629845,56420.306309752654,38987.80878505088,24729.96084336839,63717.76962841927,21020.46671686313,1530.035108464225,0.0,0.8871710573196103,2.82434762733904,0.0014959128700940735,0.0,-0.11623280521041579,355373.85993156675,1554667.3486933636,4.374737491926787,1554667.3486933636,4.374737491926787,0.85,0.0955832865632698,4.028046144702076,101325.0,128374.13454077499,1.2669542022282259,1.0,0.0,4.028046144698664,1.284495021387243,1.2847844918365345,3.13589860422489,22718.045158607958,2316.5958975397266,19310.335435786717,1969.1062121913924,0.85,0.8499998701899734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.687122608882,4632.441516551485,5.5489021152989855,5.026791861609321,-2.270189802956319,7.2969816645656405,3.5129111368089125,3.5,1.003688896231118,0.6,0.0002253456612347185,0.9669404571593205,0.00023305019411095837,198.93767591856283,0.0,0.0,0.0,0.001609753656960304,7.86004844254166e-05,0.0001467451768093019,0.000591096343700333,0.09558328656320958,0.07164587967747302,0.023937406885736565,0.09558328657276471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.6241718177,579.6050606538931,0.0,0.09558328656320958,0.07164587967751815,0.023937406885751644,0.37526602342021614,0.37526602342021614,0.12537904634013802,0.0,4.826254058354095,5.107995413102003,3.985060440890379,4.831877451568289,5.107934727230713,4.007613338388012,24729.96084336839,21020.46671686313,0.85,1.0669183446931352,0.6626070113625729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662191260449456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77351306348,1530.035108464225,0.37526602342021614,0.12537904634013802,6.112871282664199,3.5129111368089125
