time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3075.0,-30.015554451723734,5.026693386638185,35.00139990605718,24.154442245513223,5.0593719231593495,-26.50810905157847,-40.02849528389049,1.551926523014028,-0.11490571947734907,-4.94817433743583,40.00313398234217,42219.99808251176,25761.81699653633,25761.81699653633,67981.81507904809,77308.99061816995,77308.99061816995,25761.81699653633,103070.80761470628,103070.80761470628,103070.80761470628,127800.93925025336,127800.93925025336,0.0,0.0,91509.36060786205,56420.368072203644,38987.7694840649,24730.131635547074,63717.90111961197,21020.611890215012,1530.0463927715784,0.0,0.8871706473165502,2.8243226190649113,0.0014959128700940735,0.0,-0.11490571947734907,355372.9727036215,1554668.360606215,4.374751261410071,1554668.360606215,4.374751261410071,0.85,0.09558310098366775,4.028046144702076,101325.0,128374.14768033303,1.2669543319055814,1.0,0.0,4.028046144704491,1.2844951370955513,1.2847846075709184,3.135898321740736,22718.051710559612,2316.596565652859,19310.342334842182,1969.1069156992635,0.85,0.8499999287292102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.699105962139,4632.441516551485,5.548887922427085,5.026693386638185,-2.2702570576329,7.2969504442710855,3.5129262489233053,3.5,1.0036932139780872,0.6,0.0002253456612347185,0.9669215986087338,0.00023305473945246406,198.93752261305787,0.0,0.0,0.0,0.001609753656960304,7.860177331498841e-05,0.00014674388791973008,0.0005910911519936623,0.09558310098356208,0.07164600385670378,0.023937097126858303,0.09558310099329063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.740118396,579.605022724724,0.0,0.09558310098356208,0.07164600385678298,0.023937097126884768,0.375266388997167,0.375266388997167,0.1253773287207677,0.0,4.827683710920326,5.1080095247765485,3.990693726699476,4.833268617958481,5.107944064142373,4.013108399972168,24730.131635547074,21020.611890215012,0.85,1.0669186191715865,0.6626081107608347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662195927337418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.776750000365,1530.0463927715784,0.375266388997167,0.1253773287207677,6.112871282664199,3.5129262489233053
3076.0,-30.01536789142256,5.026594908964559,35.00141218172664,24.154423630703263,5.059323296367779,-26.507946009689228,-40.02834671465678,1.551901414634474,-0.11358819722414637,-4.948238693358504,40.00315736798303,42220.13677860494,25761.81732083512,25761.81732083512,67981.95409944006,77309.11217888384,77309.11217888384,25761.81732083512,103070.92949971896,103070.92949971896,103070.92949971896,127801.23142996524,127801.23142996524,0.0,0.0,91509.38695108445,56420.41155080568,38987.750444754194,24730.301930246274,63718.052375000465,21020.756640709333,1530.0576540211887,0.0,0.8871702362107226,2.82429770517706,0.0014959128700940735,0.0,-0.11358819722414637,355372.08166619163,1554669.3689933962,4.3747650679372425,1554669.3689933962,4.3747650679372425,0.85,0.09558291702715638,4.028046144702076,101325.0,128374.15669986015,1.266954420921393,1.0,0.0,4.028046144702084,1.2844952545013328,1.2847847250031583,3.135898035112512,22718.058250510116,2316.5972325422154,19310.34959877005,1969.1076564137654,0.85,0.8500000037783358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.710957958173,4632.441516551485,5.548873826977366,5.026594908964559,-2.270324580878573,7.296919489843132,3.5129411954096947,3.5,1.00369748440277,0.6,0.0002253456612347185,0.9669028213916535,0.00023305926536689668,198.93736996576197,0.0,0.0,0.0,0.001609753656960304,7.860309516176278e-05,0.0001467425660729557,0.0005910858275338589,0.09558291702707498,0.07164612800255138,0.023936789024523605,0.09558291703655358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.8556609674,579.6049849277122,0.0,0.09558291702707498,0.07164612800261239,0.023936789024543985,0.37526675431177803,0.37526675431177803,0.12537561975157113,0.0,4.829103889572366,5.108022551405156,3.9962928403815,4.834650496134373,5.10795222677865,4.018570282394137,24730.301930246274,21020.756640709333,0.85,1.0669182683008767,0.6626087145621834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662200594465014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.779978807714,1530.0576540211887,0.37526675431177803,0.12537561975157113,6.112871282664199,3.5129411954096947
3077.0,-30.015182003743178,5.026496431033046,35.00142441457795,24.154404701571934,5.05927439471642,-26.50778360062379,-40.028202056977875,1.5518759915970473,-0.11228014567370792,-4.948303314156336,40.003180672146605,42220.28882063123,25761.817351781538,25761.817351781538,67982.10617241276,77309.23351447568,77309.23351447568,25761.817351781538,103071.05086625722,103071.05086625722,103071.05086625722,127801.52259233,127801.52259233,0.0,0.0,91509.41323031274,56420.4685364685,38987.7163264936,24730.471726072774,63718.18805256637,21020.90096716186,1530.0688919042743,0.0,0.88716982405407,2.824272885668822,0.0014959128700940735,0.0,-0.11228014567370792,355371.1869641089,1554670.3738683606,4.374778909763937,1554670.3738683606,4.374778909763937,0.8500000000000001,0.09558273467876363,4.028046144702076,101325.0,128374.17095294003,1.2669545615883546,1.0,0.0,4.028046144701831,1.2844953733784639,1.284784843907079,3.1358977448922674,22718.06477457348,2316.597897811534,19310.357178964226,1969.1084293784552,0.85,0.8500000933431958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.722679143053,4632.441516551485,5.5488598247562395,5.026496431033046,-2.2703923641584263,7.296888795191473,3.5129559769558814,3.5,1.0037017077016803,0.6,0.0002253456612347185,0.9668841122648891,0.00023306377504420347,198.93721786905138,0.0,0.0,0.0,0.001609753656960304,7.860438222648844e-05,0.00014674127900823005,0.0005910806431777527,0.09558273467863165,0.0716462521103081,0.02393648256832355,0.09558273468874152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.9708009866,579.604947262385,0.0,0.09558273467863165,0.07164625211040704,0.0239364825683566,0.3752671193600989,0.3752671193600989,0.1253739193849284,0.0,4.83051464427092,5.1080344993096105,4.001857957712616,4.8360231684826545,5.107959355599121,4.023998891041572,24730.471726072774,21020.90096716186,0.85,1.066918383120511,0.6626096898078809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662205261722876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.783197750687,1530.0688919042743,0.3752671193600989,0.1253739193849284,6.112871282664199,3.5129559769558814
3078.0,-30.014996796749433,5.0263979551805305,35.00143660489225,24.15438542319464,5.059225184260258,-26.50762183506909,-40.02805366236714,1.5518502225798592,-0.11098135801233866,-4.948368200810194,40.00320389886333,42220.42281247967,25761.81710230193,25761.81710230193,67982.2399147816,77309.35465733187,77309.35465733187,25761.81710230193,103071.17175963381,103071.17175963381,103071.17175963381,127801.81280832106,127801.81280832106,0.0,0.0,91509.4394673135,56420.50762246105,38987.70204983604,24730.64104868724,63718.343098523284,21021.044891384154,1530.0801079259347,0.0,0.8871694108264366,2.824248157676794,0.0014959128700940735,0.0,-0.11098135801233866,355370.28858221084,1554671.3754051058,4.374792787567131,1554671.3754051058,4.374792787567131,0.85,0.09558255393506257,4.028046144702076,101325.0,128374.17679892981,1.266954619283788,1.0,0.0,4.028046144701122,1.2844954938734052,1.284784964429175,3.1358974507224424,22718.071288153467,2316.598562011846,19310.356120508357,1969.108321445994,0.85,0.8499998030456885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.734270098638,4632.441516551485,5.5488459178506035,5.0263979551805305,-2.270460407266851,7.296858362447381,3.5129705942948157,3.5,1.003705884084233,0.6,0.0002253456612347185,0.9668654720357859,0.000233068268287874,198.93706632952157,0.0,0.0,0.0,0.001609753656960304,7.86057025601125e-05,0.000146739958674606,0.0005910753248129886,0.09558255393498115,0.07164637618455313,0.023936177750428014,0.09558255394490421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.0855583668,579.6049097222275,0.0,0.09558255393498115,0.07164637618461417,0.023936177750448408,0.3752674841386293,0.3752674841386293,0.12537222757062588,0.0,4.8319160607726985,5.10804540949465,4.007389293618985,4.837386842797855,5.107965609096254,4.029394576572599,24730.64104868724,21021.044891384154,0.85,1.0669178859479342,0.6626101803557123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662209928995147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.786409437485,1530.0801079259347,0.3752674841386293,0.12537222757062588,6.112871282664199,3.5129705942948157
3079.0,-30.01481233682357,5.026299483804134,35.00144875281742,24.15436579557138,5.059175677025737,-26.50746077155744,-40.02790917931122,1.5518241117595972,-0.10969192089135049,-4.948433346502023,40.00322704481296,42220.56989090208,25761.816565167574,25761.816565167574,67982.38645606965,77309.47557403451,77309.47557403451,25761.816565167574,103071.2921392021,103071.2921392021,103071.2921392021,127802.1020150495,127802.1020150495,0.0,0.0,91509.46566044935,56420.55997731682,38987.672981258365,24730.809875847404,63718.48285710577,21021.188394470293,1530.0913006597461,0.0,0.8871689965745795,2.8242235231338975,0.0014959128700940735,0.0,-0.10969192089135049,355369.3866147374,1554672.3734576579,4.374806699776611,1554672.3734576579,4.374806699776611,0.85,0.09558237477735491,4.028046144702076,101325.0,128374.19216553158,1.2669547709403561,1.0,0.0,4.02804614470107,1.284495615966628,1.2847850865499124,3.1358971526507156,22718.077790843585,2316.5992251017,19310.364392001087,1969.1091649035184,0.85,0.849999923839685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.745731384242,4632.441516551485,5.548832104033112,5.026299483804134,-2.2705287042883215,7.296828188092456,3.5129850481310285,3.5,1.0037100137517225,0.6,0.0002253456612347185,0.9668469073809073,0.00023307274348651288,198.93691540148498,0.0,0.0,0.0,0.001609753656960304,7.860698811057387e-05,0.00014673867312414463,0.0005910701465564089,0.09558237477729263,0.07164650021824569,0.023935874559046943,0.09558237478649215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.1999167026,579.6048723126017,0.0,0.09558237477729263,0.07164650021829237,0.023935874559062542,0.3752678486463378,0.3752678486463378,0.12537054425886732,0.0,4.833308186077261,5.10805528165622,4.012887031912385,4.838741425610692,5.107970836354639,4.034757412704153,24730.809875847404,21021.188394470293,0.85,1.066917845619866,0.6626110352562125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662214596171066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.789613684137,1530.0913006597461,0.3752678486463378,0.12537054425886732,6.112871282664199,3.5129850481310285
3080.0,-30.01462861091866,5.0262010191292745,35.00146085850405,24.154345818702154,5.059125907672944,-26.507300394875728,-40.02776480102909,1.5517976916300638,-0.10841180509203241,-4.948498755311903,40.00325011037121,42220.71441450268,25761.81576098319,25761.81576098319,67982.53017548588,77309.59624384531,77309.59624384531,25761.81576098319,103071.41200482851,103071.41200482851,103071.41200482851,127802.39021795907,127802.39021795907,0.0,0.0,91509.49179775237,56420.60996840996,38987.64647704712,24730.978213130562,63718.62469017768,21021.331481160978,1530.1024705208154,0.0,0.887168581276777,2.8241989811854125,0.0014959128700940735,0.0,-0.10841180509203241,355368.4810069812,1554673.3680457028,4.374820647121941,1554673.3680457028,4.374820647121941,0.85,0.09558219719850278,4.028046144702076,101325.0,128374.20335642635,1.2669548813859004,1.0,0.0,4.028046144702575,1.284495739506193,1.2847852101173178,3.135896851048026,22718.08427967268,2316.599886778123,19310.372974384154,1969.1100400630344,0.85,0.8500000588369319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.757063576664,4632.441516551485,5.548818387050589,5.0262010191292745,-2.2705972573169193,7.296798276446194,3.5129993391911167,3.5,1.0037140969117477,0.6,0.0002253456612347185,0.9668284169825355,0.0002330772009556987,198.93676507426358,0.0,0.0,0.0,0.001609753656960304,7.860827274821704e-05,0.00014673738848650146,0.000591064971976703,0.09558219719841478,0.0716466242132774,0.023935572985137377,0.09558219720827435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.3138778512,579.6048350329058,0.0,0.09558219719841478,0.07164662421334336,0.023935572985159418,0.3752682128816887,0.3752682128816887,0.12536886939844602,0.0,4.83469106863248,5.108064095470752,4.018351421849104,4.84008695021987,5.10797491594127,4.04008788980542,24730.978213130562,21021.331481160978,0.85,1.0669177262698435,0.662611828484915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662219263137031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.792809138093,1530.1024705208154,0.3752682128816887,0.12536886939844602,6.112871282664199,3.5129993391911167
3081.0,-30.01444560642794,5.02610256328733,35.00147292221593,24.154325492586963,5.059075826137246,-26.507140698684562,-40.02762049259616,1.551770918393862,-0.10714082274074599,-4.948564427914821,40.00327309913507,42220.85643047168,25761.814701033323,25761.814701033323,67982.671131505,77309.71669586576,77309.71669586576,25761.814701033323,103071.53139689908,103071.53139689908,103071.53139689908,127802.67748016628,127802.67748016628,0.0,0.0,91509.51788295059,56420.6576175565,38987.622517104544,24731.146083267202,63718.768600371746,21021.47417077712,1530.1136188372977,0.0,0.8871681649166041,2.8241745292647384,0.0014959128700940735,0.0,-0.10714082274074599,355367.57174928836,1554674.3593228075,4.374834630154801,1554674.3593228075,4.374834630154801,0.85,0.09558202119467751,4.028046144702076,101325.0,128374.21087269897,1.2669549555657436,1.0,0.0,4.028046144705177,1.2844958646968958,1.2847853353362333,3.1358965454143983,22718.09075556627,2316.600547135492,19310.37741847965,1969.110493234657,0.85,0.8500000121598387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.7682672147885,4632.441516551485,5.548804768687695,5.02610256328733,-2.270666066000227,7.296768629287557,3.5130134681538743,3.5,1.0037181337582497,0.6,0.0002253456612347185,0.9668099995673686,0.00023308164100035883,198.93661533753968,0.0,0.0,0.0,0.001609753656960304,7.860955678375604e-05,0.00014673610445096243,0.0005910597998223003,0.09558202119456322,0.07164674817356219,0.02393527302100102,0.09558202120468681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.4274595834,579.6047978773247,0.0,0.09558202119456322,0.07164674817364787,0.023935273021029643,0.37526857684152864,0.37526857684152864,0.12536720294111975,0.0,4.836064783543236,5.108071861917949,4.023782725584169,4.8414236051741,5.107977990846962,4.0453863283263445,24731.146083267202,21021.47417077712,0.85,1.0669175287720232,0.6626125607553778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662223929787562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.795996035828,1530.1136188372977,0.37526857684152864,0.12536720294111975,6.112871282664199,3.5130134681538743
3082.0,-30.01426331077358,5.026004118700572,35.00148494407083,24.154304817225807,5.059025460850716,-26.50698166882231,-40.02748009571803,1.5517438188994546,-0.10587902972173424,-4.9486303468667,40.003296007380335,42221.0116661342,25761.81335041099,25761.81335041099,67982.82501654519,77309.83692433903,77309.83692433903,25761.81335041099,103071.65027475002,103071.65027475002,103071.65027475002,127802.96373167878,127802.96373167878,0.0,0.0,91509.54391669836,56420.71865849363,38987.58362022747,24731.313456928765,63718.89707715624,21021.61643838945,1530.1247435372336,0.0,0.8871677475952059,2.824150170125615,0.0014959128700940735,0.0,-0.10587902972173424,355366.6590809979,1554675.347128691,4.374848645478408,1554675.347128691,4.374848645478408,0.85,0.09558184674124967,4.028046144702076,101325.0,128374.22785390737,1.2669551231572402,1.0,0.0,4.028046144700855,1.2844959914131955,1.2847854620810895,3.135896236056324,22718.097218686806,2316.6012061903716,19310.38668370025,1969.1114380242234,0.85,0.850000178175858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.779342817934,4632.441516551485,5.548791240803372,5.026004118700572,-2.2707351166630034,7.296739235363576,3.5130274356734366,3.5,1.0037221244781247,0.6,0.0002253456612347185,0.9667916538651427,0.00023308606392474283,198.93646618101926,0.0,0.0,0.0,0.001609753656960304,7.861080603345624e-05,0.00014673485520126225,0.0005910547677868617,0.09558184674124749,0.07164687208704613,0.023934974654201358,0.09558184675049669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.5406434993,579.6047608518775,0.0,0.09558184674124749,0.07164687208704776,0.023934974654201906,0.37526894052329535,0.37526894052329535,0.12536554484196655,0.0,4.837429369300196,5.108078587742568,4.029181072268784,4.842751317144973,5.107980085625684,4.050652359539356,24731.313456928765,21021.61643838945,0.85,1.0669177926012408,0.6626136609836393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662228596021645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79917460543,1530.1247435372336,0.37526894052329535,0.12536554484196655,6.112871282664199,3.5130274356734366
3083.0,-30.014081811329053,5.0259056874585974,35.001496924220596,24.154283792618685,5.058974810958902,-26.50682338400502,-40.027335996832676,1.551716383634824,-0.10462639500906334,-4.948696523819474,40.00331883633423,42221.148445550796,25761.811749037013,25761.811749037013,67982.96019458781,77309.95689636818,77309.95689636818,25761.811749037013,103071.76864540519,103071.76864540519,103071.76864540519,127803.2489935774,127803.2489935774,0.0,0.0,91509.56990115042,56420.761450332815,38987.56494535289,24731.48034817222,63719.04529352511,21021.758295946387,1530.1358456948503,0.0,0.8871673292503708,2.824125902016736,0.0014959128700940735,0.0,-0.10462639500906334,355365.74284412933,1554676.33151447,4.374862695182138,1554676.33151447,4.374862695182138,0.85,0.09558167383679095,4.028046144702076,101325.0,128374.24065940885,1.2669552495377139,1.0,0.0,4.028046144703353,1.2844961196995708,1.284785590396375,3.1358959228652172,22718.10366956923,2316.6018639973113,19310.391793208266,1969.1119590490398,0.85,0.8500001617245203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.7902909778095,4632.441516551485,5.548777811287136,5.0259056874585974,-2.270804416967346,7.2967101044259435,3.5130412424952433,3.5,1.0037260692843553,0.6,0.0002253456612347185,0.9667733886641988,0.00023309046760801,198.93631767618965,0.0,0.0,0.0,0.001609753656960304,7.861208824265809e-05,0.0001467335729920604,0.0005910496029890295,0.09558167383661643,0.07164699595940562,0.023934677877210823,0.09558167384693661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.6534356631,579.6047239545778,0.0,0.09558167383661643,0.07164699595953643,0.02393467787725452,0.37526930392465,0.37526930392465,0.1253638950508266,0.0,4.838784876429145,5.10808424829105,4.034546732498541,4.844070128810415,5.107980993846752,4.055886764572961,24731.48034817222,21021.758295946387,0.85,1.0669174323221693,0.6626142662850153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662233261724483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80234507482,1530.1358456948503,0.37526930392465,0.1253638950508266,6.112871282664199,3.5130412424952433
3084.0,-30.013900994813362,5.025807271762564,35.00150886283417,24.154262453690194,5.058923892686936,-26.506665740672343,-40.02719580950213,1.5516886385459037,-0.10338280852158732,-4.948762949894032,40.003341586798854,42221.29853447214,25761.809883524034,25761.809883524034,67983.10841799618,77310.07663635227,77310.07663635227,25761.809883524034,103071.88651987631,103071.88651987631,103071.88651987631,127803.53327856511,127803.53327856511,0.0,0.0,91509.59582134966,56420.817719469414,38987.53122431139,24731.646758688807,63719.17798300019,21021.899744885486,1530.1469252127242,0.0,0.8871669099234486,2.824101724505292,0.0014959128700940735,0.0,-0.10338280852158732,355364.82316002634,1554677.3125172935,4.374876777877359,1554677.3125172935,4.374876777877359,0.85,0.09558150246782801,4.028046144702076,101325.0,128374.24973461208,1.266955339103006,1.0,0.0,4.02804614470182,1.2844962494346999,1.2847857201607409,3.1358956061372685,22718.11010450029,2316.6025201776642,19310.392720925072,1969.1120536498267,0.85,0.8499999617969906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.801112209738,4632.441516551485,5.548764476637838,5.025807271762564,-2.2708739595649763,7.29668123132754,3.5130548892684152,3.5,1.0037299683624044,0.6,0.0002253456612347185,0.9667551925599559,0.0002330948547977342,198.93616973036032,0.0,0.0,0.0,0.001609753656960304,7.861333566492889e-05,0.0001467323255697896,0.0005910445783145608,0.09558150246771474,0.07164711978727058,0.023934382680444163,0.09558150247782893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.7658400364,579.6046871841346,0.0,0.09558150246771474,0.07164711978735548,0.023934382680472533,0.3752696670415322,0.3752696670415322,0.12536225352201674,0.0,4.840131357652126,5.10808884633974,4.039879903975304,4.845380141372459,5.1079808678081235,4.06108948871281,24731.646758688807,21021.899744885486,0.85,1.066917536760025,0.662615241925068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662237926797038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.805505670003,1530.1469252127242,0.3752696670415322,0.12536225352201674,6.112871282664199,3.5130548892684152
3085.0,-30.013720927677653,5.02570887371802,35.001520760116414,24.154240765515738,5.058872680957327,-26.50650880111149,-40.02705569202078,1.5516605543912048,-0.10214818401578896,-4.948829625847529,40.00336426015813,42221.44601668626,25761.807765345173,25761.807765345173,67983.25378203143,77310.19614621822,77310.19614621822,25761.807765345173,103072.0039115634,103072.0039115634,103072.0039115634,127803.81660984342,127803.81660984342,0.0,0.0,91509.62169608135,56420.87156654951,38987.50014392426,24731.812698280017,63719.31284220428,21022.040793538014,1530.1579826802206,0.0,0.8871664896051895,2.8240776363470217,0.0014959128700940735,0.0,-0.10214818401578896,355363.9000168275,1554678.2901954479,4.374890893874784,1554678.2901954479,4.374890893874784,0.85,0.09558133262762646,4.028046144702076,101325.0,128374.26365363537,1.2669554764730853,1.0,0.0,4.028046144700962,1.2844963807553162,1.2847858515109514,3.135895285538666,22718.116528143604,2316.6031752069875,19310.402975839188,1969.1130993600455,0.85,0.8500001728539917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.811807058476,4632.441516551485,5.548751238673824,5.02570887371802,-2.270943744167626,7.296652617885647,3.5130683766792097,3.5,1.0037338219083456,0.6,0.0002253456612347185,0.966737072235175,0.00023309922388069893,198.93602239789965,0.0,0.0,0.0,0.001609753656960304,7.861458248395102e-05,0.00014673107875076745,0.0005910395560700055,0.09558133262758481,0.07164724357187423,0.02393408905571058,0.09558133263698063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.8778634564,579.6046505383075,0.0,0.09558133262758481,0.07164724357190545,0.023934089055721006,0.37527002987015173,0.37527002987015173,0.12536062020919345,0.0,4.841468876203237,5.108092388830471,4.0451808138637375,4.84668144183172,5.107979712755025,4.0662608589136084,24731.812698280017,21022.040793538014,0.85,1.0669175599929406,0.6626161540888593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662242591134985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80865863382,1530.1579826802206,0.37527002987015173,0.12536062020919345,6.112871282664199,3.5130683766792097
3086.0,-30.01354149638106,5.025610495667647,35.001532616215385,24.154218763019912,5.058821216887519,-26.506352459053744,-40.026911872532196,1.5516321795601953,-0.1009224788392089,-4.948896536798053,40.00338685516724,42221.57560232217,25761.805366044842,25761.805366044842,67983.38096836701,77310.31544275493,77310.31544275493,25761.805366044842,103072.12080879978,103072.12080879978,103072.12080879978,127804.09896294224,127804.09896294224,0.0,0.0,91509.64751269274,56420.9076722601,38987.48871159182,24731.978154142456,63719.46686573427,21022.181431021087,1530.1690170290265,0.0,0.8871660683764616,2.82405363873425,0.0014959128700940735,0.0,-0.1009224788392089,355362.9736228913,1554679.2644951427,4.374905040458597,1554679.2644951427,4.374905040458597,0.85,0.09558116429686839,4.028046144702076,101325.0,128374.26905421646,1.2669555297726767,1.0,0.0,4.028046144702833,1.284496513435153,1.2847859842206883,3.135894961621809,22718.122937358014,2316.603828764972,19310.4045365171,1969.1132585049024,0.85,0.8500000017502674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.8223760488145,4632.441516551485,5.548738090637215,5.025610495667647,-2.271013758993077,7.296624254660724,3.51308170538871,3.5,1.0037376301110599,0.6,0.0002253456612347185,0.9667190162599212,0.00023310357761094247,198.93587558590505,0.0,0.0,0.0,0.001609753656960304,7.861586226386317e-05,0.0001467297989708553,0.0005910344010574643,0.0955811642967335,0.07164736730487667,0.023933796991856823,0.09558116430682623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.9894997746,579.6046140191083,0.0,0.0955811642967335,0.07164736730497778,0.023933796991890605,0.37527039240718935,0.37527039240718935,0.12535899506740403,0.0,4.842797482405331,5.108094901548611,4.050449581865394,4.847974057958822,5.107977659030269,4.071400593685894,24731.978154142456,21022.181431021087,0.85,1.066916977061616,0.6626165860943073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266224725463853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.81180261228,1530.1690170290265,0.37527039240718935,0.12535899506740403,6.112871282664199,3.51308170538871
3087.0,-30.013362890841943,5.025512139497249,35.00154443133834,24.15419641127812,5.058769460291753,-26.506196889429663,-40.026771964598424,1.5516034588794188,-0.09970565338198867,-4.948963700393382,40.00340937384656,42221.71799874,25761.802740447678,25761.802740447678,67983.52073918768,77310.43448524237,77310.43448524237,25761.802740447678,103072.23722569004,103072.23722569004,103072.23722569004,127804.3803726249,127804.3803726249,0.0,0.0,91509.6732911437,56420.95680464109,38987.46276278067,24732.14314693486,63719.60590971553,21022.321674894632,1530.180029847765,0.0,0.8871656461401167,2.82402972906997,0.0014959128700940735,0.0,-0.09970565338198867,355362.04373353603,1554680.2355051301,4.374919220891493,1554680.2355051301,4.374919220891493,0.85,0.09558099747834223,4.028046144702076,101325.0,128374.27974402635,1.2669556352728977,1.0,0.0,4.028046144703949,1.2844966477322008,1.2847861185480012,3.135894633756853,22718.129337098737,2316.6044813569097,19310.410938011853,1969.1139112757012,0.85,0.8500000440827636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.832819765035,4632.441516551485,5.548725043636489,5.025512139497249,-2.271084016148069,7.296596155645318,3.5130948761330436,3.5,1.0037413931808696,0.6,0.0002253456612347185,0.9667010437410057,0.00023310791137936548,198.93572944976634,0.0,0.0,0.0,0.001609753656960304,7.861710725522769e-05,0.0001467285539794908,0.0005910293861747984,0.09558099747825334,0.07164749099569313,0.02393350648256021,0.09558099748833475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.1007589723,579.6045776232738,0.0,0.09558099747825334,0.07164749099575976,0.023933506482582474,0.37527075465085025,0.37527075465085025,0.1253573780464405,0.0,4.844117240221578,5.108096364699463,4.055686517774745,4.8492580470114035,5.107974443044441,4.076509702787348,24732.14314693486,21022.321674894632,0.85,1.0669168424474202,0.6626173749185464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662251917196647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.814939855,1530.180029847765,0.37527075465085025,0.1253573780464405,6.112871282664199,3.5130948761330436
3088.0,-30.01318489527954,5.0254138075219235,35.00155620561806,24.154173745214962,5.058717453747472,-26.506041893775556,-40.02663593329487,1.5515744522434542,-0.09849764778618919,-4.949031092986331,40.00343181444142,42221.87395904438,25761.799837039147,25761.799837039147,67983.67379608353,77310.55331130144,77310.55331130144,25761.799837039147,103072.35314834058,103072.35314834058,103072.35314834058,127804.66080501521,127804.66080501521,0.0,0.0,91509.69899894418,56421.01964668712,38987.421502507845,24732.30765667463,63719.729159182476,21022.461508173437,1530.191019463999,0.0,0.8871652230218076,2.824005909308324,0.0014959128700940735,0.0,-0.09849764778618919,355361.11067407846,1554681.2031488263,4.374933430953595,1554681.2031488263,4.374933430953595,0.85,0.09558083214754255,4.028046144702076,101325.0,128374.29511062813,1.2669557869294659,1.0,0.0,4.028046144702381,1.2844967833663947,1.2847862542127613,3.1358943026275377,22718.135719299826,2316.605132160302,19310.413133724265,1969.1141351760557,0.85,0.8499999019426323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.843138685221,4632.441516551485,5.5487120860030785,5.0254138075219235,-2.271154497469413,7.296568304991336,3.5131078895144197,3.5,1.0037451112898341,0.6,0.0002253456612347185,0.9666831329607195,0.0002331122304208811,198.93558381292803,0.0,0.0,0.0,0.001609753656960304,7.861831776730387e-05,0.00014672734346741462,0.0005910245101762968,0.09558083214756066,0.07164761463185958,0.023933217515701082,0.09558083215681382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.2116323785,579.6045413536406,0.0,0.09558083214756066,0.071647614631846,0.023933217515696548,0.37527111659781115,0.37527111659781115,0.12535576910350277,0.0,4.8454281923482085,5.108096799322425,4.060891725185911,4.850533445200142,5.107970327993655,4.081587542504337,24732.30765667463,21022.461508173437,0.85,1.066917180803594,0.6626185408536047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662256578719957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.818066536085,1530.191019463999,0.37527111659781115,0.12535576910350277,6.112871282664199,3.5131078895144197
3089.0,-30.01300759983692,5.025315501811045,35.001567939296706,24.15415079975503,5.058665178143867,-26.50588755513234,-40.02649619998408,1.5515451334392716,-0.09729831518654919,-4.949098722233583,40.00345418040342,42222.011798656175,25761.79668530537,25761.79668530537,67983.80848396155,77310.67192690354,77310.67192690354,25761.79668530537,103072.4686122089,103072.4686122089,103072.4686122089,127804.94032114091,127804.94032114091,0.0,0.0,91509.72467081998,56421.06454257251,38987.400142497194,24732.471708932,63719.8718514292,21022.600952592198,1530.2019875252827,0.0,0.8871647989708766,2.823982176624924,0.0014959128700940735,0.0,-0.09729831518654919,355360.1743402675,1554682.1675745125,4.374947672346255,1554682.1675745125,4.374947672346255,0.8499999999999999,0.09558066830452044,4.028046144702076,101325.0,128374.30680260774,1.266955902320333,1.0,0.0,4.028046144703115,1.2844969204603076,1.2847863913375692,3.1358939679346216,22718.142092582275,2316.6057820542464,19310.424629598987,1969.1153074290394,0.85,0.8500001695078778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.853333392625,4632.441516551485,5.548699223389147,5.025315501811045,-2.271225207706367,7.296540709517412,3.513120746267692,3.5,1.003748784647912,0.6,0.0002253456612347185,0.9666652929857572,0.00023311653254736095,198.93543874914303,0.0,0.0,0.0,0.001609753656960304,7.861956124065404e-05,0.00014672609999406445,0.0005910195014082626,0.0955806683044751,0.07164773822017666,0.02393293008429845,0.09558066831422243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.3221370504,579.6045052046277,0.0,0.0955806683044751,0.07164773822021064,0.023932930084309807,0.3752714782459901,0.3752714782459901,0.12535416818941403,0.0,4.846730415834088,5.108096234655932,4.066065419967003,4.851800407047051,5.107965315780689,4.0866347186458825,24732.471708932,21022.600952592198,0.85,1.066916905333304,0.6626192202191186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662261239098738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.821186950827,1530.2019875252827,0.3752714782459901,0.12535416818941403,6.112871282664199,3.513120746267692
3090.0,-30.012831093776494,5.025217224332716,35.00157963250933,24.154127470124536,5.058612627917914,-26.50573395441011,-40.02635657144708,1.551515488551548,-0.09610774910368036,-4.949166589343157,40.003476469097116,42222.146890344855,25761.793297399534,25761.793297399534,67983.94018774439,77310.790284546,77310.790284546,25761.793297399534,103072.58358194554,103072.58358194554,103072.58358194554,127805.21887081381,127805.21887081381,0.0,0.0,91509.75029308362,56421.10689888257,38987.38154911227,24732.635288868274,63720.01683798055,21022.73999553803,1530.2129332073928,0.0,0.8871643739910425,2.8239585321127967,0.0014959128700940735,0.0,-0.09610774910368036,355359.2347162062,1554683.1286680547,4.374961944944647,1554683.1286680547,4.374961944944647,0.85,0.0955805059364068,4.028046144702076,101325.0,128374.31426320423,1.2669559759506956,1.0,0.0,4.028046144700349,1.2844970590790077,1.284786529987508,3.135893629519253,22718.14845354804,2316.6064306922385,19310.422973626508,1969.1151385668409,0.85,0.8499998586201101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.863404414776,4632.441516551485,5.548686457780198,5.025217224332716,-2.271296146946193,7.296513371278909,3.513133447057447,3.5,1.003752413444985,0.6,0.0002253456612347185,0.9666475327934545,0.00023312081559191084,198.93529433144366,0.0,0.0,0.0,0.001609753656960304,7.862080379979398e-05,0.0001467248574349245,0.0005910144963227093,0.09558050593627723,0.07164786175786303,0.023932644178414206,0.09558050594656874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.4322599629,579.6044691804955,0.0,0.09558050593627723,0.07164786175796015,0.023932644178446646,0.37527183959480975,0.37527183959480975,0.12535257525677654,0.0,4.8480239513802985,5.108094642355411,4.071207844983462,4.853058840239498,5.107959160131259,4.09165159429125,24732.635288868274,21022.73999553803,0.85,1.066916544617457,0.6626198325983208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662265898234906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.824299273016,1530.2129332073928,0.37527183959480975,0.12535257525677654,6.112871282664199,3.513133447057447
3091.0,-30.01265523876313,5.025118977232907,35.00159128540302,24.154103826172673,5.058559824822311,-26.50558096490583,-40.026220854464896,1.5514855509649745,-0.09492583685471345,-4.9492346824377975,40.00349868114275,42222.2954022752,25761.789651977033,25761.789651977033,67984.08505425224,77310.90841570389,77310.90841570389,25761.789651977033,103072.69806768092,103072.69806768092,103072.69806768092,127805.49646373634,127805.49646373634,0.0,0.0,91509.77585011665,56421.162836687974,38987.34779269853,24732.798396055423,63720.14618875395,21022.87863664711,1530.223856226781,0.0,0.8871639481399667,2.823934975658775,0.0014959128700940735,0.0,-0.09492583685471345,355358.29196504067,1554684.0864548488,4.374976246812316,1554684.0864548488,4.374976246812316,0.8500000000000001,0.09558034502860796,4.028046144702076,101325.0,128374.33118873661,1.2669561429927128,1.0,0.0,4.0280461447044145,1.28449719906639,1.2847866700064376,3.1358932877625403,22718.154798319705,2316.607077678892,19310.430598247436,1969.1159160617985,0.85,0.8499999568484183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.873352257693,4632.441516551485,5.548673783972554,5.025118977232907,-2.271367305667075,7.296486282899982,3.513145992521169,3.5,1.0037559978631911,0.6,0.0002253456612347185,0.9666298384601159,0.0002331250829104387,198.93515044664107,0.0,0.0,0.0,0.001609753656960304,7.862201156727319e-05,0.0001467236496674453,0.0005910096313795711,0.09558034502841728,0.0716479852401981,0.023932359788219178,0.09558034503862098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.5420041797,579.6044332802381,0.0,0.09558034502841728,0.07164798524034104,0.023932359788266928,0.37527220064142236,0.37527220064142236,0.12535099026139754,0.0,4.849308846677161,5.108092033687285,4.076319152942517,4.854308845583091,5.1079520559786715,4.09663798631442,24732.798396055423,21022.87863664711,0.85,1.06691665227615,0.6626208181821006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662270556035187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.8274016911,1530.223856226781,0.37527220064142236,0.12535099026139754,6.112871282664199,3.513145992521169
3092.0,-30.012480148533808,5.025020762399184,35.00160289814775,24.154079902824037,5.058506773057664,-26.50542868858079,-40.026081435475476,1.5514553131046056,-0.09375254656248444,-4.9493030100383715,40.0035208175015,42222.42556580832,25761.78578004674,25761.78578004674,67984.21134585506,77311.02629453262,77311.02629453262,25761.78578004674,103072.81207457936,103072.81207457936,103072.81207457936,127805.77311584112,127805.77311584112,0.0,0.0,91509.80136374956,56421.20063502504,38987.33414302725,24732.961041261762,63720.29518428901,21023.0168850725,1530.2347573973616,0.0,0.8871635213702179,2.8239115058352287,0.0014959128700940735,0.0,-0.09375254656248444,355357.34596831456,1554685.0409825162,4.374990579542261,1554685.0409825162,4.374990579542261,0.85,0.09558018557801085,4.028046144702076,101325.0,128374.33965150283,1.2669562265137215,1.0,0.0,4.028046144701675,1.284497340457876,1.2847868114297871,3.1358929425780095,22718.16113231688,2316.607723566853,19310.438524677025,1969.116724332675,0.85,0.8500000687647062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.883177472547,4632.441516551485,5.548661207984716,5.025020762399184,-2.2714386893155183,7.296459451714703,3.5131583833532813,3.5,1.0037595381009374,0.6,0.0002253456612347185,0.9666122214255863,0.0002331293317421256,198.9350071877926,0.0,0.0,0.0,0.001609753656960304,7.862325229737754e-05,0.00014672240893734095,0.0005910046336614576,0.0955801855779924,0.07164810867161174,0.023932076906380665,0.09558018558788389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.6513744553,579.6043975023101,0.0,0.0955801855779924,0.07164810867162558,0.023932076906385276,0.37527256138354814,0.37527256138354814,0.12534941315634052,0.0,4.850585155713986,5.1080883934448025,4.081399600548252,4.855550463475879,5.107943843290855,4.1015945291129015,24732.961041261762,21023.0168850725,0.85,1.0669161395005178,0.6626213115255429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662275212397869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83049695007,1530.2347573973616,0.37527256138354814,0.12534941315634052,6.112871282664199,3.5131583833532813
3093.0,-30.01230570828632,5.02492258188349,35.00161447095999,24.154055630229436,5.058453440442764,-26.505277025321842,-40.0259496300481,1.551424757478292,-0.0925877246387472,-4.949371561028797,40.003542879867645,42222.584840077536,25761.781661883364,25761.781661883364,67984.3665019609,77311.14396323032,77311.14396323032,25761.781661883364,103072.92562511368,103072.92562511368,103072.92562511368,127806.04885579308,127806.04885579308,0.0,0.0,91509.82681670944,56421.26769355668,38987.28791461417,24733.12323067939,63720.41114529356,21023.154746077482,1530.2456368318997,0.0,0.8871630937330097,2.8238881219214003,0.0014959128700940735,0.0,-0.0925877246387472,355356.39688108943,1554685.9923180453,4.375004941414575,1554685.9923180453,4.375004941414575,0.85,0.0955800275725715,4.028046144702076,101325.0,128374.35334782177,1.2669563616858799,1.0,0.0,4.0280461447021265,1.2844974833352594,1.284786954339369,3.1358925937659765,22718.16745125141,2316.6083679188523,19310.442277297705,1969.1171069934896,0.85,0.849999997523304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.892880551514,4632.441516551485,5.548648724978381,5.02492258188349,-2.2715102889588192,7.29643287084231,3.51317062017383,3.5,1.00376303433538,0.6,0.0002253456612347185,0.9665946701346186,0.00023313356487195854,198.93486446096455,0.0,0.0,0.0,0.001609753656960304,7.862442528882641e-05,0.00014672123594589208,0.0005909999087977742,0.09558002757246006,0.07164823204864977,0.02393179552381029,0.09558002758261772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.7603791562,579.6043618439663,0.0,0.09558002757246006,0.07164823204873332,0.023931795523838194,0.37527292181776317,0.37527292181776317,0.12534784389888493,0.0,4.851852942775338,5.108083751249694,4.086449351954968,4.856783836390036,5.1079347681115905,4.106521053141478,24733.12323067939,21023.154746077482,0.85,1.0669166328344113,0.662622605240301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662279867233495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83358274971,1530.2456368318997,0.37527292181776317,0.12534784389888493,6.112871282664199,3.51317062017383
3094.0,-30.012132063076926,5.024824437691257,35.00162600390935,24.154031043313466,5.058399858405095,-26.5051261025425,-40.02581042060626,1.5513938978706454,-0.09143150599732053,-4.949440334016812,40.00356486439603,42222.7099749861,25761.777303067956,25761.777303067956,67984.48727805406,77311.2613675871,77311.2613675871,25761.777303067956,103073.03867065505,103073.03867065505,103073.03867065505,127806.32361200979,127806.32361200979,0.0,0.0,91509.85222621633,56421.30083361522,38987.279325112344,24733.284941354745,63720.56426646709,21023.292200151533,1530.2564931807356,0.0,0.8871626652491389,2.8238648258564774,0.0014959128700940735,0.0,-0.09143150599732053,355355.44472297706,1554686.9402988458,4.375019331730871,1554686.9402988458,4.375019331730871,0.85,0.09557987099629467,4.028046144702076,101325.0,128374.36281275762,1.2669564550975339,1.0,0.0,4.028046144702822,1.284497627634084,1.2847870986707124,3.1358922414838037,22718.173759398334,2316.6090111708213,19310.44633545355,1969.1175208102209,0.85,0.8499999401344911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.902462028577,4632.441516551485,5.548636335515889,5.024824437691257,-2.271582102768859,7.296406540460117,3.5131827036555943,3.5,1.0037664867587412,0.6,0.0002253456612347185,0.9665771991777764,0.0002331377787789841,198.93472238483926,0.0,0.0,0.0,0.001609753656960304,7.862566418925384e-05,0.00014671999704546465,0.0005909949184496839,0.09557987099621311,0.07164835536594283,0.023931515630270277,0.09557987100649314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.8689992846,579.6043263114252,0.0,0.09557987099621311,0.07164835536600396,0.023931515630290702,0.37527328194243764,0.37527328194243764,0.1253462824442395,0.0,4.853112235691015,5.108078080446376,4.091468593965942,4.858008828019479,5.107924560304696,4.111417817712891,24733.284941354745,21023.292200151533,0.85,1.066915964424861,0.6626229767586315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26622845204448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.836661364385,1530.2564931807356,0.37527328194243764,0.1253462824442395,6.112871282664199,3.5131827036555943
3095.0,-30.01195901825884,5.02472633183794,35.00163749719036,24.154006177000724,5.058346046716788,-26.50497574307914,-40.02567505287004,1.55136277153711,-0.09028367409797511,-4.94950932499816,40.00358677486512,42222.84870614981,25761.7727023981,25761.7727023981,67984.62140854792,77311.37855388706,77311.37855388706,25761.7727023981,103073.15125628516,103073.15125628516,103073.15125628516,127806.59745186364,127806.59745186364,0.0,0.0,91509.87756777043,56421.34772003328,38987.25538637461,24733.446195578486,63720.70158195309,21023.429266241714,1530.267327645541,0.0,0.8871622359250201,2.8238416152374755,0.0014959128700940735,0.0,-0.09028367409797511,355354.48954822053,1554687.8850854856,4.375033750275777,1554687.8850854856,4.375033750275777,0.85,0.09557971584383682,4.028046144702076,101325.0,128374.37272310222,1.2669565529050306,1.0,0.0,4.028046144703337,1.2844977731801461,1.2847872442495745,3.135891886156783,22718.180050675342,2316.609652702538,19310.45066169867,1969.1179619644497,0.85,0.8499998951775465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.911922429299,4632.441516551485,5.548624038708629,5.02472633183794,-2.2716541270083743,7.296380458846314,3.513194634460743,3.5,1.0037698955602123,0.6,0.0002253456612347185,0.966559788966931,0.00023314197818592294,198.93458080015466,0.0,0.0,0.0,0.001609753656960304,7.862686891756383e-05,0.00014671879231715465,0.0005909900657484593,0.09557971584371805,0.07164847862560406,0.02393123721811399,0.09557971585401934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.9772535105,579.6042908985787,0.0,0.09557971584371805,0.07164847862569308,0.023931237218143726,0.37527364175398265,0.37527364175398265,0.1253447287474398,0.0,4.854363098190845,5.108071407520129,4.096457497945721,4.859225650900157,5.107913464119008,4.116284937562455,24733.446195578486,21023.429266241714,0.85,1.0669157702400822,0.6626237260091329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662289171936751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.839729866468,1530.267327645541,0.37527364175398265,0.1253447287474398,6.112871282664199,3.513194634460743
