time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3096.0,-30.0117866658053,5.024628266215345,35.001648951041304,24.153980996366613,5.058291987827215,-26.504826031460926,-40.02553978990761,1.5513313534828277,-0.08914413809191046,-4.949578536287966,40.00360861293806,42222.98502748572,25761.76787471136,25761.76787471136,67984.75290219708,77311.49552337379,77311.49552337379,25761.76787471136,103073.26339808514,103073.26339808514,103073.26339808514,127806.87040334742,127806.87040334742,0.0,0.0,91509.90287275446,56421.39237686639,38987.233884320085,24733.607005262274,63720.84088958236,21023.56595447293,1530.278140966168,0.0,0.8871618057429908,2.823818488595143,0.0014959128700940735,0.0,-0.08914413809191046,355353.53132540325,1554688.8267511122,4.375048197642526,1554688.8267511122,4.375048197642526,0.85,0.0955795621098664,4.028046144702076,101325.0,128374.38313453167,1.2669566556578502,1.0,0.0,4.028046144702767,1.2844979200903215,1.2847873911928571,3.135891527499583,22718.186332873494,2316.610293308469,19310.45977435491,1969.1188911967809,0.85,0.8500000612466339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.921262284279,4632.441516551485,5.5486118371167,5.024628266215345,-2.2717263625935393,7.296354628808884,3.5132064132578114,3.5,1.0037732609308032,0.6,0.0002253456612347185,0.9665424487518209,0.0002331461608600084,198.9344397821607,0.0,0.0,0.0,0.001609753656960304,7.862807273046772e-05,0.00014671758850425077,0.0005909852167345329,0.09557956210978423,0.07164860183021804,0.023930960279566187,0.09557956211986637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.0851500519,579.6042556027359,0.0,0.09557956210978423,0.07164860183027964,0.02393096027958676,0.3752740012504481,0.3752740012504481,0.12534318276257078,0.0,4.855605602343928,5.108063755427679,4.101416278998784,4.860434398196048,5.1079014760938435,4.121122790648599,24733.607005262274,21023.56595447293,0.85,1.0669155013193152,0.6626244167218563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662293821613815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84279212889,1530.278140966168,0.3752740012504481,0.12534318276257078,6.112871282664199,3.5132064132578114
3097.0,-30.01161499375301,5.02453024282061,35.00166036564398,24.153955501411133,5.0582376618999145,-26.504676958905947,-40.0254083686508,1.5512996270528052,-0.08801288606156277,-4.9496479595355005,40.00363037744609,42223.13466716364,25761.76280736813,25761.76280736813,67984.89747453177,77311.61227506843,77311.61227506843,25761.76280736813,103073.37508243656,103073.37508243656,103073.37508243656,127807.14244284593,127807.14244284593,0.0,0.0,91509.92812730922,56421.4505194042,38987.19734211669,24733.767360409376,63720.964702526064,21023.70225634797,1530.2889323856577,0.0,0.8871613747494026,2.8237954467363746,0.0014959128700940735,0.0,-0.08801288606156277,355352.5701692436,1554689.7652442586,4.375062672274488,1554689.7652442586,4.375062672274488,0.85,0.0955794097794745,4.028046144702076,101325.0,128374.39399136989,1.2669567628065126,1.0,0.0,4.028046144701896,1.2844980684424896,1.2847875395784574,3.1358911653220773,22718.192602552102,2316.6109326377614,19310.460210564863,1969.118935677817,0.85,0.8499998458678256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.930482097193,4632.441516551485,5.548599727414321,5.02453024282061,-2.271798802623567,7.296329045444177,3.5132180406813913,3.5,1.0037765830518262,0.6,0.0002253456612347185,0.9665251773248156,0.00023315032709074232,198.93429932106667,0.0,0.0,0.0,0.001609753656960304,7.862924236929146e-05,0.000146716418865427,0.0005909805053753782,0.09557940977940652,0.07164872497477823,0.023930684804628292,0.09557940978915201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.1926831297,579.6042204257898,0.0,0.09557940977940652,0.07164872497482919,0.023930684804645316,0.37527436043099854,0.37527436043099854,0.12534164444572476,0.0,4.8568398024236785,5.108055141911507,4.106345096987752,4.861635073473963,5.107888613645457,4.125931336063502,24733.767360409376,21023.70225634797,0.85,1.0669156970851177,0.6626254775689202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662298469386333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.8458462891,1530.2889323856577,0.37527436043099854,0.12534164444572476,6.112871282664199,3.5132180406813913
3098.0,-30.01144406838992,5.024432263570373,35.00167174107551,24.15392972705888,5.058183114276307,-26.50452858055146,-40.02527331523595,1.5512676264378529,-0.08689001116920281,-4.949717595024433,40.003652065704,42223.26602016081,25761.757510028532,25761.757510028532,67985.02353018934,77311.72876404233,77311.72876404233,25761.757510028532,103073.48627407086,103073.48627407086,103073.48627407086,127807.41352013487,127807.41352013487,0.0,0.0,91509.95333165042,56421.49058776889,38987.18082653504,24733.927246064002,63721.10807259905,21023.838159154402,1530.2997010512101,0.0,0.8871609429533106,2.8237724908718826,0.0014959128700940735,0.0,-0.08689001116920281,355351.6060782922,1554690.7004503298,4.3750771738676075,1554690.7004503298,4.3750771738676075,0.85,0.09557925883989352,4.028046144702076,101325.0,128374.4053492929,1.2669568749004974,1.0,0.0,4.028046144701133,1.2844982180767759,1.284787689246465,3.1358908000145744,22718.198859764732,2316.611570695878,19310.46990875963,1969.1199246184613,0.85,0.8500000386456521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.939582399406,4632.441516551485,5.5485877110456,5.024432263570373,-2.271871446521559,7.296303710091932,3.5132295174010055,3.5,1.003779862114573,0.6,0.0002253456612347185,0.9665079813507886,0.0002331544752685602,198.93415947110665,0.0,0.0,0.0,0.001609753656960304,7.863044435079411e-05,0.00014671521688392437,0.0005909756637384204,0.09557925883970178,0.07164884805612627,0.023930410783575513,0.09557925885066033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.2998394803,579.6041853720799,0.0,0.09557925883970178,0.07164884805626999,0.02393041078362352,0.3752747192953892,0.3752747192953892,0.12534011375139192,0.0,4.8580657266513185,5.108045538220779,4.111244146681997,4.862827583855221,5.107874645104005,4.130710891525155,24733.927246064002,21023.838159154402,0.85,1.0669152748055215,0.6626260480601622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266230311515964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.848892563685,1530.2997010512101,0.3752747192953892,0.12534011375139192,6.112871282664199,3.5132295174010055
3099.0,-30.01127379862987,5.024334330275073,35.001683077570135,24.153903673309856,5.0581283094635845,-26.504380817957745,-40.02514210352672,1.5512353287914595,-0.08577527979076649,-4.9497874443864625,40.00367368244216,42223.410777755875,25761.751995436007,25761.751995436007,67985.16277319189,77311.84503191496,77311.84503191496,25761.751995436007,103073.59702735096,103073.59702735096,103073.59702735096,127807.6837194887,127807.6837194887,0.0,0.0,91509.97847619753,56421.54422203832,38987.149171288016,24734.086692137753,63721.23586342577,21023.973688317088,1530.3104487272162,0.0,0.8871605103282676,2.823749617701836,0.0014959128700940735,0.0,-0.08577527979076649,355350.63902728335,1554691.6325742302,4.375091703310158,1554691.6325742302,4.375091703310158,0.85,0.09557910929023755,4.028046144702076,101325.0,128374.41715262472,1.2669569913903254,1.0,0.0,4.028046144700782,1.284498369100011,1.2847878403037343,3.135890431316268,22718.205102132917,2316.6122072402827,19310.470919105774,1969.1200276450954,0.85,0.8499998495608614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.948563705655,4632.441516551485,5.548575790138605,5.024334330275073,-2.271944294733664,7.296278625008737,3.5132408440652183,3.5,1.003783098304348,0.6,0.0002253456612347185,0.9664908516619348,0.00023315860760319052,198.93402015775195,0.0,0.0,0.0,0.001609753656960304,7.86316121572115e-05,0.00014671404907750697,0.0005909709597602831,0.0955791092902126,0.0716489710801719,0.023930138210040704,0.09557910930014177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.4066424767,579.6041504339591,0.0,0.0955791092902126,0.07164897108019061,0.02393013821004695,0.3752750778410391,0.3752750778410391,0.1253385906350051,0.0,4.8592834450032,5.108034962450802,4.116113649487204,4.864012164595692,5.107859774170777,4.1354617832489,24734.086692137753,21023.973688317088,0.85,1.0669153203322206,0.6626269909179673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266230775884291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.851929602002,1530.3104487272162,0.3752750778410391,0.1253385906350051,6.112871282664199,3.5132408440652183
3100.0,-30.011104251258104,5.024236444877706,35.001694375237335,24.153877270314865,5.058073267144789,-26.504233729261504,-40.02501099659128,1.5512027451482417,-0.0846687652489777,-4.949857498094507,40.00369522449564,42223.55301979798,25761.746247683943,25761.746247683943,67985.29926748193,77311.96105728393,77311.96105728393,25761.746247683943,103073.70730496787,103073.70730496787,103073.70730496787,127807.95298155292,127807.95298155292,0.0,0.0,91510.00357456207,56421.59553707647,38987.12004165066,24734.245676585047,63721.36571823571,21024.10882509729,1530.3211739368103,0.0,0.8871600769349796,2.8237268293173945,0.0014959128700940735,0.0,-0.0846687652489777,355349.6691498751,1554692.5614760558,4.37510625856341,1554692.5614760558,4.37510625856341,0.85,0.09557896111229504,4.028046144702076,101325.0,128374.42945704133,1.2669571128254757,1.0,0.0,4.028046144702157,1.2844985214605982,1.284787992698657,3.1358900593531245,22718.21133303585,2316.612842615557,19310.476710109815,1969.1206181631665,0.85,0.8499998713379933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.957426507801,4632.441516551485,5.548563960678105,5.024236444877706,-2.2720173395191408,7.296253784396847,3.5132520212937535,3.5,1.0037862917982152,0.6,0.0002253456612347185,0.9664737949730924,0.00023316272247297956,198.93388143564346,0.0,0.0,0.0,0.001609753656960304,7.863277904713959e-05,0.00014671288218757892,0.0005909662594738071,0.09557896111212112,0.07164909403874918,0.023929867073371944,0.09557896112276781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.513076478,579.6041156165433,0.0,0.09557896111212112,0.07164909403887955,0.023929867073415486,0.3752754360663211,0.3752754360663211,0.12533707505449695,0.0,4.860492992790853,5.108023408598854,4.120953760700331,4.8651887328455246,5.1078439190074505,4.140183922311735,24734.245676585047,21024.10882509729,0.85,1.0669152881641073,0.6626278728315845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266231240035032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.854959203913,1530.3211739368103,0.3752754360663211,0.12533707505449695,6.112871282664199,3.5132520212937535
3101.0,-30.010935439434352,5.024138609112908,35.00170563421692,24.153850587923102,5.058017988921243,-26.504087326153517,-40.024879994429625,1.5511698756403618,-0.08357041745551896,-4.949927762570454,40.00371669296639,42223.69270010785,25761.740291775757,25761.740291775757,67985.4329918836,77312.07682356094,77312.07682356094,25761.740291775757,103073.8171153367,103073.8171153367,103073.8171153367,127808.22132491684,127808.22132491684,0.0,0.0,91510.02861610436,56421.64449265117,38987.09347050355,24734.40420958014,63721.49768008369,21024.24357814312,1530.331877414535,0.0,0.8871596427360534,2.823704124287315,0.0014959128700940735,0.0,-0.08357041745551896,355348.6963555164,1554693.487205713,4.375120840883249,1554693.487205713,4.375120840883249,0.85,0.09557881430213738,4.028046144702076,101325.0,128374.44220686668,1.2669572386564685,1.0,0.0,4.028046144702149,1.2844986751579206,1.2847881464306163,3.135889684126653,22718.217549832134,2316.6134765523534,19310.482788439796,1969.1212379803294,0.85,0.8499999062902927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.9661713317955,4632.441516551485,5.548552227419356,5.024138609112908,-2.2720905848429753,7.296229193955884,3.51326304974934,3.5,1.0037894427855256,0.6,0.0002253456612347185,0.9664568126039343,0.0002331668195576866,198.93374331554583,0.0,0.0,0.0,0.001609753656960304,7.863394502054126e-05,0.0001467117162141772,0.0005909615628791415,0.0955788143020514,0.07164921693550172,0.023929597366549683,0.09557881431203338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.6191469304,579.604080918052,0.0,0.0955788143020514,0.07164921693556618,0.023929597366571208,0.3752757939689213,0.3752757939689213,0.12533556696593703,0.0,4.861694415509874,5.1080108569804565,4.125764716975425,4.8663573451149205,5.107826975374223,4.144877841452285,24734.40420958014,21024.24357814312,0.85,1.0669151772484566,0.6626286926288767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662317039589783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85798000964,1530.331877414535,0.3752757939689213,0.12533556696593703,6.112871282664199,3.51326304974934
3102.0,-30.01076732487869,5.024040824754059,35.00171685465624,24.153823626134567,5.0579624810368635,-26.50394157353808,-40.024749062117166,1.5511367296961998,-0.08248016578897932,-4.949998232853439,40.003738088353984,42223.829952353524,25761.73412306188,25761.73412306188,67985.5640754154,77312.19234098031,77312.19234098031,25761.73412306188,103073.92646404219,103073.92646404219,103073.92646404219,127808.48875727043,127808.48875727043,0.0,0.0,91510.05359816572,56421.691209538905,38987.06932069646,24734.56229322824,63721.63161392469,21024.377949244,1530.3425591720202,0.0,0.887159207755576,2.8236815022744866,0.0014959128700940735,0.0,-0.08248016578897932,355347.7207151304,1554694.4097858558,4.37513544946078,1554694.4097858558,4.37513544946078,0.8499999999999999,0.09557866884967595,4.028046144702076,101325.0,128374.45545777689,1.2669573694327845,1.0,0.0,4.0280461447024045,1.2844988301478921,1.284788301455516,3.1358893057444845,22718.223751861715,2316.614108983365,19310.493637818257,1969.1223443090412,0.85,0.850000151804817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.974798656307,4632.441516551485,5.5485405887874775,5.024040824754059,-2.2721640263569527,7.296204851111012,3.5132739300350884,3.5,1.0037925514385966,0.6,0.0002253456612347185,0.9664399006994275,0.0002331708997855245,198.9336057661364,0.0,0.0,0.0,0.001609753656960304,7.863511038822626e-05,0.0001467105508464922,0.0005909568687243309,0.09557866884960092,0.07164933976823178,0.02392932908136914,0.09557866885993906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.7248563032,579.604046337678,0.0,0.09557866884960092,0.07164933976828802,0.023929329081387923,0.3752761515451424,0.3752761515451424,0.1253340663289436,0.0,4.862887758483566,5.107997300832778,4.13054671583518,4.867518067064452,5.1078090092594834,4.149543602392384,24734.56229322824,21024.377949244,0.85,1.0669149918715977,0.6626294538121433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662321676479091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.860991731468,1530.3425591720202,0.3752761515451424,0.1253340663289436,6.112871282664199,3.5132739300350884
3103.0,-30.010599869362455,5.02394309364046,35.00172803673729,24.153796350024663,5.057906737397713,-26.503796437651395,-40.0246182345785,1.5511033056865797,-0.08139789592479474,-4.9500689026208855,40.00375941196216,42223.96491080423,25761.72773363187,25761.72773363187,67985.6926444361,77312.30763348861,77312.30763348861,25761.72773363187,103074.03536712048,103074.03536712048,103074.03536712048,127808.75530043057,127808.75530043057,0.0,0.0,91510.07852661691,56421.735803932184,38987.0474696497,24734.719933310087,63721.767402959784,21024.511943313573,1530.3532194079864,0.0,0.8871587720204398,2.8236589624897337,0.0014959128700940735,0.0,-0.08139789592479474,355346.7423143251,1554695.3292699107,4.375150083392888,1554695.3292699107,4.375150083392888,0.85,0.09557852474506028,4.028046144702076,101325.0,128374.46436595188,1.266957457349636,1.0,0.0,4.0280461447052005,1.2844989864381318,1.2847884577809767,3.135888924188021,22718.229940582078,2316.614740057214,19310.491287086043,1969.122104601066,0.85,0.8499998167811166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.983308971559,4632.441516551485,5.5485290424914755,5.02394309364046,-2.272237658693224,7.296180752333684,3.5132846627686907,3.5,1.0037956179339116,0.6,0.0002253456612347185,0.966423055410007,0.0002331749640835246,198.93346875613463,0.0,0.0,0.0,0.001609753656960304,7.863627483931652e-05,0.00014670938639540197,0.0005909521782616061,0.09557852474495582,0.0716494625350777,0.02392906220987811,0.0955785247551699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.8302110356,579.604011873315,0.0,0.09557852474495582,0.07164946253515601,0.023929062209904265,0.3752765087909509,0.3752765087909509,0.12533257310375762,0.0,4.86407307892523,5.107982762301276,4.135299915991425,4.868671006696104,5.107790161672369,4.154181211776574,24734.719933310087,21024.511943313573,0.85,1.0669147359725974,0.6626301597033698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662326310934184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.86399511175,1530.3532194079864,0.3752765087909509,0.12533257310375762,6.112871282664199,3.5132846627686907
3104.0,-30.010433191962186,5.023845417467167,35.00173918057785,24.153768794517987,5.057850753043747,-26.503652026140212,-40.02449131859464,1.5510695872217735,-0.08032366517790024,-4.950139775406466,40.003780662284186,42224.1128438331,25761.721140795118,25761.721140795118,67985.83398462822,77312.42266135573,77312.42266135573,25761.721140795118,103074.14380215085,103074.14380215085,103074.14380215085,127809.02092543489,127809.02092543489,0.0,0.0,91510.10340800173,56421.79359047924,38987.010908358316,24734.877123284034,63721.888031642346,21024.645554791427,1530.3638578262867,0.0,0.8871583355185101,2.823636505284328,0.0014959128700940735,0.0,-0.08032366517790024,355345.76110586274,1554696.2455958454,4.375164743087166,1554696.2455958454,4.375164743087166,0.8499999999999999,0.09557838197941264,4.028046144702076,101325.0,128374.4785076796,1.2669575969176372,1.0,0.0,4.028046144702468,1.2844991441052784,1.2847886154836548,3.1358885392701628,22718.236117617773,2316.6153699395586,19310.498218712502,1969.1228114302544,0.85,0.8499998907810188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.991702785878,4632.441516551485,5.5485175916505804,5.023845417467167,-2.2723114837235676,7.296156901190734,3.513295248590678,3.5,1.0037986424544794,0.6,0.0002253456612347185,0.9664062887101519,0.00023317900956075523,198.93333238296498,0.0,0.0,0.0,0.001609753656960304,7.863740449023087e-05,0.0001467082567444876,0.0005909476279755957,0.09557838197932272,0.07164958523526044,0.02392879674406228,0.09557838198990161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.9352036852,579.6039775273957,0.0,0.09557838197932272,0.07164958523532784,0.0239287967440848,0.3752768657037941,0.3752768657037941,0.12533108724889555,0.0,4.865250415697119,5.107967220431135,4.140024531624988,4.869816110228555,5.107770219948691,4.158791086651036,24734.877123284034,21024.645554791427,0.85,1.0669149343294493,0.6626312268535718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662330942867892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.866990893097,1530.3638578262867,0.3752768657037941,0.12533108724889555,6.112871282664199,3.513295248590678
3105.0,-30.01026706993049,5.023747798220792,35.00175028633706,24.15374092468994,5.057794556943364,-26.503508135624866,-40.02436070060355,1.5510356226376847,-0.0792573028913921,-4.950210834297957,40.00380184076051,42224.24315956159,25761.71430956504,25761.71430956504,67985.95746912663,77312.5374820571,77312.5374820571,25761.71430956504,103074.25179162214,103074.25179162214,103074.25179162214,127809.28565684966,127809.28565684966,0.0,0.0,91510.1282213841,56421.83389888848,38986.9936916618,24735.033865227528,63722.02755688933,21024.7787854434,1530.3744741750268,0.0,0.8871578983300339,2.82361413036685,0.0014959128700940735,0.0,-0.0792573028913921,355344.7773221085,1554697.158822441,4.375179425848599,1554697.158822441,4.375179425848599,0.85,0.09557824053739195,4.028046144702076,101325.0,128374.49309481603,1.2669577408814807,1.0,0.0,4.028046144703179,1.2844993029233154,1.2847887743374826,3.1358881515426953,22718.242277771227,2316.615998100394,19310.509890915495,1969.1240016637175,0.85,0.8500001740808071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.99998057551,4632.441516551485,5.548506228158937,5.023747798220792,-2.272385488301168,7.296133286521959,3.5133056881011355,3.5,1.003801625171753,0.6,0.0002253456612347185,0.9663895781890977,0.00023318304162281035,198.93319646437627,0.0,0.0,0.0,0.001609753656960304,7.863856710755363e-05,0.00014670709412716487,0.000590942944899371,0.09557824053731759,0.07164970786269333,0.023928532674624258,0.09557824054727235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.039841368,579.6039432975924,0.0,0.09557824053731759,0.07164970786274907,0.023928532674642868,0.37527722227970334,0.37527722227970334,0.12532960872496499,0.0,4.866419822775811,5.107950719252642,4.144720643384744,4.870953531406542,5.107749527487954,4.163372812353316,24735.033865227528,21024.7787854434,0.85,1.0669145360829986,0.6626318210271153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266233557219987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.86997666804,1530.3744741750268,0.37527722227970334,0.12532960872496499,6.112871282664199,3.5133056881011355
3106.0,-30.010101676477838,5.023650237588614,35.00176135421605,24.15371281038972,5.057738126916318,-26.503364924230304,-40.024230152461655,1.5510013746687175,-0.07819876354278676,-4.950282089926932,40.00382294893281,42224.37093784498,25761.707275861398,25761.707275861398,67986.07821370638,77312.65207086294,77312.65207086294,25761.707275861398,103074.35934672433,103074.35934672433,103074.35934672433,127809.5495209551,127809.5495209551,0.0,0.0,91510.15300310944,56421.87187009114,38986.979036687,24735.190174230775,63722.169210917775,21024.911648096157,1530.3850695658875,0.0,0.8871574603950823,2.823591835884473,0.0014959128700940735,0.0,-0.07819876354278676,355343.79081545665,1554698.0690189262,4.375194133689926,1554698.0690189262,4.375194133689926,0.85,0.0955781004183838,4.028046144702076,101325.0,128374.4991635102,1.2669578007748354,1.0,0.0,4.028046144699003,1.2844994630664965,1.2847889345167531,3.1358877605802085,22718.24843006553,2316.616625459819,19310.512861553587,1969.1243045845001,0.85,0.8500000746535495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.008142888668,4632.441516551485,5.548494959096417,5.023650237588614,-2.272459679472003,7.296109917060617,3.513315981990924,3.5,1.0038045662831212,0.6,0.0002253456612347185,0.9663729412667976,0.00023318705606483318,198.9330611420847,0.0,0.0,0.0,0.001609753656960304,7.863972911903388e-05,0.00014670593211568462,0.0005909382642635078,0.09557810041843354,0.07164983042347547,0.023928269994958055,0.09557810042762514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.1441316993,579.6039091814166,0.0,0.09557810041843354,0.0716498304234382,0.023928269994945607,0.3752775785175062,0.3752775785175062,0.12532813748628838,0.0,4.867581365064439,5.107933272093135,4.149388466962193,4.872083326384143,5.107727922193305,4.16792709293685,24735.190174230775,21024.911648096157,0.85,1.0669140591977533,0.6626323532408954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266234019883596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.87295687301,1530.3850695658875,0.3752775785175062,0.12532813748628838,6.112871282664199,3.513315981990924
3107.0,-30.009936962754903,5.02355273731636,35.001772384330955,24.153684416692727,5.057681486846723,-26.503222345605018,-40.0241072528064,1.5509668696968606,-0.077148087714761,-4.950353536443554,40.003843984727105,42224.52771852604,25761.70003267033,25761.70003267033,67986.22775119638,77312.76640942534,77312.76640942534,25761.70003267033,103074.46644209567,103074.46644209567,103074.46644209567,127809.81247832644,127809.81247832644,0.0,0.0,91510.17772471643,56421.93903381725,38986.931878776864,24735.346036230763,63722.277915007624,21025.04413079615,1530.395643059676,0.0,0.8871570217520801,2.8235696230778107,0.0014959128700940735,0.0,-0.077148087714761,355342.8016699799,1554698.9760943973,4.375208865320717,1554698.9760943973,4.375208865320717,0.85,0.09557796160786783,4.028046144702076,101325.0,128374.51458578804,1.2669579529808837,1.0,0.0,4.028046144701024,1.2844996244114613,1.2847890958980783,3.135887366683869,22718.254567434888,2316.6172512973226,19310.52058370742,1969.1250920250466,0.85,0.8500001849344435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.016190204589,4632.441516551485,5.548483782378363,5.02355273731636,-2.2725340522447968,7.296086789561157,3.5133261308639185,3.5,1.0038074659611196,0.6,0.0002253456612347185,0.9663563730255327,0.00023319105407168923,198.93292637612015,0.0,0.0,0.0,0.001609753656960304,7.864082306569612e-05,0.00014670483816902236,0.0005909338577958725,0.09557796160772428,0.07164995291244029,0.023928008695283977,0.09557796161852475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.248064435,579.6038751822166,0.0,0.09557796160772428,0.0716499529125479,0.02392800869531992,0.37527793441643365,0.37527793441643365,0.12532667349040638,0.0,4.868735079051362,5.107914867822785,4.154028177890552,4.873205448728811,5.107705325936706,4.172453973658321,24735.346036230763,21025.04413079615,0.85,1.0669145858513718,0.6626336832284128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266234482269619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.87592801951,1530.395643059676,0.37527793441643365,0.12532667349040638,6.112871282664199,3.5133261308639185
3108.0,-30.00977301649979,5.023455298910375,35.00178337683914,24.153655708674364,5.057624612283239,-26.50308048113687,-40.02398068606851,1.5509320769202695,-0.0761052195658749,-4.950425182027864,40.00386494957699,42224.66614049581,25761.692608718313,25761.692608718313,67986.35874921412,77312.88048083961,77312.88048083961,25761.692608718313,103074.57308955792,103074.57308955792,103074.57308955792,127810.0745533017,127810.0745533017,0.0,0.0,91510.20239501167,56421.988054667745,38986.90482260436,24735.50146374378,63722.40628634814,21025.176244182214,1530.4061955650805,0.0,0.8871565823536443,2.823547490233187,0.0014959128700940735,0.0,-0.0761052195658749,355341.80977062194,1554699.880110755,4.375223622332355,1554699.880110755,4.375223622332355,0.85,0.09557782410370497,4.028046144702076,101325.0,128374.52577668281,1.266958063426428,1.0,0.0,4.028046144702366,1.2844997871022397,1.2847892586255203,3.135886969502054,22718.26069206563,2316.617875835849,19310.524101937994,1969.125450784722,0.85,0.8500001106458915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.024123018709,4632.441516551485,5.548472703598422,5.023455298910375,-2.2726086119474695,7.2960639108578444,3.5133361353444363,3.5,1.0038103243841248,0.6,0.0002253456612347185,0.9663398822866818,0.00023319503351292473,198.93279223826605,0.0,0.0,0.0,0.001609753656960304,7.864194966826764e-05,0.00014670371156645084,0.0005909293197887276,0.09557782410363362,0.07165007533436361,0.02392774876927001,0.0955778241136956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.351646656,579.6038412976782,0.0,0.09557782410363362,0.0716500753344171,0.02392774876928787,0.3752782899745646,0.3752782899745646,0.12532521669514177,0.0,4.8698810118998495,5.107895480525144,4.158640038347016,4.874319962461982,5.107681627700515,4.17695403774286,24735.50146374378,21025.176244182214,0.85,1.0669144922698799,0.6626345205915741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662349443697816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.87889106188,1530.4061955650805,0.3752782899745646,0.12532521669514177,6.112871282664199,3.5133361353444363
3109.0,-30.00960965556398,5.023357924268764,35.001794331877086,24.153626756183826,5.057567523856834,-26.502939164850687,-40.02385041732339,1.5508970331434946,-0.07507005055776972,-4.95049700530412,40.00388584318868,42224.78684039944,25761.684956993377,25761.684956993377,67986.47179739282,77312.99433507354,77312.99433507354,25761.684956993377,103074.67929206692,103074.67929206692,103074.67929206692,127810.33573914961,127810.33573914961,0.0,0.0,91510.2269984819,56422.019503807576,38986.8972163048,24735.65644708268,63722.55366338749,21025.30798002028,1530.4167260519373,0.0,0.8871561423088575,2.8235254384070982,0.0014959128700940735,0.0,-0.07507005055776972,355340.8154122897,1554700.7810563187,4.375238401061395,1554700.7810563187,4.375238401061395,0.85,0.09557768788634348,4.028046144702076,101325.0,128374.53312592709,1.2669581359578297,1.0,0.0,4.028046144700159,1.284499950966735,1.2847894225269436,3.135886569454911,22718.26680010644,2316.618498682674,19310.523379252598,1969.1253770913206,0.85,0.8499998503038146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.031941771503,4632.441516551485,5.548461712103635,5.023357924268764,-2.272683342209999,7.296041266478762,3.5133459959874913,3.5,1.003813141710712,0.6,0.0002253456612347185,0.9663234507248374,0.00023319899880902935,198.9326585794895,0.0,0.0,0.0,0.001609753656960304,7.864310923892511e-05,0.00014670255199579339,0.0005909246489846113,0.09557768788628845,0.0716501976794013,0.023927490206887156,0.09557768789640182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.454876911,579.6038075282743,0.0,0.09557768788628845,0.07165019767944254,0.023927490206900933,0.37527864518815185,0.37527864518815185,0.12532376706391635,0.0,4.871019207581469,5.10787514182806,4.163224126278351,4.875426954746331,5.107657145403778,4.1814266814571965,24735.65644708268,21025.30798002028,0.85,1.0669137987866801,0.6626348822027854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662354061769447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.881844219763,1530.4167260519373,0.37527864518815185,0.12532376706391635,6.112871282664199,3.5133459959874913
3110.0,-30.00944697519165,5.0232606150931485,35.00180524961646,24.153597524296515,5.057510228298925,-26.502798481777422,-40.02372779706491,1.550861734884743,-0.07404252280485935,-4.950569012146379,40.00390666686013,42224.93653961869,25761.6771010738,25761.6771010738,67986.61364069249,77313.1079592977,77313.1079592977,25761.6771010738,103074.7850603715,103074.7850603715,103074.7850603715,127810.5960578305,127810.5960578305,0.0,0.0,91510.2515636471,56422.08014396811,38986.857132976664,24735.810997458993,63722.66813043566,21025.439347840143,1530.4272352979606,0.0,0.8871557015840642,2.823503466164078,0.0014959128700940735,0.0,-0.07404252280485935,355339.8185160125,1554701.6789870579,4.375253202638192,1554701.6789870579,4.375253202638192,0.85,0.09557755295243917,4.028046144702076,101325.0,128374.5498844312,1.2669583013514059,1.0,0.0,4.028046144700187,1.2845001160212286,1.2847895876186335,3.1358861665026936,22718.272898637668,2316.6191205597906,19310.536391947528,1969.12670401692,0.85,0.8500001949138268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.039646999138,4632.441516551485,5.548450812330223,5.0232606150931485,-2.2727582466004517,7.2960188616936,3.5133557134687896,3.5,1.0038159181339399,0.6,0.0002253456612347185,0.966307087916569,0.00023320294764739925,198.9325254777154,0.0,0.0,0.0,0.001609753656960304,7.86442007419933e-05,0.00014670146049272517,0.0005909202523598856,0.09557755295233557,0.07165031995112317,0.0239272330012124,0.0955775529630824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.5577616154,579.6037738719085,0.0,0.09557755295233557,0.07165031995120083,0.023927233001238335,0.37527900005546105,0.37527900005546105,0.1253223245536294,0.0,4.872149724466283,5.107853870398856,4.167780615606489,4.876526489341529,5.10763179351369,4.185872411026139,24735.810997458993,21025.439347840143,0.85,1.0669141082028901,0.6626360411209921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266235867682112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.884791116627,1530.4272352979606,0.37527900005546105,0.1253223245536294,6.112871282664199,3.5133557134687896
3111.0,-30.00928506962735,5.023163372824542,35.00181613019171,24.153567978087835,5.057452712045327,-26.502658518124925,-40.02360150972379,1.5508261605429656,-0.07302268628575348,-4.950641211797007,40.003927419850804,42225.067853593435,25761.669072232795,25761.669072232795,67986.73692582623,77313.22130679597,77313.22130679597,25761.669072232795,103074.89037902876,103074.89037902876,103074.89037902876,127810.85549403,127810.85549403,0.0,0.0,91510.27607632957,56422.12262312713,38986.83717022493,24735.965115001232,63722.802285226164,21025.570347751047,1530.437723526377,0.0,0.8871552601347299,2.823481573062878,0.0014959128700940735,0.0,-0.07302268628575348,355338.8189521872,1554702.5738672293,4.375268028558465,1554702.5738672293,4.375268028558465,0.85,0.09557741929754443,4.028046144702076,101325.0,128374.56230019998,1.2669584238855167,1.0,0.0,4.028046144702161,1.2845002823667282,1.2847897540016202,3.135885760398812,22718.278984139564,2316.6197411082853,19310.53620253918,1969.1266847026438,0.85,0.8499999588886354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.047239193284,4632.441516551485,5.548440010424879,5.023163372824542,-2.272833331243342,7.295996704067884,3.5133652884079267,3.5,1.0038186538308362,0.6,0.0002253456612347185,0.9662908033372246,0.0002332068777395529,198.93239301005028,0.0,0.0,0.0,0.001609753656960304,7.864532490220355e-05,0.00014670033633251494,0.0005909157241906847,0.09557741929734304,0.07165044215223687,0.02392697714510616,0.0955774193080282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.6602971032,579.6037403297763,0.0,0.09557741929734304,0.07165044215238785,0.02392697714515658,0.37527935457560296,0.37527935457560296,0.12532088912183661,0.0,4.873272602257373,5.107831628839051,4.172309773152222,4.877618525511252,5.107605304570711,4.190291859201636,24735.965115001232,21025.570347751047,0.85,1.0669137967522913,0.6626367067881307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266236328877217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.887729824903,1530.437723526377,0.37527935457560296,0.12532088912183661,6.112871282664199,3.5133652884079267
3112.0,-30.00912381957862,5.023066199139497,35.0018269737281,24.153538222331576,5.057394976729504,-26.502519166319097,-40.02347532715646,1.5507903234700553,-0.07201045179863286,-4.950713590385879,40.00394810216128,42225.19688508326,25761.66084220547,25761.66084220547,67986.85772728873,77313.33440949753,77313.33440949753,25761.66084220547,103074.995251703,103074.995251703,103074.995251703,127811.11404651792,127811.11404651792,0.0,0.0,91510.30052101465,56422.16299660074,38986.81947157101,24736.11879481492,63722.93826638593,21025.70097559268,1530.4481901455767,0.0,0.8871548180306603,2.8234597595446704,0.0014959128700940735,0.0,-0.07201045179863286,355337.81691272993,1554703.465703293,4.375282876477862,1554703.465703293,4.375282876477862,0.85,0.09557728690640134,4.028046144702076,101325.0,128374.57098567054,1.2669585096044464,1.0,0.0,4.028046144703351,1.284500449940801,1.284789921613457,3.1358853512956864,22718.285052760482,2316.6203599353994,19310.540770404135,1969.127150495239,0.85,0.8499999328980039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.0547187855145,4632.441516551485,5.548429299783045,5.023066199139497,-2.2729085853231763,7.295974784462674,3.513374721348719,3.5,1.0038213489567769,0.6,0.0002253456612347185,0.9662745849843458,0.0002332107919803864,198.93226107888935,0.0,0.0,0.0,0.001609753656960304,7.864644814459507e-05,0.00014669921309012343,0.0005909111997184999,0.09557728690633134,0.07165056427651492,0.023926722629816422,0.09557728691683126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.7624833871,579.6037069018782,0.0,0.09557728690633134,0.0716505642765674,0.02392672262983395,0.3752797087449754,0.3752797087449754,0.12531946073237057,0.0,4.874387879056371,5.107808419522144,4.1768117408344665,4.878703138587241,5.107577883774638,4.194684711365312,24736.11879481492,21025.70097559268,0.85,1.0669134157479998,0.6626373176416631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662367897554305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.890658433866,1530.4481901455767,0.3752797087449754,0.12531946073237057,6.112871282664199,3.513374721348719
3113.0,-30.00896318541277,5.0229690958434725,35.001837780382075,24.153508117329352,5.057337029876218,-26.502380389969524,-40.02335298629475,1.550754234432953,-0.07100569973977144,-4.95078613869991,40.00396871495138,42225.33945758035,25761.65239552292,25761.65239552292,67986.99185310327,77313.44729857349,77313.44729857349,25761.65239552292,103075.09969409641,103075.09969409641,103075.09969409641,127811.37173478954,127811.37173478954,0.0,0.0,91510.32491574761,56422.21707475424,38986.78648999263,24736.272040693126,63723.058530685754,21025.831234589157,1530.458635172217,0.0,0.8871543753151158,2.8234380251136173,0.0014959128700940735,0.0,-0.07100569973977144,355336.8125261035,1554704.3545408866,4.375297744943541,1554704.3545408866,4.375297744943541,0.85,0.09557715576796424,4.028046144702076,101325.0,128374.58429225686,1.266958640930243,1.0,0.0,4.0280461447027145,1.2845006186931023,1.2847900904037879,3.135884939316228,22718.291108980316,2316.6209774979548,19310.545591521237,1969.1276421123664,0.85,0.8499999185188699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.062086265639,4632.441516551485,5.54841867648656,5.0229690958434725,-2.2729840013671416,7.295953097210614,3.513384012908438,3.5,1.0038240036881252,0.6,0.0002253456612347185,0.9662584288682466,0.00023321469133124147,198.9321296518039,0.0,0.0,0.0,0.001609753656960304,7.864753720334417e-05,0.00014669812403137432,0.0005909068129396043,0.09557715576784337,0.07165068632072115,0.02392646944712222,0.09557715577849252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.8643261899,579.6036735863388,0.0,0.09557715576784337,0.07165068632081177,0.02392646944715248,0.375280062560194,0.375280062560194,0.1253180393466859,0.0,4.875495609220593,5.107784283135857,4.1812866110585105,4.879780438960154,5.107549716048879,4.199050852955679,24736.272040693126,21025.831234589157,0.85,1.0669135069900046,0.6626383044254975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662372503088066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89357930752,1530.458635172217,0.375280062560194,0.1253180393466859,6.112871282664199,3.513384012908438
3114.0,-30.00880322519171,5.022872064579231,35.00184855029809,24.15347780277955,5.057278887646994,-26.5022422397069,-40.02322697835041,1.5507179021622621,-0.0700084251123485,-4.950858861140922,40.00398925818399,42225.46399649825,25761.643751708896,25761.643751708896,67987.10774820714,77313.55994961869,77313.55994961869,25761.643751708896,103075.20370132758,103075.20370132758,103075.20370132758,127811.62855661477,127811.62855661477,0.0,0.0,91510.34926620763,56422.25331308753,38986.773281244554,24736.424855287187,63723.19813653174,21025.96112699411,1530.4690588602803,0.0,0.8871539319659912,2.823416369190609,0.0014959128700940735,0.0,-0.0700084251123485,355335.80573213,1554705.240380361,4.37531263469794,1554705.240380361,4.37531263469794,0.85,0.09557702587599538,4.028046144702076,101325.0,128374.59375719275,1.2669587343418973,1.0,0.0,4.02804614470059,1.284500788582808,1.2847902603317796,3.135884524560103,22718.297154208984,2316.621593939723,19310.550657115222,1969.1281586591979,0.85,0.8499999153122084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.069342156509,4632.441516551485,5.548408144114363,5.022872064579231,-2.273059581888929,7.29593164646816,3.5133931637460365,3.5,1.0038266182131532,0.6,0.0002253456612347185,0.9662423408251074,0.000233218574381959,198.9319987762968,0.0,0.0,0.0,0.001609753656960304,7.864865892045166e-05,0.00014669700231426683,0.0005909022946113341,0.09557702587585226,0.07165080828649845,0.023926217589353822,0.09557702588697192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.9658253316,579.6036403832206,0.0,0.09557702587585226,0.07165080828660574,0.02392621758938965,0.37528041602037454,0.37528041602037454,0.12531662492142562,0.0,4.876595843278949,5.107759229478461,4.185734553100872,4.880850436028595,5.107520661758372,4.203390735243602,24736.424855287187,21025.96112699411,0.85,1.0669129883051327,0.6626388070797549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266237710528787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.896493217995,1530.4690588602803,0.37528041602037454,0.12531662492142562,6.112871282664199,3.5133931637460365
3115.0,-30.00864392392586,5.022775106904406,35.00185928366132,24.153447208832972,5.057220531964715,-26.50210470385448,-40.02310481211168,1.5506813118932965,-0.06901854100095761,-4.950931758697725,40.00400973333407,42225.60192570345,25761.634920978933,25761.634920978933,67987.23684668238,77313.67236738335,77313.67236738335,25761.634920978933,103075.30728836228,103075.30728836228,103075.30728836228,127811.88453691565,127811.88453691565,0.0,0.0,91510.37356373477,56422.30312205464,38986.74493520014,24736.57724855337,63723.32218375351,21026.090661270366,1530.4794618128105,0.0,0.8871534879723747,2.823394790491966,0.0014959128700940735,0.0,-0.06901854100095761,355334.79651504074,1554706.123282787,4.375327546107573,1554706.123282787,4.375327546107573,0.85,0.09557689722508958,4.028046144702076,101325.0,128374.60789892043,1.266958873909898,1.0,0.0,4.028046144703928,1.2845009596789594,1.2847904314664889,3.1358841068587617,22718.303186296565,2316.6222090414735,19310.560475225477,1969.1291598278187,0.85,0.8500001217904952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.076486944442,4632.441516551485,5.548397704284296,5.022775106904406,-2.2731353269469006,7.295910433851307,3.513402174474396,3.5,1.0038291927069702,0.6,0.0002253456612347185,0.9662263193437248,0.00023322244149567007,198.93186844010168,0.0,0.0,0.0,0.001609753656960304,7.864974645298681e-05,0.00014669591478173166,0.0005908979139800985,0.09557689722497545,0.07165093017585468,0.023925967049120773,0.09557689723538171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.0669880988,579.603607290135,0.0,0.09557689722497545,0.07165093017594024,0.02392596704914934,0.3752807691247858,0.3752807691247858,0.12531521741410867,0.0,4.8776886378510085,5.107733268485958,4.190155760125833,4.881913217696763,5.10749073831721,4.207704653792575,24736.57724855337,21026.090661270366,0.85,1.066912937317257,0.6626396816528348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662381704075854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.899398981575,1530.4794618128105,0.3752807691247858,0.12531521741410867,6.112871282664199,3.513402174474396
3116.0,-30.008485339670795,5.022678224341009,35.00186998056744,24.153416405338817,5.057161990653831,-26.501967831871355,-40.022982785571344,1.5506444828544015,-0.06803611780065921,-4.951004830147329,40.004030138165874,42225.73735505323,25761.625907607693,25761.625907607693,67987.36326266092,77313.78451845018,77313.78451845018,25761.625907607693,103075.41042605788,103075.41042605788,103075.41042605788,127812.13963356079,127812.13963356079,0.0,0.0,91510.39780971373,56422.35064631688,38986.719070440944,24736.729207502907,63723.448277943855,21026.21982637747,1530.4898432592893,0.0,0.8871530433481231,2.823373290079943,0.0014959128700940735,0.0,-0.06803611780065921,355333.7848912604,1554707.0031545057,4.3753424787071085,1554707.0031545057,4.3753424787071085,0.85,0.09557676980334506,4.028046144702076,101325.0,128374.61819899769,1.2669589755637571,1.0,0.0,4.028046144703703,1.2845011318916453,1.2847906037179841,3.1358836864317094,22718.309205586833,2316.622822838261,19310.566040126985,1969.1297272898478,0.85,0.8500001415324595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.083521097555,4632.441516551485,5.548387357356439,5.022678224341009,-2.2732112350002343,7.295889459341243,3.5134110456834557,3.5,1.0038317273381303,0.6,0.0002253456612347185,0.9662103702592378,0.00023322629126228215,198.93173869071595,0.0,0.0,0.0,0.001609753656960304,7.86508327557958e-05,0.00014669482847892267,0.0005908935383022567,0.09557676980333583,0.07165105198561172,0.02392571781772411,0.09557676981313767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.1678034455,579.6035743106988,0.0,0.09557676980333583,0.07165105198561865,0.02392571781772642,0.3752811218728343,0.3752811218728343,0.1253138167845167,0.0,4.878774023115511,5.107706373678354,4.1945504286575215,4.882968712346667,5.107459777545898,4.211992822474656,24736.729207502907,21026.21982637747,0.85,1.0669128099615555,0.662640495706955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662386299378194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.902296876095,1530.4898432592893,0.3752811218728343,0.1253138167845167,6.112871282664199,3.5134110456834557
