time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3117.0,-30.00832740245794,5.022581418398094,35.00188064121588,24.153385252598696,5.057103224835277,-26.501831564679094,-40.022864600736625,1.5506073870563806,-0.06706097837144398,-4.951078073245373,40.00405047589191,42225.8862170953,25761.616713149775,25761.616713149775,67987.50293024507,77313.89643881666,77313.89643881666,25761.616713149775,103075.51315196644,103075.51315196644,103075.51315196644,127812.39390360631,127812.39390360631,0.0,0.0,91510.4219960532,56422.41177433185,38986.67802413484,24736.880751639863,63723.5587757747,21026.348638893884,1530.5002042714439,0.0,0.8871525980944528,2.8233518659093733,0.0014959128700940735,0.0,-0.06706097837144398,355332.7708956385,1554707.8801333215,4.375357432455731,1554707.8801333215,4.375357432455731,0.85,0.09557664360699533,4.028046144702076,101325.0,128374.63312019073,1.266959122824483,1.0,0.0,4.028046144702762,1.2845013053517442,1.2847907772171736,3.135883262959431,22718.315210071047,2316.6234351252515,19310.567379952005,1969.1298639139773,0.85,0.8499999758517135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.090445077491,4632.441516551485,5.548377103112801,5.022581418398094,-2.2732873037677175,7.295868722165811,3.513419777955005,3.5,1.0038342222728587,0.6,0.0002253456612347185,0.9661944865311216,0.00023323012537958629,198.93160947089106,0.0,0.0,0.0,0.001609753656960304,7.865188487225517e-05,0.00014669377636246332,0.0005908893003286089,0.09557664360682801,0.07165117371801095,0.023925469888817052,0.09557664361814754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.268287243,579.60354143972,0.0,0.09557664360682801,0.07165117371813638,0.023925469888858946,0.3752814742618337,0.3752814742618337,0.12531242299457412,0.0,4.8798520579319415,5.10767856095714,4.198918743086551,4.8840170948739114,5.107427966168132,4.216255378399751,24736.880751639863,21026.348638893884,0.85,1.066913151688122,0.6626416827358361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662390891122746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90518571654,1530.5002042714439,0.3752814742618337,0.12531242299457412,6.112871282664199,3.513419777955005
3118.0,-30.00817012972574,5.022484690738683,35.001891265680285,24.153353890310996,5.057044285401106,-26.501695912876734,-40.022738942038245,1.5505700685520225,-0.06609319429907146,-4.951151477841954,40.004070743248036,42226.0013922187,25761.60731912937,25761.60731912937,67987.60871134806,77314.00810969996,77314.00810969996,25761.60731912937,103075.61542882933,103075.61542882933,103075.61542882933,127812.64728574138,127812.64728574138,0.0,0.0,91510.4461316602,56422.439414178574,38986.67413053513,24737.031856912035,63723.70598744717,21026.47707837523,1530.5105432442206,0.0,0.8871521522737609,2.823330520082157,0.0014959128700940735,0.0,-0.06609319429907146,355331.7546657539,1554708.7540764087,4.375372405257897,1554708.7540764087,4.375372405257897,0.85,0.0955765186174802,4.028046144702076,101325.0,128374.63952294146,1.2669591860147196,1.0,0.0,4.028046144701473,1.2845014798532663,1.284790951758021,3.1358828369448166,22718.321201960443,2316.624046127928,19310.573436820978,1969.1304815427266,0.85,0.850000018274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.097259344801,4632.441516551485,5.548366937022691,5.022484690738683,-2.2733635251443647,7.295848215883048,3.5134283718694608,3.5,1.0038366776769887,0.6,0.0002253456612347185,0.9661786699096411,0.0002332339434235215,198.93148079489256,0.0,0.0,0.0,0.001609753656960304,7.86530035375373e-05,0.0001466926576971812,0.000590884794293232,0.0955765186173144,0.07165129536465747,0.023925223252656922,0.09557651862813607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.3684233646,579.6035086824719,0.0,0.0955765186173144,0.07165129536478178,0.02392522325269843,0.3752818262899773,0.3752818262899773,0.12531103600731455,0.0,4.880922769836218,5.107649827361797,4.203260819348202,4.8850582835428895,5.10739524183424,4.220492179525195,24737.031856912035,21026.47707837523,0.85,1.0669123469488864,0.6626419593445606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662395479237987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.908066880715,1530.5105432442206,0.3752818262899773,0.12531103600731455,6.112871282664199,3.5134283718694608
3119.0,-30.00801351002556,5.0223880427897365,35.00190185418009,24.15332228355112,5.056985133592605,-26.501560870049072,-40.02262089690191,1.5505324936161249,-0.06513258429157531,-4.9512250520309555,40.00409094462734,42226.14566348104,25761.59775387353,25761.59775387353,67987.74341735456,77314.11955001277,77314.11955001277,25761.59775387353,103075.7173038863,103075.7173038863,103075.7173038863,127812.89985870256,127812.89985870256,0.0,0.0,91510.47021506814,56422.49632853641,38986.63765170192,24737.182554816256,63723.82020651818,21026.605171593816,1530.5208621747206,0.0,0.8871517058290983,2.8233092492645513,0.0014959128700940735,0.0,-0.06513258429157531,355330.7360904369,1554709.625176825,4.375387399026265,1554709.625176825,4.375387399026265,0.8499999999999999,0.09557639483833065,4.028046144702076,101325.0,128374.65099221669,1.2669592992076653,1.0,0.0,4.0280461447010705,1.2845016555539115,1.2847911274982615,3.135882408002872,22718.32718089094,2316.6246558091643,19310.57525823307,1969.1306672750707,0.85,0.849999874747634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.103964398857,4632.441516551485,5.548356864589158,5.0223880427897365,-2.273439904414541,7.295827947204277,3.513436828056202,3.5,1.0038390937303434,0.6,0.0002253456612347185,0.9661629192399143,0.00023323774567129854,198.93135265335135,0.0,0.0,0.0,0.001609753656960304,7.865405443716628e-05,0.0001466916067975522,0.000590880561221033,0.09557639483824945,0.07165141693377265,0.0239249779044768,0.09557639484890817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.4682335163,579.6034760318571,0.0,0.09557639483824945,0.07165141693383353,0.02392497790449712,0.375282177955028,0.375282177955028,0.12530965578262881,0.0,4.88198622577022,5.107620190927662,4.207576867712021,4.886092467739388,5.107361671273509,4.22470377866199,24737.182554816256,21026.605171593816,0.85,1.0669125485103956,0.6626430356283287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662400063645092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.910939997702,1530.5208621747206,0.375282177955028,0.12530965578262881,6.112871282664199,3.513436828056202
3120.0,-30.00785763976931,5.022291476021887,35.00191240678129,24.15329039739447,5.056925784889404,-26.501426521406472,-40.022502991463966,1.5504946665266037,-0.06417928294899866,-4.9512987910237705,40.004111075999575,42226.28732199624,25761.588012141936,25761.588012141936,67987.87533413818,77314.23071584117,77314.23071584117,25761.588012141936,103075.8187279831,103075.8187279831,103075.8187279831,127813.15154735329,127813.15154735329,0.0,0.0,91510.4942477149,56422.55085387009,38986.60377093868,24737.332819370185,63723.93659030886,21026.73289646466,1530.531159465401,0.0,0.887151258799459,2.8232880557843427,0.0014959128700940735,0.0,-0.06417928294899866,355329.71523569676,1554710.4932578916,4.375402412451273,1554710.4932578916,4.375402412451273,0.8500000000000001,0.09557627225332319,4.028046144702076,101325.0,128374.66713828378,1.2669594585569581,1.0,0.0,4.028046144703079,1.284501832433677,1.284791304417888,3.1358819761824335,22718.333147219502,2316.625264205361,19310.58182628687,1969.1313370301655,0.85,0.8499999406272591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.110560684747,4632.441516551485,5.548346884150598,5.022291476021887,-2.273516437454615,7.2958079134765015,3.5134451470761676,3.5,1.0038414705931908,0.6,0.0002253456612347185,0.966147244214008,0.000233241529781565,198.93122512514663,0.0,0.0,0.0,0.001609753656960304,7.865510410608504e-05,0.00014669055712863345,0.0005908763331061916,0.09557627225322288,0.07165153841825977,0.02392473383496311,0.09557627226378389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.567697782,579.6034434943871,0.0,0.09557627225322288,0.07165153841833496,0.023924733834988214,0.37528252925567646,0.37528252925567646,0.12530828228369387,0.0,4.883042446485263,5.107589619463852,4.211867064347473,4.887119508074761,5.1073270460757385,4.228890239928887,24737.332819370185,21026.73289646466,0.85,1.0669126700574518,0.6626440483970041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662404644276424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.913805274704,1530.531159465401,0.37528252925567646,0.12530828228369387,6.112871282664199,3.5134451470761676
3121.0,-30.00770236852224,5.022194991989012,35.001922923626864,24.153258266765647,5.056866251325283,-26.50129273035606,-40.02238141894338,1.5504566131591089,-0.06323312779778689,-4.951372688074371,40.00413113973968,42226.41120870344,25761.578083945078,25761.578083945078,67987.98929264852,77314.34164685338,77314.34164685338,25761.578083945078,103075.91973079846,103075.91973079846,103075.91973079846,127813.40239391959,127813.40239391959,0.0,0.0,91510.51821322816,56422.5877750782,38986.58937572218,24737.482663121133,63724.07203884331,21026.86026365296,1530.541435691693,0.0,0.887150811210544,2.823266938286304,0.0014959128700940735,0.0,-0.06323312779778689,355328.69219511107,1554711.3584221946,4.375417444669799,1554711.3584221946,4.375417444669799,0.85,0.0955761508548672,4.028046144702076,101325.0,128374.67471023246,1.2669595332862813,1.0,0.0,4.028046144701035,1.2845020103715694,1.2847914823958801,3.135881541778886,22718.339096881547,2316.625870902046,19310.584128576153,1969.1315717983362,0.85,0.8499998193629761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.11704865989,4632.441516551485,5.548336993007846,5.022194991989012,-2.273593118680525,7.295788110669537,3.513453329505849,3.5,1.0038438084302426,0.6,0.0002253456612347185,0.966131629699949,0.0002332452994057383,198.93109808719515,0.0,0.0,0.0,0.001609753656960304,7.865618643525802e-05,0.00014668947479946047,0.0005908719734343391,0.09557615085469552,0.07165165981746274,0.023924491037232782,0.09557615086566842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.6668278996,579.6034110662237,0.0,0.09557615085469552,0.07165165981759145,0.023924491037275755,0.3752828801883204,0.3752828801883204,0.12530691547438694,0.0,4.8840914789953445,5.107558130803909,4.216131540847243,4.8881395602765565,5.107291587823283,4.23305152019401,24737.482663121133,21026.86026365296,0.85,1.0669121905958256,0.6626445840272751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662409221062274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.916660758503,1530.541435691693,0.3752828801883204,0.12530691547438694,6.112871282664199,3.513453329505849
3122.0,-30.007547685541137,5.022098592304984,35.00193340491689,24.153225891664647,5.056806525652878,-26.501159487958756,-40.022259881347395,1.5504183280705433,-0.062293980381753045,-4.951446737393782,40.00415113779595,42226.533046825854,25761.56796208327,25761.56796208327,67988.10100890913,77314.45237395077,77314.45237395077,25761.56796208327,103076.02033603404,103076.02033603404,103076.02033603404,127813.65243198888,127813.65243198888,0.0,0.0,91510.5421352042,56422.62280807953,38986.57703013852,24737.632095954843,63724.20912609337,21026.987281561615,1530.5516912938672,0.0,0.8871503630846258,2.8232458956207713,0.0014959128700940735,0.0,-0.062293980381753045,355327.66704910324,1554712.2207556847,4.375432494933857,1554712.2207556847,4.375432494933857,0.8499999999999999,0.0955760306349878,4.028046144702076,101325.0,128374.68740438172,1.266959658567794,1.0,0.0,4.0280461447034925,1.2845021893930415,1.284791661457696,3.1358811047300943,22718.345035735074,2316.6264764965686,19310.591156970153,1969.1322884950675,0.85,0.8499999065334796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.123428803554,4632.441516551485,5.548327189036526,5.022098592304984,-2.2736699431811638,7.295768535486149,3.513461375949302,3.5,1.0038461074140863,0.6,0.0002253456612347185,0.9661160746142494,0.00023324905480399385,198.93097153070536,0.0,0.0,0.0,0.001609753656960304,7.865726846726964e-05,0.00014668839276744884,0.0005908676149594662,0.09557603063488466,0.07165178113088934,0.02392424950399533,0.09557603064561393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.7656334944,579.6033787442205,0.0,0.09557603063488466,0.07165178113096665,0.023924249504021153,0.3752832307505365,0.3752832307505365,0.1253055553165586,0.0,4.8851333878134255,5.107525774202486,4.220370404771188,4.8891527570120275,5.107255469626352,4.2371876290682735,24737.632095954843,21026.987281561615,0.85,1.0669116485130266,0.6626450704671862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662413793928995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.919509437826,1530.5516912938672,0.3752832307505365,0.1253055553165586,6.112871282664199,3.513461375949302
3123.0,-30.00739375777112,5.022002278291053,35.00194385074944,24.15319327209147,5.056746626427168,-26.501026942619646,-40.022142220381625,1.5503798112756881,-0.0613619830048151,-4.951520949820506,40.00417106759764,42226.66793576074,25761.55768167179,25761.55768167179,67988.22561743253,77314.56282362956,77314.56282362956,25761.55768167179,103076.12050530135,103076.12050530135,103076.12050530135,127813.90161305077,127813.90161305077,0.0,0.0,91510.56601520216,56422.67112733311,38986.549875410055,24737.781107749408,63724.33098315947,21027.113941586995,1530.5619259393382,0.0,0.8871499143756949,2.823224928382489,0.0014959128700940735,0.0,-0.0613619830048151,355326.63964658807,1554713.080146219,4.375447564788709,1554713.080146219,4.375447564788709,0.8499999999999999,0.09557591158796086,4.028046144702076,101325.0,128374.69575579572,1.2669597409898419,1.0,0.0,4.0280461447013245,1.2845023694980247,1.284791841603267,3.1358806650362276,22718.350964167144,2316.6270810283986,19310.598418254835,1969.1330289400391,0.85,0.8500000043450672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.1297016114,4632.441516551485,5.548317479206156,5.022002278291053,-2.273746918278915,7.295749196569968,3.5134692870312683,3.5,1.0038483677232195,0.6,0.0002253456612347185,0.9661005957415518,0.0002332527919225114,198.93084559226406,0.0,0.0,0.0,0.001609753656960304,7.865831599930067e-05,0.00014668734523541784,0.0005908633954521072,0.095575911587916,0.071651902360043,0.023924009227872994,0.09557591159810745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.8641018628,579.6033465325302,0.0,0.095575911587916,0.07165190236007664,0.023924009227884218,0.3752835809427627,0.3752835809427627,0.12530420176906787,0.0,4.886168204523926,5.107492513392515,4.2245838876744415,4.890158966815704,5.107218281691701,4.241299263117185,24737.781107749408,21027.113941586995,0.85,1.0669115637385018,0.6626459200790991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266241836280009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.922351507932,1530.5619259393382,0.3752835809427627,0.12530420176906787,6.112871282664199,3.5134692870312683
3124.0,-30.00724046400965,5.021906051335678,35.00195426130588,24.153160373121523,5.0566865130573015,-26.50089498928079,-40.02202847097067,1.5503410383285179,-0.060436969610123015,-4.951595319604479,40.00419093176731,42226.816302423125,25761.547234644986,25761.547234644986,67988.36353706811,77314.67303594617,77314.67303594617,25761.547234644986,103076.22027059115,103076.22027059115,103076.22027059115,127814.14998349808,127814.14998349808,0.0,0.0,91510.58982791335,56422.73309439055,38986.50748169201,24737.929712906935,63724.43719459894,21027.240255970893,1530.572140331738,0.0,0.8871494651036808,2.8232040350561767,0.0014959128700940735,0.0,-0.060436969610123015,355325.6100677611,1554713.9367067146,4.375462653565074,1554713.9367067146,4.375462653565074,0.85,0.09557579370752041,4.028046144702076,101325.0,128374.71340511729,1.2669599151751028,1.0,0.0,4.028046144700913,1.28450255080083,1.2847920229469305,3.1358802224182183,22718.356875894653,2316.6276838568374,19310.601443802,1969.133337459989,0.85,0.8499999163360068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.135867511229,4632.441516551485,5.548307861267358,5.021906051335678,-2.2738240391777103,7.295730090513389,3.513477063290907,3.5,1.0038505895116878,0.6,0.0002253456612347185,0.9660851808901951,0.00023325651370314436,198.9307201727054,0.0,0.0,0.0,0.001609753656960304,7.865932871913769e-05,0.0001466863325155808,0.0005908593161698721,0.09557579370742117,0.07165202350517542,0.02392377020224575,0.0955757937180149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.9622459653,579.603314426916,0.0,0.09557579370742117,0.07165202350524982,0.02392377020227059,0.3752839307625707,0.3752839307625707,0.1253028547959746,0.0,4.887195980206798,5.107458356827351,4.228772165414057,4.8911583499943845,5.107180242667312,4.245386406279238,24737.929712906935,21027.240255970893,0.85,1.0669119497979744,0.6626471438809682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662422927612933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.925183604737,1530.572140331738,0.3752839307625707,0.1253028547959746,6.112871282664199,3.513477063290907
3125.0,-30.007087832259156,5.021809913035019,35.0019646366457,24.1531272296794,5.056626226445854,-26.50076364909047,-40.02190721277145,1.5503020432771686,-0.059518999565170816,-4.951669834210042,40.00421072711727,42226.93099075881,25761.53659607914,25761.53659607914,67988.46758683794,77314.78300051778,77314.78300051778,25761.53659607914,103076.31959659692,103076.31959659692,103076.31959659692,127814.39748385324,127814.39748385324,0.0,0.0,91510.6135907067,56422.76158094762,38986.502233065636,24738.07788725632,63724.58012032196,21027.366204167873,1530.582332799845,0.0,0.8871490153442458,2.8231832178984244,0.0014959128700940735,0.0,-0.059518999565170816,355324.57848754263,1554714.7902994622,4.375477758721859,1554714.7902994622,4.375477758721859,0.85,0.09557567697449827,4.028046144702076,101325.0,128374.72253599661,1.2669600052898753,1.0,0.0,4.028046144701402,1.2845027331422494,1.2847922053294418,3.1358797772647473,22718.36277522959,2316.6282854215856,19310.604692588655,1969.1336687440314,0.85,0.8499998386170459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.141926948646,4632.441516551485,5.5482983293187775,5.021809913035019,-2.2739012960529763,7.295711209087996,3.5134847052898546,3.5,1.0038527729399584,0.6,0.0002253456612347185,0.9660698328726651,0.00023326021946533615,198.93059529493792,0.0,0.0,0.0,0.001609753656960304,7.866040830357481e-05,0.00014668525293114366,0.0005908549675539422,0.09557567697430004,0.07165214455687835,0.023923532417421695,0.0955756769856006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.0600500493,579.6032824325265,0.0,0.09557567697430004,0.07165214455702695,0.023923532417471322,0.37528428020792776,0.37528428020792776,0.12530151436227466,0.0,4.888216738794426,5.1074233061079894,4.232935326179756,4.8921508346448945,5.107141339538657,4.249448808664226,24738.07788725632,21027.366204167873,0.85,1.066911189661275,0.6626474574022735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662427488301713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.928008131166,1530.582332799845,0.37528428020792776,0.12530151436227466,6.112871282664199,3.5134847052898546
3126.0,-30.00693585097839,5.021713864694311,35.00197497692607,24.15309391161429,5.056565779300438,-26.50063291038419,-40.02179360305888,1.5502628387062898,-0.05860796477406893,-4.951744504408424,40.00423045661208,42227.07478111867,25761.525800885036,25761.525800885036,67988.60058200371,77314.8927117512,77314.8927117512,25761.525800885036,103076.41851263624,103076.41851263624,103076.41851263624,127814.64416689485,127814.64416689485,0.0,0.0,91510.6372984863,56422.819367854005,38986.46436736921,24738.225654258607,63724.690021627815,21027.491806119815,1530.592504941264,0.0,0.8871485650311969,2.823162474205545,0.0014959128700940735,0.0,-0.05860796477406893,355323.54475508275,1554715.6410542128,4.375492882482208,1554715.6410542128,4.375492882482208,0.85,0.09557556139147699,4.028046144702076,101325.0,128374.7367334004,1.2669601454073565,1.0,0.0,4.02804614470123,1.284502916463437,1.2847923886919421,3.1358793297194767,22718.36866090685,2316.628885593638,19310.617138364167,1969.1349378599386,0.85,0.8500001662352346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.147880420776,4632.441516551485,5.54828889028416,5.021713864694311,-2.2739786961814903,7.295692560875802,3.513492213654715,3.5,1.0038549181870615,0.6,0.0002253456612347185,0.9660545505250205,0.00023326390948859993,198.93047094951703,0.0,0.0,0.0,0.001609753656960304,7.866141980453262e-05,0.00014668424143018585,0.0005908508931814087,0.09557556139140153,0.07165226552283131,0.023923295868570216,0.09557556140204262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.1575287639,579.6032505445738,0.0,0.09557556139140153,0.07165226552288788,0.023923295868589108,0.37528462927670764,0.37528462927670764,0.12530018042851143,0.0,4.889230531952251,5.107387358557048,4.237073581415359,4.8931365396343836,5.107101508640653,4.253487131489862,24738.225654258607,21027.491806119815,0.85,1.0669114366649528,0.6626485710136374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662432044790775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.930824505103,1530.592504941264,0.37528462927670764,0.12530018042851143,6.112871282664199,3.513492213654715
3127.0,-30.006784618104092,5.0216179074935345,35.00198528231827,24.15306024430322,5.056505109767204,-26.50050286746513,-40.02167632626367,1.5502233591282384,-0.05770382912896821,-4.951819333594476,40.004250120977034,42227.20027872557,25761.514864093155,25761.514864093155,67988.71514281872,77315.00215935167,77315.00215935167,25761.514864093155,103076.51702344483,103076.51702344483,103076.51702344483,127814.89004415879,127814.89004415879,0.0,0.0,91510.66095566991,56422.8590750437,38986.44653402912,24738.37302071396,63724.81955474308,21027.617067606865,1530.6026572286253,0.0,0.8871481141451051,2.8231418031060613,0.0014959128700940735,0.0,-0.05770382912896821,355322.50882405165,1554716.488999959,4.375508025498667,1554716.488999959,4.375508025498667,0.85,0.09557544695452637,4.028046144702076,101325.0,128374.746643745,1.2669602432148532,1.0,0.0,4.028046144703879,1.2845031010706154,1.2847925733407233,3.1358788790348235,22718.374534023184,2316.6294844848326,19310.620874154316,1969.135318804517,0.85,0.8500001109337557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.153728357254,4632.441516551485,5.548279546886242,5.0216179074935345,-2.274056241511868,7.295674149005403,3.5134995889269933,3.5,1.0038570254077124,0.6,0.0002253456612347185,0.9660393436916013,0.0002332675813943432,198.9303472165687,0.0,0.0,0.0,0.001609753656960304,7.866246396722834e-05,0.00014668319726749015,0.0005908466872458878,0.09557544695438866,0.07165238640474196,0.023923060549646703,0.09557544696533295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.2546856923,579.6032187618841,0.0,0.09557544695438866,0.0716523864048452,0.023923060549681175,0.37528497796645083,0.37528497796645083,0.1252988529592026,0.0,4.890237406185008,5.107350496323079,4.241187167328178,4.894115504465503,5.107060685098418,4.25750172350223,24738.37302071396,21027.617067606865,0.85,1.066911065702002,0.6626491934190588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266243659701825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.933632935685,1530.6026572286253,0.37528497796645083,0.1252988529592026,6.112871282664199,3.5134995889269933
3128.0,-30.006633980532488,5.021522043107242,35.00199555284991,24.153026402369164,5.056444271808209,-26.50037337717196,-40.021559154242254,1.5501836684477388,-0.05680661992101932,-4.9518942959547285,40.00426971636968,42227.3237016788,25761.503726355084,25761.503726355084,67988.82742803388,77315.11136535137,77315.11136535137,25761.503726355084,103076.61509170645,103076.61509170645,103076.61509170645,127815.1350445003,127815.1350445003,0.0,0.0,91510.68454403484,56422.896880362394,38986.43073741383,24738.51995279385,63724.95069020768,21027.741959874773,1530.6127871383553,0.0,0.8871476628306242,2.8231212079727923,0.0014959128700940735,0.0,-0.05680661992101932,355321.4710514786,1554717.333972523,4.375523182913079,1554717.333972523,4.375523182913079,0.8500000000000001,0.0955753336366125,4.028046144702076,101325.0,128374.75688814616,1.2669603443192319,1.0,0.0,4.028046144701771,1.284503286664966,1.2847927589768988,3.1358784259403003,22718.380390054645,2316.6300816338553,19310.62482212591,1969.135721385581,0.85,0.8500000656111675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.159471159475,4632.441516551485,5.5482702858624835,5.021522043107242,-2.274133912508045,7.295655955615287,3.513506831612583,3.5,1.0038590947464523,0.6,0.0002253456612347185,0.966024196974002,0.00023327123889918782,198.93022397082723,0.0,0.0,0.0,0.001609753656960304,7.866350720987744e-05,0.00014668215402484103,0.000590842485016357,0.0955753336364595,0.07165250718672891,0.023922826449730584,0.09557533364773678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.3515018481,579.6031870906695,0.0,0.0955753336364595,0.07165250718684363,0.023922826449768873,0.3752853262735089,0.3752853262735089,0.1252975319236885,0.0,4.891237376958145,5.107312732924299,4.245276102942569,4.895087676033711,5.107019063626922,4.2614917899317675,24738.51995279385,21027.741959874773,0.85,1.0669106322036184,0.6626497666033921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662441144928207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.936431439237,1530.6127871383553,0.3752853262735089,0.1252975319236885,6.112871282664199,3.513506831612583
3129.0,-30.00648395877764,5.021426272916984,35.00200578870029,24.152992315962933,5.05638327214547,-26.50024445728381,-40.021445823926456,1.5501437706516736,-0.05591616063890115,-4.95196940221106,40.004289247263756,42227.46066291512,25761.492422830946,25761.492422830946,67988.95308574606,77315.2203423056,77315.2203423056,25761.492422830946,103076.71276513656,103076.71276513656,103076.71276513656,127815.37924822632,127815.37924822632,0.0,0.0,91510.70808721021,56422.94840781995,38986.39964376695,24738.66648308976,63725.066126856706,21027.866510626296,1530.6228967915083,0.0,0.8871472110175366,2.8231006852257674,0.0014959128700940735,0.0,-0.05591616063890115,355320.4312894983,1554718.1761627356,4.375538357083736,1554718.1761627356,4.375538357083736,0.85,0.09557522144251938,4.028046144702076,101325.0,128374.7674666039,1.2669604487204924,1.0,0.0,4.028046144702308,1.2845034732278466,1.2847929455818228,3.135877970481421,22718.38623486737,2316.6306776388847,19310.62897827179,1969.1361451945152,0.85,0.8500000298715992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.1651093486835,4632.441516551485,5.548261114161546,5.021426272916984,-2.2742117163780367,7.29563798929502,3.5135139423685406,3.5,1.0038611263910115,0.6,0.0002253456612347185,0.9660091124318436,0.0002332748815044099,198.93010122907464,0.0,0.0,0.0,0.001609753656960304,7.866451626001812e-05,0.00014668114497470036,0.0005908384205158281,0.09557522144239541,0.07165262787794471,0.023922593564450693,0.09557522145301339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.447999336,579.6031555236957,0.0,0.09557522144239541,0.07165262787803767,0.023922593564481714,0.3752856741951734,0.3752856741951734,0.1252962172821494,0.0,4.892230507985403,5.107274098771427,4.249340549048895,4.896053241572133,5.106976672563974,4.265457989925267,24738.66648308976,21027.866510626296,0.85,1.0669106713895171,0.6626507154791088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662445688441273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93922305798,1530.6228967915083,0.3752856741951734,0.1252962172821494,6.112871282664199,3.5135139423685406
3130.0,-30.006334620363027,5.021330598139891,35.00201599002943,24.152957985084527,5.056322103255865,-26.50011616932195,-40.02132879160342,1.5501036522147702,-0.05503246306602705,-4.952044657472323,40.00430871345646,42227.579556034565,25761.48097325118,25761.48097325118,67989.06052928575,77315.32906311662,77315.32906311662,25761.48097325118,103076.8100363678,103076.8100363678,103076.8100363678,127815.62264996216,127815.62264996216,0.0,0.0,91510.731582399,56422.98207531683,38986.388341202415,24738.812613594357,63725.200954796775,21027.9907215552,1530.632986421031,0.0,0.8871467586802568,2.823080234415881,0.0014959128700940735,0.0,-0.05503246306602705,355319.38946704805,1554719.0155648491,4.375553548869958,1554719.0155648491,4.375553548869958,0.8499999999999999,0.09557511036735859,4.028046144702076,101325.0,128374.77843479428,1.2669605569681153,1.0,0.0,4.028046144701416,1.2845036608225031,1.2847931332187552,3.1358775125037845,22718.39206776698,2316.631272429115,19310.633356186365,1969.136591617562,0.85,0.8500000043394106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.170643378251,4632.441516551485,5.548252035490083,5.021330598139891,-2.274289656302344,7.295620254442236,3.513520921766325,3.5,1.0038631205046642,0.6,0.0002253456612347185,0.9659940968512271,0.00023327850756982836,198.92997904655388,0.0,0.0,0.0,0.001609753656960304,7.866555828398552e-05,0.00014668010295073295,0.0005908342231952035,0.09557511036729545,0.0716527484801846,0.023922361887110846,0.09557511037782201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.5441771549,579.6031240612949,0.0,0.09557511036729545,0.07165274848023194,0.023922361887126656,0.37528602173052167,0.37528602173052167,0.12529490899605053,0.0,4.893216846743201,5.1072345847885,4.253380719617212,4.897012194406273,5.106933355701983,4.269400760866745,24738.812613594357,21027.9907215552,0.85,1.0669101000954635,0.6626511791777406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662450227491966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94200736112,1530.632986421031,0.37528602173052167,0.12529490899605053,6.112871282664199,3.513520921766325
3131.0,-30.006185875216946,5.021235020169365,35.0020261570002,24.15292344465854,5.056260758304998,-26.499988432910005,-40.021219407767035,1.5500633159980777,-0.0541554378818887,-4.952120050951916,40.00432811535047,42227.72775248426,25761.46935646317,25761.46935646317,67989.19710894742,77315.43755617779,77315.43755617779,25761.46935646317,103076.90691264096,103076.90691264096,103076.90691264096,127815.86525523035,127815.86525523035,0.0,0.0,91510.75501874085,56423.04521504755,38986.34422632589,24738.958342589394,63725.302568915286,21028.114591200985,1530.6430556883927,0.0,0.8871463058725325,2.8230598556311213,0.0014959128700940735,0.0,-0.0541554378818887,355318.3457343032,1554719.8521944399,4.375568756466672,1554719.8521944399,4.375568756466672,0.85,0.09557500039898834,4.028046144702076,101325.0,128374.79864521616,1.2669607564294711,1.0,0.0,4.0280461446997835,1.2845038494355576,1.284793321874315,3.1358770520400525,22718.397886057286,2316.6318657296106,19310.637952993915,1969.1370603614807,0.85,0.84999998898889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.176073664035,4632.441516551485,5.548243044794597,5.021235020169365,-2.274367723805433,7.295602743974798,3.513527770330097,3.5,1.0038650772371704,0.6,0.0002253456612347185,0.9659791411724633,0.00023328211928179293,198.9298573495702,0.0,0.0,0.0,0.001609753656960304,7.86665322194459e-05,0.00014667912901527257,0.0005908303001382271,0.09557500039886417,0.07165286898903062,0.023922131409833555,0.09557500040986729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.6400372942,579.6030927028138,0.0,0.09557500039886417,0.07165286898912371,0.023922131409864635,0.3752863688776845,0.3752863688776845,0.1252936070312186,0.0,4.894196440921519,5.107194212834941,4.257396737205056,4.89796461307003,5.106889288702689,4.273319889311097,24738.958342589394,21028.114591200985,0.85,1.0669105420946567,0.662652448088691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266245476202259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.944782975403,1530.6430556883927,0.3752863688776845,0.1252936070312186,6.112871282664199,3.513527770330097
3132.0,-30.00603790119894,5.0211395401855725,35.002036289696186,24.15288865976038,5.056199231683184,-26.499861408684765,-40.02110635684801,1.5500227391689414,-0.05328518441893948,-4.952195590045435,40.00434745096219,42227.857574137786,25761.457598055054,25761.457598055054,67989.31517219284,77315.54576665272,77315.54576665272,25761.457598055054,103077.00336470778,103077.00336470778,103077.00336470778,127816.10702635931,127816.10702635931,0.0,0.0,91510.77841112962,56423.09021861435,38986.320213905856,24739.10366165153,63725.42387555739,21028.2381124038,1530.6531042810925,0.0,0.8871458525631455,2.8230395492916642,0.0014959128700940735,0.0,-0.05328518441893948,355317.29998651816,1554720.6859655962,4.375583980922367,1554720.6859655962,4.375583980922367,0.85,0.09557489153105503,4.028046144702076,101325.0,128374.81033719577,1.2669608718203382,1.0,0.0,4.028046144702915,1.2845040391737772,1.2847935116552935,3.1358765888295754,22718.403693435837,2316.632457917417,19310.64279164389,1969.137553766464,0.85,0.8499999846918571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.181400665663,4632.441516551485,5.548234147035864,5.0211395401855725,-2.274445923747361,7.295585463932934,3.513534488639221,3.5,1.0038669967540632,0.6,0.0002253456612347185,0.9659642632751001,0.00023328571232095525,198.92973628363853,0.0,0.0,0.0,0.001609753656960304,7.866753881771364e-05,0.00014667812241700483,0.0005908262455139554,0.09557489153108467,0.07165298940509901,0.023921902125985668,0.09557489154057244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.7355699511,579.6030614514575,0.0,0.09557489153108467,0.07165298940507679,0.023921902125978244,0.37528671563590615,0.37528671563590615,0.1252923113515665,0.0,4.895169317083514,5.107152946962856,4.2613888127265795,4.898910405626509,5.106844170283807,4.277215905964624,24739.10366165153,21028.2381124038,0.85,1.0669103638284456,0.6626532238781194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662459291967103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.947551682482,1530.6531042810925,0.37528671563590615,0.1252923113515665,6.112871282664199,3.513534488639221
3133.0,-30.0058905751614,5.02104415952681,35.00204638820605,24.152853595465444,5.056137515235947,-26.49973498663088,-40.02099341070277,1.5499819267054815,-0.05242162291506247,-4.952271264880015,40.00436672060709,42227.98513796042,25761.445679051445,25761.445679051445,67989.43081701186,77315.65371948174,77315.65371948174,25761.445679051445,103077.09939853317,103077.09939853317,103077.09939853317,127816.34796850792,127816.34796850792,0.0,0.0,91510.80173133567,56423.133149814596,38986.2984239123,24739.248569974745,63725.54699388705,21028.36128447853,1530.6631319343717,0.0,0.887145398801791,2.8230193155160634,0.0014959128700940735,0.0,-0.05242162291506247,355316.2523625728,1554721.5168928388,4.375599220568063,1554721.5168928388,4.375599220568063,0.8499999999999999,0.09557478375227108,4.028046144702076,101325.0,128374.82241890804,1.2669609910575677,1.0,0.0,4.028046144702506,1.284504230013885,1.2847937025384084,3.135876122929182,22718.40948289435,2316.633048277888,19310.647867132622,1969.1380713222786,0.85,0.8499999914902681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.18662479359,4632.441516551485,5.5482253376358,5.02104415952681,-2.2745242483385577,7.2955684078653675,3.5135410772110593,3.5,1.0038688792031598,0.6,0.0002253456612347185,0.9659494507738413,0.00023328928967679375,198.92961574800285,0.0,0.0,0.0,0.001609753656960304,7.866854449497377e-05,0.00014667711673974472,0.000590822194599545,0.09557478375217868,0.07165310972400256,0.023921674028176118,0.09557478376284788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.830776688,579.6030303067178,0.0,0.09557478375217868,0.07165310972407182,0.023921674028199245,0.3752870620018291,0.3752870620018291,0.1252910219249179,0.0,4.896135504041013,5.107110783081339,4.265357071037329,4.899849641964977,5.106798155947445,4.281088623155142,24739.248569974745,21028.36128447853,0.85,1.0669101172804971,0.6626539453951049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266246381726956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95030989947,1530.6631319343717,0.3752870620018291,0.1252910219249179,6.112871282664199,3.5135410772110593
3134.0,-30.005743885719276,5.020948879606642,35.0020564526028,24.152818356547527,5.056075646815218,-26.499609152700785,-40.02088053440673,1.54994091379676,-0.05156470952977088,-4.952347069243263,40.004385924006314,42228.11048151514,25761.433590420133,25761.433590420133,67989.54407193528,77315.76142149586,77315.76142149586,25761.433590420133,103077.19501191599,103077.19501191599,103077.19501191599,127816.58807545104,127816.58807545104,0.0,0.0,91510.82499697128,56423.174056990916,38986.2788222004,24739.39306353505,63725.67188573546,21028.484104004794,1530.673138279868,0.0,0.8871449446209481,2.822999154447679,0.0014959128700940735,0.0,-0.05156470952977088,355315.2029482528,1554722.344963826,4.375614474312972,1554722.344963826,4.375614474312972,0.85,0.09557467705122091,4.028046144702076,101325.0,128374.82592650193,1.2669610256748278,1.0,0.0,4.028046144700537,1.2845044217913368,1.2847938943590789,3.1358756547405777,22718.415258805246,2316.6336372568867,19310.653144091204,1969.1386094223008,0.85,0.8500000076636836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.191746497651,4632.441516551485,5.54821661411074,5.020948879606642,-2.2746026924270266,7.295551572033669,3.513547536612642,3.5,1.003870724746469,0.6,0.0002253456612347185,0.9659347025207888,0.00023329285162510102,198.92949573334644,0.0,0.0,0.0,0.001609753656960304,7.86695495621683e-05,0.00014667611167255018,0.000590818146142507,0.09557467705108653,0.07165322994216389,0.023921447108922644,0.09557467706212058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.9256561239,579.6029992690454,0.0,0.09557467705108653,0.07165322994226463,0.023921447108956283,0.3752874079719233,0.3752874079719233,0.12528973871714502,0.0,4.897095033684707,5.107067730501228,4.269301609281854,4.900782359713503,5.106751302008149,4.284938020675668,24739.39306353505,21028.484104004794,0.85,1.0669098035379718,0.6626546136262489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662468337866526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.953060067714,1530.673138279868,0.3752874079719233,0.12528973871714502,6.112871282664199,3.513547536612642
3135.0,-30.00559778955292,5.020853701670215,35.00206648306985,24.152782873157435,5.056013632842898,-26.499483867262533,-40.02076772795988,1.5498997105524368,-0.05071429506142522,-4.952423008355078,40.00440506452136,42228.23375611917,25761.42135237127,25761.42135237127,67989.65510849043,77315.86888879271,77315.86888879271,25761.42135237127,103077.29024116398,103077.29024116398,103077.29024116398,127816.82740708915,127816.82740708915,0.0,0.0,91510.84820920411,56423.213076530206,38986.26125852656,24739.53716592516,63725.79842445172,21028.606591036387,1530.6831247978866,0.0,0.887144489981669,2.82297906350012,0.0014959128700940735,0.0,-0.05071429506142522,355314.1516706182,1554723.17032406,4.375629743465193,1554723.17032406,4.375629743465193,0.85,0.09557457142848005,4.028046144702076,101325.0,128374.83862065121,1.2669611509563405,1.0,0.0,4.0280461447038505,1.284504614458861,1.284794087070022,3.1358751843791706,22718.421021458398,2316.6342248839715,19310.654119159168,1969.138708851562,0.85,0.8499998349761866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.196766247446,4632.441516551485,5.548207980251333,5.020853701670215,-2.274681259258833,7.295534960929048,3.5135538674359363,3.5,1.0038725335531247,0.6,0.0002253456612347185,0.9659200141575061,0.00023329639921714355,198.9293762042253,0.0,0.0,0.0,0.001609753656960304,7.867055401927551e-05,0.00014667510721544299,0.0005908141001429287,0.09557457142840159,0.07165335006522632,0.023921221363175274,0.09557457143913409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.020224868,579.6029683330075,0.0,0.09557457142840159,0.07165335006528514,0.02392122136319491,0.3752877535433308,0.3752877535433308,0.12528846169096092,0.0,4.898047966735589,5.107023813715841,4.273222594169681,4.901708713293658,5.106703672012657,4.288764522105964,24739.53716592516,21028.606591036387,0.85,1.0669094274133515,0.662655232263298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662472853691003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9558023937,1530.6831247978866,0.3752877535433308,0.12528846169096092,6.112871282664199,3.5135538674359363
3136.0,-30.005452308498725,5.020758626972026,35.002076479809595,24.152747180219762,5.0559514444183655,-26.499359152899817,-40.02065876321865,1.5498582888194707,-0.04987030536517523,-4.952499079278409,40.00442414307271,42228.37057229846,25761.40896378264,25761.40896378264,67989.7795360811,77315.97613224713,77315.97613224713,25761.40896378264,103077.38509602977,103077.38509602977,103077.38509602977,127817.06597815397,127817.06597815397,0.0,0.0,91510.87137588195,56423.26581593316,38986.228399943095,24739.6808821242,63725.909282067296,21028.72874980557,1530.6930917129591,0.0,0.8871440348960897,2.822959042043527,0.0014959128700940735,0.0,-0.04987030536517523,355313.0985711933,1554723.9930102893,4.375645027617164,1554723.9930102893,4.375645027617164,0.85,0.09557446687697554,4.028046144702076,101325.0,128374.85170453314,1.2669612800842156,1.0,0.0,4.028046144701193,1.2845048081481023,1.2847942808029127,3.1358747115235754,22718.426772802108,2316.634811357814,19310.659807031803,1969.1392888531561,0.85,0.8499998701560624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.201684474151,4632.441516551485,5.548199435299817,5.020758626972026,-2.2747599461300823,7.295518573102108,3.513560070224458,3.5,1.0038743057784165,0.6,0.0002253456612347185,0.9659053878763979,0.00023329993192206403,198.9292571785032,0.0,0.0,0.0,0.001609753656960304,7.867152428012201e-05,0.0001466741369545965,0.0005908101918874667,0.09557446687676387,0.07165347009268894,0.023920996784074933,0.09557446688796194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.1144874671,579.6029374971135,0.0,0.09557446687676387,0.07165347009284763,0.023920996784127912,0.37528809871465885,0.37528809871465885,0.12528719081083634,0.0,4.898994362961787,5.1069790615302395,4.277120175779487,4.90262877391325,5.106655327298483,4.292568226082835,24739.6808821242,21028.72874980557,0.85,1.0669095239605106,0.6626562264554722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266247736468396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95853772404,1530.6930917129591,0.37528809871465885,0.12528719081083634,6.112871282664199,3.513560070224458
3137.0,-30.005307542595514,5.0206636567126255,35.002086442890175,24.152711242809914,5.055889097870419,-26.499235097961563,-40.020549938175805,1.5498166532365454,-0.049032874688066386,-4.952575282059721,40.00444315615379,42228.50489347444,25761.396431128076,25761.396431128076,67989.90132460251,77316.08310074631,77316.08310074631,25761.396431128076,103077.47953187439,103077.47953187439,103077.47953187439,127817.30372323493,127817.30372323493,0.0,0.0,91510.8944932209,56423.31628594924,38986.19800807962,24739.82419136054,63726.022199440165,21028.85056265646,1530.703037830293,0.0,0.8871435793758575,2.822939091832527,0.0014959128700940735,0.0,-0.049032874688066386,355312.0436486843,1554724.8128777468,4.375660326377749,1554724.8128777468,4.375660326377749,0.8499999999999999,0.0955743633842448,4.028046144702076,101325.0,128374.86512247165,1.2669614125089725,1.0,0.0,4.0280461447001885,1.2845050028373712,1.2847944755360563,3.135874236226746,22718.432511896972,2316.6353965826224,19310.665709847504,1969.1398907728435,0.85,0.8499999152553803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.206501612824,4632.441516551485,5.548190980129749,5.0206636567126255,-2.2748387525318887,7.295502409244515,3.5135661455266214,3.5,1.0038760415790347,0.6,0.0002253456612347185,0.9658908337318354,0.00023330344730994955,198.92913873802527,0.0,0.0,0.0,0.001609753656960304,7.867249330808653e-05,0.00014667316792663196,0.0005908062885981101,0.09557436338425203,0.07165359002062764,0.02392077336362439,0.09557436339473382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.2084266006,579.6029067670368,0.0,0.09557436338425203,0.07165359002062222,0.023920773363622576,0.3752884434859645,0.3752884434859645,0.12528592604175046,0.0,4.899934244423605,5.106933446125197,4.280994522965045,4.903542407371674,5.106606008098652,4.296349371195845,24739.82419136054,21028.85056265646,0.85,1.0669095446098595,0.6626571600736978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662481870785942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.961265601505,1530.703037830293,0.3752884434859645,0.12528592604175046,6.112871282664199,3.5135661455266214
