time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3138.0,-30.005163447130762,5.020568792076705,35.00209637243749,24.15267506092789,5.055826555453348,-26.49911166602064,-40.02043741112573,1.5497747743432808,-0.048201894312455806,-4.952651615024307,40.004462105583904,42228.62119332432,25761.38375631046,25761.38375631046,67990.00494963478,77316.18981322026,77316.18981322026,25761.38375631046,103077.57356953072,103077.57356953072,103077.57356953072,127817.54067437333,127817.54067437333,0.0,0.0,91510.91754660665,56423.34892671106,38986.18735543954,24739.96710484261,63726.15446028215,21028.97203911622,1530.7129637679018,0.0,0.887143123423114,2.8229192116178052,0.0014959128700940735,0.0,-0.048201894312455806,355310.98692522204,1554725.629997594,4.375675639675049,1554725.629997594,4.375675639675049,0.85,0.09557426094585958,4.028046144702076,101325.0,128374.87898581887,1.2669615493295718,1.0,0.0,4.02804614470481,1.284505198664426,1.284794671407242,3.1358737581523743,22718.438235114863,2316.6359801884296,19310.6763504164,1969.1409758089053,0.85,0.8500001694909098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.211218087264,4632.441516551485,5.548182614643722,5.020568792076705,-2.2749176767062713,7.2954864687829755,3.5135720938766557,3.5,1.0038777411076159,0.6,0.0002253456612347185,0.9658763472251992,0.00023330694646586883,198.92902084620772,0.0,0.0,0.0,0.001609753656960304,7.867349531202083e-05,0.00014667216592269765,0.0005908022524800255,0.09557426094578726,0.07165370984990488,0.02392055109588238,0.0955742609560433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.3020512507,579.6028761398316,0.0,0.09557426094578726,0.0716537098499591,0.02392055109590048,0.3752887878550488,0.3752887878550488,0.1252846673503282,0.0,4.9008676495076315,5.106886964150078,4.2848457966464935,4.9044497207118525,5.106555812277975,4.300108089922617,24739.96710484261,21028.97203911622,0.85,1.0669089563847778,0.6626576097517959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662486371940047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.963984001486,1530.7129637679018,0.3752887878550488,0.1252846673503282,6.112871282664199,3.5135720938766557
3139.0,-30.005020010213844,5.020474034396276,35.00210626845391,24.152638669498288,5.055763889539632,-26.498988839111767,-40.02032872578127,1.5497327184374876,-0.04737744514483211,-4.952728068775916,40.00448098801618,42228.75087952638,25761.37092165141,25761.37092165141,67990.1218011778,77316.2962491252,77316.2962491252,25761.37092165141,103077.6671707766,103077.6671707766,103077.6671707766,127817.77677005337,127817.77677005337,0.0,0.0,91510.94054008987,56423.39517049094,38986.16152177659,24740.10959927676,63726.271121053345,21029.093159385244,1530.7228679724308,0.0,0.8871426670983246,2.82289940358533,0.0014959128700940735,0.0,-0.04737744514483211,355309.92853374814,1554726.4442298766,4.3756909654783405,1554726.4442298766,4.3756909654783405,0.85,0.09557415954441571,4.028046144702076,101325.0,128374.88833940253,1.2669616416422653,1.0,0.0,4.028046144700139,1.2845053953192573,1.284794868106391,3.135873278057291,22718.44394346139,2316.63656227778,19310.673689305142,1969.1407044510759,0.85,0.8499998387813422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.215834319063,4632.441516551485,5.548174334529802,5.020474034396276,-2.274996711208458,7.295470745604734,3.513577915806007,3.5,1.003879404516002,0.6,0.0002253456612347185,0.9658619271578318,0.0002333104296779002,198.92890349332046,0.0,0.0,0.0,0.001609753656960304,7.86744631184564e-05,0.00014667119811626208,0.0005907983541110438,0.09557415954426982,0.07165382957221891,0.023920329972050906,0.09557415955549804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.3953448867,579.6028456209085,0.0,0.09557415954426982,0.0716538295723283,0.023920329972087415,0.37528913181937384,0.37528913181937384,0.12528341470414237,0.0,4.901794588051757,5.106839595588042,4.288674093760619,4.9053506236310795,5.106504667247577,4.303844237153726,24740.10959927676,21029.093159385244,0.85,1.0669088368912236,0.6626584317056518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662490868090104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96669379588,1530.7228679724308,0.37528913181937384,0.12528341470414237,6.112871282664199,3.513577915806007
3140.0,-30.004877142311496,5.020379384795719,35.00211613118687,24.1526021034457,5.055701056873934,-26.498866541005608,-40.0202201452106,1.5496904555679796,-0.04655921789253625,-4.952804650509554,40.00449981059413,42228.87858305239,25761.3579520668,25761.3579520668,67990.23653511918,77316.40246525001,77316.40246525001,25761.3579520668,103077.76041731681,103077.76041731681,103077.76041731681,127818.01213887232,127818.01213887232,0.0,0.0,91510.96347659582,56423.439594397976,38986.13764688649,24740.25172155551,63726.389368442,21029.21396332218,1530.7327533113355,0.0,0.8871422103382732,2.8228796627917148,0.0014959128700940735,0.0,-0.04655921789253625,355308.86837200966,1554727.2558814276,4.375706305910785,1554727.2558814276,4.375706305910785,0.85,0.09557405918761255,4.028046144702076,101325.0,128374.90281518681,1.2669617845071484,1.0,0.0,4.028046144700704,1.2845055929419187,1.284795065773588,3.135872795599584,22718.449637662776,2316.6371429247274,19310.68471581306,1969.1418288419654,0.85,0.8500001110903138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.220350766612,4632.441516551485,5.5481661446055455,5.020379384795719,-2.2750758607674673,7.295455245563186,3.513583611892539,3.5,1.0038810319692968,0.6,0.0002253456612347185,0.9658475645257519,0.00023331389911964746,198.92878660610995,0.0,0.0,0.0,0.001609753656960304,7.867543000290695e-05,0.00014667023123181153,0.0005907944594558605,0.09557405918755253,0.07165394919834578,0.023920109989206757,0.0955740591980289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.4883427994,579.6028151987244,0.0,0.09557405918755253,0.07165394919839077,0.023920109989221776,0.3752894753751172,0.3752894753751172,0.12528216806774972,0.0,4.902715137349844,5.106791383333871,4.29247959227331,4.906245432617027,5.1064528368198125,4.307558284665731,24740.25172155551,21029.21396332218,0.85,1.0669086576053324,0.6626592060457231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662495359172985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96939520054,1530.7327533113355,0.3752894753751172,0.12528216806774972,6.112871282664199,3.513583611892539
3141.0,-30.004734911650612,5.020284844555505,35.002125960733196,24.15256529292094,5.055638087706321,-26.498744830058044,-40.02011540634555,1.5496480061137539,-0.04574732320105568,-4.952881350505231,40.004518569425315,42229.01974835154,25761.34482882568,25761.34482882568,67990.36457717721,77316.50843464397,77316.50843464397,25761.34482882568,103077.85326346965,103077.85326346965,103077.85326346965,127818.2467082041,127818.2467082041,0.0,0.0,91510.98636913796,56423.4976828454,38986.09854032506,24740.393444734455,63726.49198505952,21029.334428024285,1530.742618017346,0.0,0.8871417532069721,2.8228599918429325,0.0014959128700940735,0.0,-0.04574732320105568,355307.80657626054,1554728.064784473,4.37572165882254,1554728.064784473,4.37572165882254,0.85,0.09557395985767689,4.028046144702076,101325.0,128374.91756935153,1.2669619301194328,1.0,0.0,4.028046144702371,1.2845057914371183,1.28479526431352,3.1358723110118922,22718.45532094974,2316.637722458713,19310.686943461136,1969.1420559988514,0.85,0.8499999965074148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.224767840386,4632.441516551485,5.548158040345644,5.020284844555505,-2.275155117721191,7.295439962276696,3.5135891826536985,3.5,1.0038826236153424,0.6,0.0002253456612347185,0.965833266184947,0.00023331735313366928,198.92867024039427,0.0,0.0,0.0,0.001609753656960304,7.867636268828138e-05,0.00014666929854643713,0.0005907907025561338,0.0955739598575667,0.07165406871939277,0.023919891138173922,0.0955739598684882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.581025758,579.6027848795673,0.0,0.0955739598575667,0.07165406871947538,0.023919891138201504,0.3752898185212322,0.3752898185212322,0.12528092740827454,0.0,4.903629328877116,5.106742333815248,4.29626239645205,4.907134027304153,5.106400213078018,4.31125007302694,24740.393444734455,21029.334428024285,0.85,1.0669089488421448,0.662660354162473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266249984513539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.972089987175,1530.742618017346,0.3752898185212322,0.12528092740827454,6.112871282664199,3.5135891826536985
3142.0,-30.00459327387136,5.020190414844988,35.002135757283625,24.1525282728486,5.0555749548780735,-26.49862366906847,-40.02000322854144,1.5496053500752018,-0.044941620912652525,-4.952958171455544,40.00453726743889,42229.12747672128,25761.331565262048,25761.331565262048,67990.45904198333,77316.6141763057,77316.6141763057,25761.331565262048,103077.94574156775,103077.94574156775,103077.94574156775,127818.48052975445,127818.48052975445,0.0,0.0,91511.00920773014,56423.52250814572,38986.09633287158,24740.534788186706,63726.631121058286,21029.4545699587,1530.7524632701318,0.0,0.8871412956797786,2.82284038856429,0.0014959128700940735,0.0,-0.044941620912652525,355306.7431081172,1554728.871065013,4.375737025041263,1554728.871065013,4.375737025041263,0.85,0.0955738615536664,4.028046144702076,101325.0,128374.92374939787,1.266961991111748,1.0,0.0,4.028046144700059,1.2845059908983754,1.2847954638197272,3.1358718240659087,22718.460990843123,2316.6383006269343,19310.69387194866,1969.1427625079575,0.85,0.850000089342848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.229085989685,4632.441516551485,5.548150024084182,5.020190414844988,-2.2752344834976483,7.295424898342636,3.513594628655893,3.5,1.0038841796159694,0.6,0.0002253456612347185,0.9658190276729939,0.0002333207927966147,198.92855435987872,0.0,0.0,0.0,0.001609753656960304,7.867736162773517e-05,0.00014666829960698332,0.0005907866787819182,0.09557386155356551,0.07165418813978454,0.02391967341378097,0.09557386156431653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.6734082354,579.6027546587045,0.0,0.09557386155356551,0.07165418813986019,0.02391967341380622,0.375290161256709,0.375290161256709,0.12527969269054276,0.0,4.904537221008468,5.106692473862211,4.300022656867384,4.908016550542868,5.106346881267257,4.314919915141331,24740.534788186706,21029.4545699587,0.85,1.0669081017765596,0.6626605978354752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662504325916626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.974776770006,1530.7524632701318,0.375290161256709,0.12527969269054276,6.112871282664199,3.513594628655893
3143.0,-30.004452251823412,5.0200960969603505,35.002145520940275,24.15249104322868,5.055511675863721,-26.498503076853883,-40.019898664299376,1.5495625008942087,-0.044142150546065295,-4.953035104944131,40.004555902435015,42229.26442802958,25761.31814615647,25761.31814615647,67990.58257418605,77316.71968010407,77316.71968010407,25761.31814615647,103078.03782626054,103078.03782626054,103078.03782626054,127818.71356191451,127818.71356191451,0.0,0.0,91511.03199856817,56423.57674649356,38986.06139119401,24740.675735653967,63726.73712684798,21029.57437530587,1530.762287946975,0.0,0.8871408378076047,2.822820854464713,0.0014959128700940735,0.0,-0.044142150546065295,355305.67808492424,1554729.6746288743,4.375752402857088,1554729.6746288743,4.375752402857088,0.85,0.09557376426107678,4.028046144702076,101325.0,128374.93917167571,1.2669621433177962,1.0,0.0,4.028046144702567,1.2845061912628357,1.2847956642293412,3.1358713349150817,22718.46664888109,2316.6388775862392,19310.70099456591,1969.1434888127862,0.85,0.8500001911668181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.233305638911,4632.441516551485,5.548142092035521,5.0200960969603505,-2.2753139513771155,7.295410048337466,3.5135999504341466,3.5,1.003885700124042,0.6,0.0002253456612347185,0.9658048512840077,0.00023332421755298537,198.92843898325594,0.0,0.0,0.0,0.001609753656960304,7.867829277924194e-05,0.00014666736845547653,0.0005907829280606811,0.0955737642609503,0.07165430745347257,0.02391945680747773,0.09557376427205788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.765479363,579.6027245396916,0.0,0.0955737642609503,0.07165430745356739,0.02391945680750939,0.3752905035818091,0.3752905035818091,0.12527846388042016,0.0,4.905438846699781,5.10664181511595,4.303760468157236,4.908892954398084,5.106292813122138,4.318567702479413,24740.675735653967,21029.57437530587,0.85,1.066908265503236,0.6626616445774133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266250880146126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97745641646,1530.762287946975,0.3752905035818091,0.12527846388042016,6.112871282664199,3.5135999504341466
3144.0,-30.004311913029518,5.020001891957727,35.0021552518192,24.15245360406118,5.055448242457832,-26.49838311502048,-40.01979043297467,1.54951944444886,-0.04334890325287688,-4.953112159746438,40.00457447502407,42229.38331059647,25761.30460031485,25761.30460031485,67990.68791091132,77316.82491898377,77316.82491898377,25761.30460031485,103078.12951929861,103078.12951929861,103078.12951929861,127818.94581451059,127818.94581451059,0.0,0.0,91511.05473855021,56423.61313016305,38986.04623154129,24740.81629521198,63726.86252675326,21029.69385093018,1530.7720927143705,0.0,0.8871403795434192,2.8228013883905883,0.0014959128700940735,0.0,-0.04334890325287688,355304.6113843528,1554730.4755018982,4.375767793849598,1554730.4755018982,4.375767793849598,0.85,0.0955736679787054,4.028046144702076,101325.0,128374.9501955422,1.2669622521148995,1.0,0.0,4.028046144699242,1.2845063925965357,1.284795865608413,3.1358708433981985,22718.472294293588,2316.6394532581044,19310.70383230779,1969.1437781819268,0.85,0.8500001048555647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.237427244344,4632.441516551485,5.548134249857561,5.020001891957727,-2.2753935272641446,7.2953954192218715,3.513605148563689,3.5,1.003887185303911,0.6,0.0002253456612347185,0.9657907438026753,0.00023332762576233574,198.92832416576763,0.0,0.0,0.0,0.001609753656960304,7.867925659709284e-05,0.00014666640463762565,0.0005907790457579026,0.09557366797863018,0.0716544266648932,0.02391924131373697,0.09557366798926951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.8572421554,579.6026945215408,0.0,0.09557366797863018,0.07165442666494959,0.0239192413137558,0.37529084549690783,0.37529084549690783,0.1252772409413116,0.0,4.906334242312937,5.106590339849845,4.307476026215227,4.909763256493534,5.106237840982885,4.322194003925631,24740.81629521198,21029.69385093018,0.85,1.0669078190122423,0.6626622061123454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662513271707851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.980128449028,1530.7720927143705,0.37529084549690783,0.1252772409413116,6.112871282664199,3.513605148563689
3145.0,-30.004172201232542,5.019907801003783,35.00216495002223,24.1524159553461,5.055384653279138,-26.498263733055595,-40.01968604335559,1.5494761851022474,-0.04256183227033716,-4.95318932840162,40.004592985023564,42229.51569199935,25761.290914473288,25761.290914473288,67990.80660647264,77316.92990522973,77316.92990522973,25761.290914473288,103078.22081970301,103078.22081970301,103078.22081970301,127819.17728314137,127819.17728314137,0.0,0.0,91511.07741670437,56423.663203474345,38986.0157924778,24740.95646343836,63726.97225591616,21029.812993922606,1530.7818772097924,0.0,0.8871399209265026,2.8227819906112783,0.0014959128700940735,0.0,-0.04256183227033716,355303.5431116002,1554731.273675559,4.3757831966995635,1554731.273675559,4.3757831966995635,0.85,0.09557357269582094,4.028046144702076,101325.0,128374.95732208213,1.2669623224483804,1.0,0.0,4.028046144702332,1.284506594879074,1.2847960679365373,3.1358703495650673,22718.477924356735,2316.6400273647714,19310.70238078886,1969.143630168188,0.85,0.849999830318106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.241451206556,4632.441516551485,5.548126494214331,5.019907801003783,-2.275473205184826,7.2953810061886095,3.5136102235494984,3.5,1.0038886352998566,0.6,0.0002253456612347185,0.965776699570668,0.00023333101879025964,198.92820986138543,0.0,0.0,0.0,0.001609753656960304,7.868018621426124e-05,0.00014666547502045725,0.0005907753012170514,0.09557357269567346,0.07165454577041794,0.023919026925255528,0.09557357270673753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.9486957121,579.6026646045484,0.0,0.09557357269567346,0.0716545457705285,0.023919026925292432,0.3752911870006974,0.3752911870006974,0.12527602384085904,0.0,4.907223438716073,5.106538044497597,4.311169462818839,4.910627496131269,5.106182048398864,4.325798724880315,24740.95646343836,21029.812993922606,0.85,1.0669078445063056,0.6626631424197144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662517736606342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98279149447,1530.7818772097924,0.3752911870006974,0.12527602384085904,6.112871282664199,3.5136102235494984
3146.0,-30.004033116007818,5.0198138252598135,35.00217461564154,24.152378097083442,5.055320933673405,-26.498144928043335,-40.0195817585103,1.5494327457088648,-0.04178090860153816,-4.953266608758333,40.00461143235641,42229.645886944054,25761.27708927637,25761.27708927637,67990.92297622042,77317.03463645645,77317.03463645645,25761.27708927637,103078.31172573281,103078.31172573281,103078.31172573281,127819.40796521622,127819.40796521622,0.0,0.0,91511.10004073162,56423.71129121913,38985.987499458315,24741.096239483402,63727.083738941714,21029.931803560892,1530.7916413433732,0.0,0.8871394619664646,2.8227626609605734,0.0014959128700940735,0.0,-0.04178090860153816,355302.4732926049,1554732.069148586,4.375798611084268,1554732.069148586,4.375798611084268,0.85,0.09557347840438439,4.028046144702076,101325.0,128374.97369085359,1.2669624839955942,1.0,0.0,4.028046144702214,1.2845067980035823,1.2847962711068213,3.1358698536765877,22718.483540982375,2316.640600101194,19310.710096635452,1969.1444169655747,0.85,0.8499999598036742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.245377953947,4632.441516551485,5.548118824732048,5.0198138252598135,-2.2755529830365773,7.295366808296391,3.5136151759316547,3.5,1.0038900502661872,0.6,0.0002253456612347185,0.9657627185423294,0.00023333439664645906,198.92809606976007,0.0,0.0,0.0,0.001609753656960304,7.86811149085298e-05,0.00014666454632618868,0.0005907715603936833,0.09557347840441552,0.07165466476889666,0.02391881363551885,0.09557347841432771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.0398396499,579.6026347888403,0.0,0.09557347840441552,0.07165466476887333,0.023918813635511054,0.37529152809137095,0.37529152809137095,0.12527481254633507,0.0,4.908106467811592,5.106484926870905,4.314840909774148,4.911485700156788,5.106125429467966,4.329381988153898,24741.096239483402,21029.931803560892,0.85,1.066907804140945,0.6626640261766565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662522196101427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.985446657036,1530.7916413433732,0.37529152809137095,0.12527481254633507,6.112871282664199,3.5136151759316547
3147.0,-30.003894714454262,5.019719965653971,35.00218424881261,24.152340029273205,5.055257068873298,-26.49802675286504,-40.0194775435142,1.5493891072840158,-0.041006089883353525,-4.953344009479015,40.0046298184676,42229.773696372395,25761.263152701107,25761.263152701107,67991.0368490735,77317.13909629638,77317.13909629638,25761.263152701107,103078.40224899749,103078.40224899749,103078.40224899749,127819.6378860699,127819.6378860699,0.0,0.0,91511.12261133907,56423.75721141485,38985.96155547136,24741.235637072416,63727.197192543776,21030.050291511554,1530.8013860999602,0.0,0.8871390026158116,2.822743397899963,0.0014959128700940735,0.0,-0.041006089883353525,355301.4018117365,1554732.8619816427,4.375814038598836,1554732.8619816427,4.375814038598836,0.85,0.09557338510514424,4.028046144702076,101325.0,128374.98566121368,1.2669626021338631,1.0,0.0,4.028046144700543,1.2845070020588356,1.28479647520806,3.1358693555160357,22718.48914434605,2316.641171485273,19310.713519331723,1969.1447659834625,0.85,0.8499999008137202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.249207915168,4632.441516551485,5.548111246923141,5.019719965653971,-2.2756328666896355,7.295352832343607,3.5136200062505636,3.5,1.0038914303573039,0.6,0.0002253456612347185,0.9657488064542171,0.0002333377579435832,198.92798283760484,0.0,0.0,0.0,0.001609753656960304,7.868204299089069e-05,0.0001466636182438278,0.0005907678220351076,0.09557338510499627,0.07165478366504496,0.023918601439951316,0.09557338511638838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.130681111,579.6026050720787,0.0,0.09557338510499627,0.07165478366515589,0.023918601439988342,0.3752918687668034,0.3752918687668034,0.12527360702480642,0.0,4.90898336967507,5.106430967081508,4.318490584326867,4.912337919595643,5.106067871694279,4.332944331205567,24741.235637072416,21030.050291511554,0.85,1.0669076916037443,0.6626648520062856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266252665013806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98809392433,1530.8013860999602,0.3752918687668034,0.12527360702480642,6.112871282664199,3.5136200062505636
3148.0,-30.003756838218056,5.019626223455796,35.00219384968542,24.152301751915388,5.055193055897532,-26.497909065278087,-40.019369626510866,1.54934528295753,-0.0402372381653322,-4.95342151235104,40.00464814405074,42229.883989758506,25761.249063781033,25761.249063781033,67991.13305353954,77317.24334028814,77317.24334028814,25761.249063781033,103078.49240406917,103078.49240406917,103078.49240406917,127819.8670564622,127819.8670564622,0.0,0.0,91511.145118837,56423.78576830725,38985.95483392194,24741.374652393035,63727.32948631498,21030.16845453408,1530.8111108565945,0.0,0.8871385429632098,2.8227242017087497,0.0014959128700940735,0.0,-0.0402372381653322,355300.3289175451,1554733.6522041808,4.375829476265387,1554733.6522041808,4.375829476265387,0.85,0.09557329278269233,4.028046144702076,101325.0,128374.99373424723,1.2669626818085096,1.0,0.0,4.0280461447012,1.2845072069834385,1.2847966801788442,3.135868855233298,22718.4947320422,2316.6417412717087,19310.717128879885,1969.1451340549409,0.85,0.849999850634647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.252941464634,4632.441516551485,5.548103751516733,5.019626223455796,-2.2757128422907447,7.295339065746541,3.5136247149782345,3.5,1.003892775708067,0.6,0.0002253456612347185,0.9657349473858332,0.000233341106526911,198.92787003536208,0.0,0.0,0.0,0.001609753656960304,7.868300405199014e-05,0.00014666265718272836,0.0005907639508366512,0.09557329278262415,0.0716549024515892,0.023918390331034944,0.09557329279310148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.2212235212,579.6025754531427,0.0,0.09557329278262415,0.07165490245164033,0.02391839033105201,0.3752922090235401,0.3752922090235401,0.12527240724844618,0.0,4.909854189872533,5.1063762068711185,4.3221185416652474,4.91318427418571,5.106009715659297,4.3364852126752,24741.374652393035,21030.16845453408,0.85,1.0669069863996135,0.6626652070651586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266253109867224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.990732131584,1530.8111108565945,0.3752922090235401,0.12527240724844618,6.112871282664199,3.5136247149782345
3149.0,-30.00361959046212,5.019532599845312,35.00220341836962,24.152263334859185,5.05512891265631,-26.497791956371554,-40.01926558613775,1.549301278565745,-0.039474382831144794,-4.953499119030032,40.00466640823153,42230.00777526708,25761.23483325806,25761.23483325806,67991.24260852514,77317.34734397208,77317.34734397208,25761.23483325806,103078.58217723014,103078.58217723014,103078.58217723014,127820.09545940088,127820.09545940088,0.0,0.0,91511.16758764855,56423.828018943546,38985.932854116676,24741.513282170745,63727.44613628742,21030.28628984513,1530.8208154610966,0.0,0.8871380830047876,2.8227050726117717,0.0014959128700940735,0.0,-0.039474382831144794,355299.2545911959,1554734.4397798937,4.375844924213975,1554734.4397798937,4.375844924213975,0.85,0.09557320143041477,4.028046144702076,101325.0,128375.00631704429,1.2669628059910614,1.0,0.0,4.028046144700528,1.2845074127501008,1.2847968859918775,3.1358683528949993,22718.500310134095,2316.642310078783,19310.720919413758,1969.1455205818254,0.85,0.8499998087813824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.256579059641,4632.441516551485,5.548096340279188,5.019532599845312,-2.2757929105025423,7.295325510347855,3.513629302691208,3.5,1.0038940864832022,0.6,0.0002253456612347185,0.9657211517042047,0.00023334443989038843,198.927757747432,0.0,0.0,0.0,0.001609753656960304,7.86839305998102e-05,0.00014666173063490828,0.0005907602186592766,0.09557320143018838,0.07165502112794338,0.023918180302245007,0.09557320144222875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.31146256,579.6025459334463,0.0,0.09557320143018838,0.0716550211281131,0.023918180302301664,0.37529254886078806,0.37529254886078806,0.12527121318382609,0.0,4.910718967087348,5.10632066087652,4.325724890449919,4.914024736198883,5.105950828623861,4.340004916604187,24741.513282170745,21030.28628984513,0.85,1.0669067525963487,0.6626659365095856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662535541643791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99336442837,1530.8208154610966,0.37529254886078806,0.12527121318382609,6.112871282664199,3.513629302691208
3150.0,-30.003482960304357,5.019439095865513,35.002212955015146,24.15222463840621,5.055064618722727,-26.497675418356856,-40.01916538747025,1.5492570767752094,-0.038717457766153984,-4.953576833573039,40.00468461240217,42230.14509223537,25761.22047757584,25761.22047757584,67991.36556981121,77317.45110427907,77317.45110427907,25761.22047757584,103078.67158185491,103078.67158185491,103078.67158185491,127820.32311850647,127820.32311850647,0.0,0.0,91511.19000218021,56423.88399013651,38985.89556893744,24741.651536651545,63727.54710558899,21030.403806153812,1530.8305006009268,0.0,0.887137622713602,2.8226860092291095,0.0014959128700940735,0.0,-0.038717457766153984,355298.17877284536,1554735.2247683299,4.375860383349521,1554735.2247683299,4.375860383349521,0.85,0.09557311104575963,4.028046144702076,101325.0,128375.0239663659,1.2669629801763227,1.0,0.0,4.028046144702398,1.2845076194398755,1.2847970927282313,3.1358678483032683,22718.5058747505,2316.6428775117397,19310.73389475375,1969.1468436982814,0.85,0.8500001717197357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.260121137743,4632.441516551485,5.548089016228439,5.019439095865513,-2.2758730737910913,7.295312169656604,3.5136337699411384,3.5,1.0038953628403253,0.6,0.0002253456612347185,0.9657074183126214,0.00023334775829770936,198.92764596490986,0.0,0.0,0.0,0.001609753656960304,7.868482294425595e-05,0.00014666083829046255,0.0005907566242546723,0.09557311104559761,0.07165513969748107,0.02391797134811655,0.09557311105713195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.4014051056,579.6025165107395,0.0,0.09557311104559761,0.07165513969760254,0.0239179713481571,0.37529288827826734,0.37529288827826734,0.12527002479631738,0.0,4.9115777469758655,5.106264335477931,4.32930979180378,4.914859375806884,5.105891180542926,4.343503810645927,24741.651536651545,21030.403806153812,0.85,1.0669069916837939,0.6626670413387327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662539978996779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.995988730476,1530.8305006009268,0.37529288827826734,0.12527002479631738,6.112871282664199,3.5136337699411384
3151.0,-30.003347049882173,5.019345712472512,35.00222245966345,24.15218580225485,5.055000193554007,-26.497559541234864,-40.01906152172012,1.549212684906687,-0.03796658034394795,-4.953654657884478,40.00470275370279,42230.264211274814,25761.206007160188,25761.206007160188,67991.470218435,77317.55457331694,77317.55457331694,25761.206007160188,103078.76058047713,103078.76058047713,103078.76058047713,127820.54998073675,127820.54998073675,0.0,0.0,91511.21236367617,56423.92200163404,38985.878180046806,24741.789400259615,63727.66758030642,21030.520990220673,1530.8401654255217,0.0,0.8871371620909041,2.8226670128931715,0.0014959128700940735,0.0,-0.03796658034394795,355297.1014375272,1554736.0070452124,4.375875853630023,1554736.0070452124,4.375875853630023,0.85,0.09557302161916287,4.028046144702076,101325.0,128375.0329302169,1.2669630686426538,1.0,0.0,4.0280461447008085,1.2845078270185315,1.2847973003536666,3.1358673415416747,22718.511426200297,2316.643443602076,19310.733581545832,1969.1468117599622,0.85,0.8499999502289389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.263568105275,4632.441516551485,5.548081781123674,5.019345712472512,-2.275953333086922,7.2952990455594335,3.513638117240308,3.5,1.0038966049258022,0.6,0.0002253456612347185,0.9656937574743105,0.00023335105926757858,198.92753477135642,0.0,0.0,0.0,0.001609753656960304,7.868574795670357e-05,0.00014665991327801492,0.0005907528982618487,0.0955730216190363,0.0716552581574524,0.023917763461583898,0.09557302163002322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.4910370306,579.6024871896435,0.0,0.0955730216190363,0.0716552581575473,0.023917763461615574,0.37529322727561715,0.37529322727561715,0.12526884205358618,0.0,4.912430542304037,5.106207185031678,4.332873431117889,4.915688077540551,5.10583052101191,4.346982180545126,24741.789400259615,21030.520990220673,0.85,1.0669066168592403,0.6626676577807958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662544410681762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99860523495,1530.8401654255217,0.37529322727561715,0.12526884205358618,6.112871282664199,3.513638117240308
3152.0,-30.003211699053523,5.019252450744743,35.00223193245785,24.15214672163131,5.054935625002176,-26.497444182086465,-40.0189615326002,1.549168108035105,-0.03722155803308169,-4.9537325840837445,40.00472083518363,42230.39706448324,25761.191407332288,25761.191407332288,67991.58847181553,77317.65780441821,77317.65780441821,25761.191407332288,103078.8492117505,103078.8492117505,103078.8492117505,127820.77610078847,127820.77610078847,0.0,0.0,91511.23465573956,56423.97391580447,38985.84526659455,24741.92688903798,63727.77215563253,21030.637855682282,1530.8498106840075,0.0,0.8871367011657364,2.822648081990377,0.0014959128700940735,0.0,-0.03722155803308169,355296.022694861,1554736.7867435683,4.375891334080099,1554736.7867435683,4.375891334080099,0.85,0.0955729331449788,4.028046144702076,101325.0,128375.04645950756,1.2669632021663713,1.0,0.0,4.028046144705457,1.2845080354623386,1.284797508844448,3.1358668326681536,22718.516960412817,2316.6440079346994,19310.737947485813,1969.1472569619407,0.85,0.8499999353450278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.266920349163,4632.441516551485,5.548074631340621,5.019252450744743,-2.2760336821397438,7.2952861328844865,3.513642345076528,3.5,1.0038978128790081,0.6,0.0002253456612347185,0.965680153089914,0.00023335434668888413,198.92742403575153,0.0,0.0,0.0,0.001609753656960304,7.868663845397458e-05,0.00014665902278074392,0.0005907493112977494,0.09557293314482891,0.07165537650756883,0.023917556637260088,0.09557293315623264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.5803734032,579.6024579652303,0.0,0.09557293314482891,0.07165537650768121,0.023917556637297596,0.37529356584926027,0.37529356584926027,0.12526766492671415,0.0,4.913277396470619,5.106149228127549,4.33641592413926,4.916511026050671,5.105769144297994,4.350439881984698,24741.92688903798,21030.637855682282,0.85,1.0669067217000798,0.6626686550621986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662548836653416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.001211875064,1530.8498106840075,0.37529356584926027,0.12526766492671415,6.112871282664199,3.513642345076528
3153.0,-30.00307693271086,5.0191593118269795,35.00224137350376,24.152107501309388,5.054870950065829,-26.497329359601316,-40.01885780654845,1.5491233769562984,-0.036482381599796554,-4.95381060673666,40.004738856026655,42230.512191888636,25761.176670131605,25761.176670131605,67991.68886202024,77317.76079609782,77317.76079609782,25761.176670131605,103078.93746622943,103078.93746622943,103078.93746622943,127821.00146227554,127821.00146227554,0.0,0.0,91511.25690199807,56424.00829778889,38985.83178245465,24742.063996046116,63727.895778500766,21030.754396639197,1530.859435858601,0.0,0.8871362399686072,2.8226292170280685,0.0014959128700940735,0.0,-0.036482381599796554,355294.94261964853,1554737.5638265829,4.375906823675128,1554737.5638265829,4.375906823675128,0.85,0.09557284561261507,4.028046144702076,101325.0,128375.05603579563,1.2669632966769862,1.0,0.0,4.02804614470345,1.2845082446272953,1.2847977180565415,3.1358663220342566,22718.522483253844,2316.644571107753,19310.746961620498,1969.148176147869,0.85,0.8500001254859215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.270178286849,4632.441516551485,5.548067564665445,5.0191593118269795,-2.276114116455616,7.295273428282595,3.5136464539761056,3.5,1.0038989868503159,0.6,0.0002253456612347185,0.9656666076587751,0.00023335761995649945,198.92731377845917,0.0,0.0,0.0,0.001609753656960304,7.868756224198807e-05,0.0001466580989927304,0.0005907455902370031,0.09557284561242108,0.07165549474414167,0.023917350868279407,0.09557284562396458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.6694101822,579.6024288388202,0.0,0.09557284561242108,0.0716554947442871,0.023917350868327966,0.3752939039969126,0.3752939039969126,0.1252664933854139,0.0,4.914118345853126,5.106090482456864,4.339937361329817,4.917328225136885,5.105707059984752,4.353876899825593,24742.063996046116,21030.754396639197,0.85,1.066906227350408,0.6626691761276624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266255325686062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.003811835006,1530.859435858601,0.3752939039969126,0.1252664933854139,6.112871282664199,3.5136464539761056
3154.0,-30.002942854222006,5.019066296551626,35.002250782981,24.152068001590692,5.054806102622528,-26.497215173443614,-40.01875795712692,1.5490784218441873,-0.03574898350706235,-4.953888738264602,40.00475681861088,42230.640606066074,25761.161833042315,25761.161833042315,67991.80243910839,77317.86353226998,77317.86353226998,25761.161833042315,103079.02536531229,103079.02536531229,103079.02536531229,127821.22610698055,127821.22610698055,0.0,0.0,91511.27910136053,56424.05617515672,38985.803251337566,24742.200741668265,63728.00399300583,21030.870630418023,1530.8690424056065,0.0,0.8871357784274282,2.8226104156518916,0.0014959128700940735,0.0,-0.03574898350706235,355293.86103891593,1554738.3383974659,4.375922324836265,1554738.3383974659,4.375922324836265,0.85,0.0955727590260937,4.028046144702076,101325.0,128375.07017752333,1.2669634362449873,1.0,0.0,4.028046144703612,1.2845084548399122,1.2847979283165314,3.1358658088428775,22718.52799445249,2316.645133093614,19310.75170773445,1969.1486601168035,0.85,0.8500001281971189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.273342353067,4632.441516551485,5.548060588650883,5.019066296551626,-2.2761946446771657,7.295260941228792,3.513650444487155,3.5,1.00390012699633,0.6,0.0002253456612347185,0.9656531315675466,0.0002333608765591786,198.9272040840465,0.0,0.0,0.0,0.001609753656960304,7.868845151406242e-05,0.00014665720972065606,0.0005907420082080524,0.09557275902598486,0.07165561287493612,0.023917146151048743,0.09557275903671854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.7581591202,579.602399806568,0.0,0.09557275902598486,0.07165561287501772,0.023917146151075982,0.3752942417172825,0.3752942417172825,0.12526532739684604,0.0,4.914953442305091,5.1060309445152825,4.343437958121058,4.918139754757533,5.1056441459139705,4.357293915917694,24742.200741668265,21030.870630418023,0.85,1.0669061978870469,0.6626700659054205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266255767124911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.006404597436,1530.8690424056065,0.3752942417172825,0.12526532739684604,6.112871282664199,3.513650444487155
3155.0,-30.002809302889933,5.018973406233204,35.00226016090356,24.15202836217361,5.054741162962543,-26.49710147095433,-40.018654440622754,1.5490333310270017,-0.03502143006625147,-4.953966953910029,40.00477471846503,42230.75149435555,25761.14683821067,25761.14683821067,67991.89833256623,77317.96602536165,77317.96602536165,25761.14683821067,103079.11286357231,103079.11286357231,103079.11286357231,127821.44995252194,127821.44995252194,0.0,0.0,91511.3012337112,56424.08670270519,38985.79392334001,24742.337088949625,63728.13101228964,21030.986525607183,1530.8786276417907,0.0,0.8871353166844236,2.8225916816430496,0.0014959128700940735,0.0,-0.03502143006625147,355292.7782971288,1554739.1102663516,4.375937832786836,1554739.1102663516,4.375937832786836,0.8500000000000001,0.09557267335935204,4.028046144702076,101325.0,128375.08031057233,1.2669635362504055,1.0,0.0,4.028046144701081,1.2845086656871627,1.284798139211298,3.135865294102338,22718.533489014833,2316.6456933830445,19310.756590247158,1969.1491579945402,0.85,0.8500001375346059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.276412909339,4632.441516551485,5.548053690404681,5.018973406233204,-2.2762752481580355,7.29524865439124,3.5136543170654684,3.5,1.0039012334472768,0.6,0.0002253456612347185,0.9656397086619761,0.00023336412039948653,198.92709482103996,0.0,0.0,0.0,0.001609753656960304,7.868937345546584e-05,0.00014665628777925263,0.0005907382945855367,0.09557267335929179,0.07165573088410002,0.023916942475191775,0.0955726733703959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.8465981302,579.6023708757033,0.0,0.09557267335929179,0.07165573088414519,0.02391694247520686,0.3752945790085983,0.3752945790085983,0.1252641669337713,0.0,4.915782695066184,5.105970625402335,4.346917716535586,4.9189455238437745,5.105580541909319,4.360690148097774,24742.337088949625,21030.986525607183,0.85,1.066905576117623,0.6626704851302099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662562079779425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00898807207,1530.8786276417907,0.3752945790085983,0.1252641669337713,6.112871282664199,3.5136543170654684
3156.0,-30.00267638304988,5.018880641702128,35.00226950750038,24.151988548133545,5.054676075980623,-26.49698835154106,-40.01855853768063,1.5489880444718767,-0.03429951363079908,-4.954045273949695,40.004792561878276,42230.891550557906,25761.131743729144,25761.131743729144,67992.02329428705,77318.06828298839,77318.06828298839,25761.131743729144,103079.20002671753,103079.20002671753,103079.20002671753,127821.67311201076,127821.67311201076,0.0,0.0,91511.32332661562,56424.14659418525,38985.751924922624,24742.47308529322,63728.22501021584,21031.102122499236,1530.8881947582718,0.0,0.8871348546139532,2.8225730098820003,0.0014959128700940735,0.0,-0.03429951363079908,355291.6941125063,1554739.879699338,4.375953351746567,1554739.879699338,4.375953351746567,0.85,0.09557258862643814,4.028046144702076,101325.0,128375.09495338485,1.266963680763729,1.0,0.0,4.028046144702733,1.2845088774497648,1.2847983510216223,3.135864777127324,22718.53897378428,2316.646252673878,19310.75717629915,1969.1492177552122,0.85,0.8499999581215372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.279390433604,4632.441516551485,5.548046881866287,5.018880641702128,-2.2763559412658054,7.2952365829679335,3.5136580723136634,3.5,1.0039023063753325,0.6,0.0002253456612347185,0.9656263494259056,0.0002333673489426768,198.92698607479824,0.0,0.0,0.0,0.001609753656960304,7.869022759767509e-05,0.0001466554336370434,0.0005907348540613039,0.0955725886263008,0.07165584878712702,0.023916739839173782,0.09557258863740091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.9347582806,579.6023420360574,0.0,0.0955725886263008,0.07165584878723,0.023916739839208147,0.37529491586958774,0.37529491586958774,0.1252630119606274,0.0,4.916606174120432,5.105909545398561,4.350376853289163,4.919745760318904,5.105516219722745,4.364066587636501,24742.47308529322,21031.102122499236,0.85,1.066905963305705,0.6626717054144872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662566482389255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.011565455283,1530.8881947582718,0.37529491586958774,0.1252630119606274,6.112871282664199,3.5136580723136634
3157.0,-30.00254408363418,5.018788004020989,35.002278822821395,24.1519485245459,5.054610873998838,-26.496875802006823,-40.01845893273128,1.5489425923715492,-0.033583368263407465,-4.954123685482437,40.00481034409455,42231.013755621156,25761.11652173679,25761.11652173679,67992.13027735794,77318.17027876189,77318.17027876189,25761.11652173679,103079.28680049867,103079.28680049867,103079.28680049867,127821.895497359,127821.895497359,0.0,0.0,91511.3453623065,56424.18883916589,38985.729470156235,24742.60869686033,63728.33816701657,21031.21739233128,1530.8977415181018,0.0,0.8871343922986548,2.822554403645856,0.0014959128700940735,0.0,-0.033583368263407465,355290.6086642072,1554740.6464942351,4.375968878940039,1554740.6464942351,4.375968878940039,0.85,0.09557250480695084,4.028046144702076,101325.0,128375.10569887084,1.2669637868134305,1.0,0.0,4.028046144701888,1.2845090899865363,1.2847985636062906,3.135864258262506,22718.544444349933,2316.6468105163267,19310.762421941734,1969.1497526618912,0.85,0.849999984340735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.282275289737,4632.441516551485,5.548040156600068,5.018788004020989,-2.2764367140935926,7.295224718114581,3.513661710690511,3.5,1.0039033459115745,0.6,0.0002253456612347185,0.9656130527441464,0.0002333705624569961,198.92687783626488,0.0,0.0,0.0,0.001609753656960304,7.869111472021646e-05,0.00014665454651450202,0.0005907312806907711,0.09557250480682228,0.07165596657304243,0.023916538233779847,0.0955725048180101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.0226160751,579.6023132953196,0.0,0.09557250480682228,0.07165596657313883,0.023916538233812016,0.37529525229994265,0.37529525229994265,0.12526186244821969,0.0,4.91742389351765,5.105847689433006,4.353815467748518,4.920540317219036,5.105451085756442,4.367422926629104,24742.60869686033,21031.21739233128,0.85,1.0669057476309363,0.6626724463604226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662570879039232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.014134639314,1530.8977415181018,0.37529525229994265,0.12526186244821969,6.112871282664199,3.513661710690511
3158.0,-30.002412507849186,5.018695493930316,35.00228810697228,24.151908291410678,5.054545523662296,-26.49676391858098,-40.01835562577469,1.548896934394154,-0.03287295843523452,-4.954202201512901,40.00482806683712,42231.11775013059,25761.101210880643,25761.101210880643,67992.21896101123,77318.27198770946,77318.27198770946,25761.101210880643,103079.37319859011,103079.37319859011,103079.37319859011,127822.11713910244,127822.11713910244,0.0,0.0,91511.3673440581,56424.213106479554,38985.726930642835,24742.74394051233,63728.470871155165,21031.33234943548,1530.9072691886079,0.0,0.8871339296661447,2.822535860938753,0.0014959128700940735,0.0,-0.03287295843523452,355289.521771757,1554741.4107249368,4.375984416798322,1554741.4107249368,4.375984416798322,0.85,0.09557242190467212,4.028046144702076,101325.0,128375.1120459455,1.266963849454187,1.0,0.0,4.028046144702171,1.284509303486072,1.28479877715394,3.13586373704747,22718.549901524653,2316.6473669932807,19310.767874513724,1969.1503086694972,0.85,0.8500000201693229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.285067898241,4632.441516551485,5.54803352242624,5.018695493930316,-2.2765175757425755,7.295213069672892,3.513665232726204,3.5,1.0039043522074869,0.6,0.0002253456612347185,0.9655998289863914,0.00023337375843497004,198.92677018987456,0.0,0.0,0.0,0.001609753656960304,7.869203482412003e-05,0.00014665362641059847,0.0005907275744697898,0.09557242190451135,0.07165608424895346,0.023916337655557878,0.0955724219160273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.1101800273,579.6022846507044,0.0,0.09557242190451135,0.071656084249074,0.023916337655598117,0.375295588297995,0.375295588297995,0.1252607183654729,0.0,4.918235884003934,5.105785021499003,4.357233788371843,4.9213292430776505,5.1053849711232715,4.370759861357158,24742.74394051233,21031.33234943548,0.85,1.066904917559946,0.6626726982907301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662575269678993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01669582484,1530.9072691886079,0.375295588297995,0.1252607183654729,6.112871282664199,3.513665232726204
