time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3159.0,-30.00228141518508,5.018603112684215,35.002297360036074,24.151867918577068,5.054480056589015,-26.49665248162856,-40.01825996730474,1.5488511230324278,-0.032168162386312815,-4.9542807959309565,40.00484572965816,42231.25143031427,25761.08574953214,25761.08574953214,67992.3371798464,77318.37347578672,77318.37347578672,25761.08574953214,103079.45922531886,103079.45922531886,103079.45922531886,127822.33802797382,127822.33802797382,0.0,0.0,91511.38925331252,56424.26720783985,38985.6911616363,24742.878802654956,63728.56996429125,21031.44698225671,1530.9167764026265,0.0,0.8871334668507908,2.8225173832117516,0.0014959128700940735,0.0,-0.032168162386312815,355288.4337970853,1554742.1723717914,4.375999960808592,1554742.1723717914,4.375999960808592,0.85,0.09557233989885618,4.028046144702076,101325.0,128375.1275795755,1.2669640027591957,1.0,0.0,4.028046144702863,1.284509517702914,1.2847989914190574,3.135863214081452,22718.555340701274,2316.647921634939,19310.773481254157,1969.1508803979093,0.85,0.8500000634572953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.287768603989,4632.441516551485,5.54802696565956,5.018603112684215,-2.276598506601673,7.295201619285889,3.513668638855553,3.5,1.003905325387301,0.6,0.0002253456612347185,0.9655866539779995,0.00023337694271803068,198.92666293885682,0.0,0.0,0.0,0.001609753656960304,7.869288681560992e-05,0.00014665277441910858,0.0005907241426087535,0.09557233989874472,0.07165620180273609,0.023916138096008642,0.09557233990977469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.1974479242,579.6022561029357,0.0,0.09557233989874472,0.07165620180281965,0.023916138096036533,0.37529592385970845,0.37529592385970845,0.12525957968770512,0.0,4.919042174484616,5.105721581506998,4.3606318096238965,4.922112633544657,5.105318293678181,4.374076523685517,24742.878802654956,21031.44698225671,0.85,1.0669051136396792,0.6626737655336926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662579654273425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.019246923614,1530.9167764026265,0.37529592385970845,0.12525957968770512,6.112871282664199,3.513668638855553
3160.0,-30.002150911134684,5.0185108612931515,35.00230658216481,24.15182733619588,5.054414481830672,-26.496541585192738,-40.018160606827564,1.5488051558887082,-0.031468905065025865,-4.954359477689072,40.00486333473343,42231.36737030754,25761.070166927653,25761.070166927653,67992.4375372352,77318.47473425017,77318.47473425017,25761.070166927653,103079.54490117781,103079.54490117781,103079.54490117781,127822.55820239901,127822.55820239901,0.0,0.0,91511.41112768007,56424.303763737335,38985.674848825256,24743.0133012212,63728.68815004645,21031.56130603802,1530.9262643989375,0.0,0.8871330037990679,2.822498968420286,0.0014959128700940735,0.0,-0.031468905065025865,355287.34461556404,1554742.931528053,4.376015512768547,1554742.931528053,4.376015512768547,0.8500000000000001,0.0955722587913092,4.028046144702076,101325.0,128375.13916020295,1.2669641170511023,1.0,0.0,4.0280461447018805,1.2845097326482742,1.284799206412857,3.1358626893370842,22718.560771216904,2316.6484753934224,19310.779244572845,1969.1514680928601,0.85,0.8500001139613773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.290377875664,4632.441516551485,5.5480204920359775,5.0185108612931515,-2.2766795127110684,7.295190374004219,3.51367192966953,3.5,1.0039062656198656,0.6,0.0002253456612347185,0.965573538318769,0.00023338011274323482,198.92655616951737,0.0,0.0,0.0,0.001609753656960304,7.869377178841706e-05,0.00014665188944630142,0.0005907205778974495,0.09557225879124037,0.0716563192404233,0.023915939550817077,0.09557225880165404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.2844305164,579.6022276484953,0.0,0.09557225879124037,0.07165631924047491,0.023915939550834292,0.37529625898373403,0.37529625898373403,0.1252584463813058,0.0,4.919842818160873,5.105657399680524,4.364009651716856,4.9228905726240555,5.105250978367394,4.377373471073952,24743.0133012212,21031.56130603802,0.85,1.0669047098090256,0.6626743558705556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266258403276308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02179272972,1530.9262643989375,0.37529625898373403,0.1252584463813058,6.112871282664199,3.51367192966953
3161.0,-30.002021063714253,5.018418740550666,35.00231577349108,24.151786614116304,5.05434877940057,-26.496431292516103,-40.0180651229806,1.5487590082024272,-0.030775218331314136,-4.954438254879343,40.00488088180017,42231.49670373658,25761.054489098286,25761.054489098286,67992.55119283486,77318.5757281605,77318.5757281605,25761.054489098286,103079.63021725879,103079.63021725879,103079.63021725879,127822.77765616156,127822.77765616156,0.0,0.0,91511.43295154917,56424.353927125245,38985.643360471026,24743.14743890277,63728.7907993738,21031.675323067357,1530.9357335156772,0.0,0.8871325404707749,2.8224806160386935,0.0014959128700940735,0.0,-0.030775218331314136,355286.254115631,1554743.6881851493,4.376031074028393,1554743.6881851493,4.376031074028393,0.85,0.09557217857991059,4.028046144702076,101325.0,128375.15525059389,1.2669642758509143,1.0,0.0,4.0280461447023335,1.2845099484379354,1.284799422251148,3.135862162531707,22718.566189195823,2316.649027873517,19310.785189357,1969.1520742921386,0.85,0.8500001729220286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.29289612533,4632.441516551485,5.548014106668783,5.018418740550666,-2.276760599568454,7.29517934011912,3.513675105687699,3.5,1.0039071730536284,0.6,0.0002253456612347185,0.9655604888415904,0.0002333832668578557,198.92644993750062,0.0,0.0,0.0,0.001609753656960304,7.869462224195715e-05,0.00014665103899276133,0.0005907171522313461,0.09557217857985963,0.07165643656516356,0.023915742014696064,0.09557217859070552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.371126506,579.6021992878121,0.0,0.09557217857985963,0.07165643656520176,0.023915742014708818,0.3752965936703114,0.3752965936703114,0.12525731841314636,0.0,4.92063785254868,5.105592458791932,4.367367514063119,4.923663036548021,5.105182819624417,4.380651221189794,24743.14743890277,21031.675323067357,0.85,1.066904774749044,0.6626753179216378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266258840510006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.024331113695,1530.9357335156772,0.3752965936703114,0.12525731841314636,6.112871282664199,3.513675105687699
3162.0,-30.001891815683805,5.018326751433309,35.0023249341043,24.151745647564553,5.054282947241421,-26.49632155224546,-40.017965937126405,1.548712683803119,-0.0300870785156917,-4.954517116977661,40.004898369867114,42231.60826056037,25761.038694082723,25761.038694082723,67992.6469546431,77318.6764703649,77318.6764703649,25761.038694082723,103079.71516444761,103079.71516444761,103079.71516444761,127822.99636980484,127822.99636980484,0.0,0.0,91511.45471393313,56424.386504128706,38985.631344227135,24743.281205357227,63728.91254958436,21031.789024553644,1530.9451829250067,0.0,0.8871320769231466,2.8224623269820506,0.0014959128700940735,0.0,-0.0300870785156917,355285.1624428226,1554744.4422969136,4.376046642665874,1554744.4422969136,4.376046642665874,0.85,0.09557209925163304,4.028046144702076,101325.0,128375.16265551433,1.266964348931797,1.0,0.0,4.028046144702098,1.2845101650539916,1.2847996389160203,3.135861633709038,22718.571591910484,2316.6495787970903,19310.782325359083,1969.1517822456276,0.85,0.8499998447188982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.295323714496,4632.441516551485,5.548007804395838,5.018326751433309,-2.276841759030125,7.2951685104634345,3.513678167365871,3.5,1.0039080478188203,0.6,0.0002253456612347185,0.9655474997911523,0.00023338640645173924,198.9263441959752,0.0,0.0,0.0,0.001609753656960304,7.869550567745444e-05,0.00014665015555726405,0.0005907135937123972,0.09557209925152274,0.07165655377107175,0.023915545480450995,0.09557209926246218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.4575309951,579.6021710224826,0.0,0.09557209925152274,0.07165655377115446,0.02391554548047859,0.37529692791809244,0.37529692791809244,0.12525619575536898,0.0,4.921427303200346,5.105526757443727,4.370705501158341,4.924430038461992,5.105113914879212,4.383909533961059,24743.281205357227,21031.789024553644,0.85,1.0669042391354369,0.6626758024107506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266259277124675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02686069331,1530.9451829250067,0.37529692791809244,0.12525619575536898,6.112871282664199,3.513678167365871
3163.0,-30.001763206278227,5.01823489481752,35.00233406405958,24.151704541314416,5.054217025750634,-26.49621239567961,-40.01787059297783,1.5486662151520225,-0.02940451466633931,-4.954596066583358,40.00491579811276,42231.73327154318,25761.022793894757,25761.022793894757,67992.75606543793,77318.77693616731,77318.77693616731,25761.022793894757,103079.79973006208,103079.79973006208,103079.79973006208,127823.21432766593,127823.21432766593,0.0,0.0,91511.47642226692,56424.432757642775,38985.604071804606,24743.414597603853,63729.018669408455,21031.902407963273,1530.9546125158054,0.0,0.8871316131460064,2.8224441013315476,0.0014959128700940735,0.0,-0.02940451466633931,355284.06956178276,1554745.193829981,4.376062219022786,1554745.193829981,4.376062219022786,0.8499999999999999,0.095572020800631,4.028046144702076,101325.0,128375.17507128311,1.2669644714659078,1.0,0.0,4.028046144703434,1.2845103823446522,1.2847998562556489,3.1358611032396424,22718.576981206686,2316.6501283523617,19310.79308594785,1969.1528795203105,0.85,0.8500001167292375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.297661049487,4632.441516551485,5.548001587318482,5.01823489481752,-2.276922992556458,7.295157887373978,3.5136811152163867,3.5,1.0039088900618247,0.6,0.0002253456612347185,0.965534575107742,0.00023338953057126167,198.9262389770387,0.0,0.0,0.0,0.001609753656960304,7.869635490402347e-05,0.00014664930633069502,0.0005907101729885899,0.0955720208005146,0.07165667085797078,0.023915349942543816,0.09557202081170231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.5436399231,579.6021428538385,0.0,0.0955720208005146,0.07165667085805806,0.023915349942572942,0.37529726172540806,0.37529726172540806,0.1252550783787069,0.0,4.922211190273174,5.105460272886603,4.374023759769273,4.92519155191701,5.1050441308887,4.387148700436057,24743.414597603853,21031.902407963273,0.85,1.0669041746609569,0.662676660543268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662597131156852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.029382593395,1530.9546125158054,0.37529726172540806,0.1252550783787069,6.112871282664199,3.5136811152163867
3164.0,-30.001635220759564,5.018143171457101,35.002343163543514,24.151663190592103,5.05415094711963,-26.49610381632366,-40.017771581746615,1.5486195426837286,-0.028727351553641256,-4.954675107529933,40.00493317047767,42231.84042179842,25761.006803250242,25761.006803250242,67992.84722504867,77318.87715517852,77318.87715517852,25761.006803250242,103079.88395842876,103079.88395842876,103079.88395842876,127823.43160024018,127823.43160024018,0.0,0.0,91511.49807278761,56424.46133940761,38985.59637042222,24743.54764181142,63729.14401223364,21032.015495539705,1530.9640238841184,0.0,0.887131149105699,2.8224259363269053,0.0014959128700940735,0.0,-0.028727351553641256,355282.97541934706,1554745.942953218,4.376077804229495,1554745.942953218,4.376077804229495,0.85,0.09557194322944118,4.028046144702076,101325.0,128375.18308864055,1.2669645505910738,1.0,0.0,4.028046144700083,1.2845106005884503,1.2848000745486299,3.135860570443543,22718.582356150244,2316.6506764440705,19310.79506499729,1969.1530813271904,0.85,0.8500000027409098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.299908513972,4632.441516551485,5.547995458147074,5.018143171457101,-2.2770043025550146,7.295147474012116,3.513683949723012,3.5,1.0039096999208605,0.6,0.0002253456612347185,0.9655217133075169,0.00023339263957386145,198.926134268632,0.0,0.0,0.0,0.001609753656960304,7.869723680212025e-05,0.00014664842443259823,0.000590706620662361,0.0955719432292426,0.07165678783148367,0.023915155397758934,0.09557194324102947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.629472761,579.6021147755106,0.0,0.0955719432292426,0.07165678783163255,0.023915155397808627,0.3752975950890357,0.3752975950890357,0.1252539662554004,0.0,4.92298956614718,5.105393014790195,4.377322468333773,4.925947755976267,5.104973604762961,4.390369023533822,24743.54764181142,21032.015495539705,0.85,1.0669035066906996,0.6626770385255993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266260148478882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.031896007964,1530.9640238841184,0.3752975950890357,0.1252539662554004,6.112871282664199,3.513683949723012
3165.0,-30.001507733208648,5.018051582620074,35.002352232580314,24.151621770020597,5.054084787962691,-26.49599569317793,-40.01768018407745,1.5485727479319682,-0.028055642359788635,-4.954754213633063,40.004950482605,42231.97720357476,25760.990660443258,25760.990660443258,67992.96786401802,77318.97714596872,77318.97714596872,25760.990660443258,103079.96780641198,103079.96780641198,103079.96780641198,127823.64810683046,127823.64810683046,0.0,0.0,91511.51966414826,56424.51972175452,38985.5554915486,24743.680300418484,63729.23579196708,21032.12825535571,1530.9734142826828,0.0,0.8871306849505063,2.8224078357199205,0.0014959128700940735,0.0,-0.028055642359788635,355281.8803769627,1554746.6894789012,4.376093393305837,1554746.6894789012,4.376093393305837,0.85,0.09557186651134095,4.028046144702076,101325.0,128375.20018120122,1.2669647192815319,1.0,0.0,4.028046144700654,1.2845108194041295,1.284800293413621,3.135860036251499,22718.58771640678,2316.65122303812,19310.797166955294,1969.1532956672559,0.85,0.8499998947121846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.302066463438,4632.441516551485,5.547989403167145,5.018051582620074,-2.277085669351417,7.295137251971491,3.5136866713339816,3.5,1.0039104775239946,0.6,0.0002253456612347185,0.9655089017338878,0.00023339573651784718,198.92602996773576,0.0,0.0,0.0,0.001609753656960304,7.869805089394022e-05,0.00014664761034077826,0.0005907033414629441,0.09557186651124643,0.07165690467516153,0.023914961836084898,0.09557186652202003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.7150079827,579.602086794539,0.0,0.09557186651124643,0.07165690467523239,0.02391496183610855,0.3752979280064619,0.3752979280064619,0.12525285936091463,0.0,4.923762445432544,5.105325015063897,4.3806015883110945,4.926698571273278,5.1049025146186295,4.393569653369582,24743.680300418484,21032.12825535571,0.85,1.0669038631809291,0.6626782304660556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266260583210692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.034401210978,1530.9734142826828,0.3752979280064619,0.12525285936091463,6.112871282664199,3.5136866713339816
3166.0,-30.001380849783416,5.017960129072784,35.002361271386256,24.151580104976915,5.054018503592267,-26.495888126278736,-40.017585119325645,1.5485257800874916,-0.02738921626081492,-4.954833406045627,40.004967740137694,42232.09619189883,25760.974425674816,25760.974425674816,67993.07061757366,77319.07690549301,77319.07690549301,25760.974425674816,103080.05133116784,103080.05133116784,103080.05133116784,127823.86394919574,127823.86394919574,0.0,0.0,91511.54121808874,56424.56050449422,38985.53412621613,24743.812618027914,63729.346744244045,21032.240725323725,1530.9827867581746,0.0,0.887130220552477,2.8223897947835623,0.0014959128700940735,0.0,-0.02738921626081492,355280.78414180037,1554747.433652295,4.37610899054918,1554747.433652295,4.37610899054918,0.85,0.095571790660442,4.028046144702076,101325.0,128375.21343211149,1.2669648500578483,1.0,0.0,4.028046144705424,1.284511039029277,1.2848005130882625,3.135859500083492,22718.5930673734,2316.651768684862,19310.80842928915,1969.154444105699,0.85,0.8500001902416117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.304135377363,4632.441516551485,5.547983434770467,5.017960129072784,-2.2771671079706275,7.2951272370434115,3.513689280653907,3.5,1.0039112230439735,0.6,0.0002253456612347185,0.9654961510525747,0.00023339881882392674,198.92592616119904,0.0,0.0,0.0,0.001609753656960304,7.869889765723812e-05,0.00014664676357748038,0.0005906999306613067,0.09557179066041878,0.07165702140440088,0.023914769256017904,0.0955717906710759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.8002734694,579.6020589018051,0.0,0.09557179066041878,0.07165702140441829,0.023914769256023708,0.37529826047709597,0.37529826047709597,0.12525175766025018,0.0,4.924529896213585,5.105256299856421,4.383861311527539,4.927444189784808,5.104830773344986,4.396751614061429,24743.812618027914,21032.240725323725,0.85,1.0669036180527727,0.6626789438370193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662610173051043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.036900704225,1530.9827867581746,0.37529826047709597,0.12525175766025018,6.112871282664199,3.513689280653907
3167.0,-30.001254559909725,5.017868811759351,35.00237028003024,24.151538300234847,5.05395211781772,-26.495781103720322,-40.01749008949844,1.5484786616282704,-0.02672818071994243,-4.954912674520424,40.004984939215404,42232.21310766084,25760.958077611904,25760.958077611904,67993.17118527275,77319.17641066655,77319.17641066655,25760.958077611904,103080.13448827845,103080.13448827845,103080.13448827845,127824.07905533284,127824.07905533284,0.0,0.0,91511.56271691447,56424.59941390857,38985.51478111767,24743.9445670544,63729.45934817207,21032.35288199624,1530.9921394952669,0.0,0.8871297559781962,2.822371816136817,0.0014959128700940735,0.0,-0.02672818071994243,355279.68685659714,1554748.1753034396,4.376124593723222,1554748.1753034396,4.376124593723222,0.85,0.0955717156594951,4.028046144702076,101325.0,128375.2221732581,1.266964936326258,1.0,0.0,4.028046144702702,1.2845112593587866,1.284800733467425,3.13585896219612,22718.59840465728,2316.6523129363527,19310.8108566093,1969.15469162347,0.85,0.8500000973937992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.306115616899,4632.441516551485,5.547977547930708,5.017868811759351,-2.2772486104804432,7.2951174222397945,3.5136917781381745,3.5,1.003911936610907,0.6,0.0002253456612347185,0.9654834601984082,0.00023340188674843753,198.92582284036953,0.0,0.0,0.0,0.001609753656960304,7.869974411787343e-05,0.00014664591711684508,0.000590696521078808,0.09557171565931936,0.07165713801036494,0.02391457764895442,0.09557171567079101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.8852501459,579.6020311035462,0.0,0.09557171565931936,0.07165713801049671,0.023914577648998396,0.3752985925015574,0.3752985925015574,0.12525066112398597,0.0,4.9252919375237525,5.105186860776087,4.38710173745153,4.928184493800472,5.10475829400076,4.399914694575898,24743.9445670544,21032.35288199624,0.85,1.0669033109759618,0.6626796075098379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662614507584855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.039392344403,1530.9921394952669,0.3752985925015574,0.12525066112398597,6.112871282664199,3.5136917781381745
3168.0,-30.00112896855626,5.017777631352941,35.002379258614695,24.1514962859452,5.053885595690027,-26.495674723468962,-40.01739516444502,1.5484313506027412,-0.026072515613066116,-4.954992029801443,40.005002080952806,42232.32758537569,25760.941648769192,25760.941648769192,67993.26923414489,77319.27563638244,77319.27563638244,25760.941648769192,103080.21728515164,103080.21728515164,103080.21728515164,127824.29344463882,127824.29344463882,0.0,0.0,91511.58416386892,56424.636112862274,38985.497834451824,24744.076159487184,63729.573993939004,21032.464735564106,1531.0014734238002,0.0,0.8871292911693915,2.8223538982690073,0.0014959128700940735,0.0,-0.026072515613066116,355278.5883742358,1554748.914483792,4.376140204785107,1554748.914483792,4.376140204785107,0.85,0.0955716415099963,4.028046144702076,101325.0,128375.23119278521,1.2669650253420697,1.0,0.0,4.028046144703801,1.284511480588827,1.2848009547473211,3.1358584221104806,22718.60372906362,2316.6528558746995,19310.813477480064,1969.154958877911,0.85,0.8500000135473109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.3080075867265,4632.441516551485,5.547971749166381,5.017777631352941,-2.2773301843545326,7.295107815707474,3.513694164297077,3.5,1.0039126183705933,0.6,0.0002253456612347185,0.965470839716902,0.00023340493774083842,198.9257200911228,0.0,0.0,0.0,0.001609753656960304,7.870058965365829e-05,0.0001466450715810602,0.0005906931152216495,0.09557164150980892,0.07165725449878026,0.02391438701102866,0.09557164152183792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.9699435201,579.6020033979644,0.0,0.09557164150980892,0.07165725449892074,0.02391438701107555,0.37529892407935556,0.37529892407935556,0.12524956972168833,0.0,4.926048598750356,5.105116666819583,4.390323074397031,4.928919514188351,5.104684915080725,4.403059499024323,24744.076159487184,21032.464735564106,0.85,1.0669029301939377,0.6626802116924898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662618835663608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.041876323216,1531.0014734238002,0.37529892407935556,0.12524956972168833,6.112871282664199,3.513694164297077
3169.0,-30.001003911205892,5.01768658885985,35.0023882071731,24.151454131957166,5.05381899355476,-26.495568831807255,-40.01730411602182,1.5483839141560742,-0.02542220162246167,-4.9550714544201355,40.005019163546116,42232.45588308628,25760.925099170934,25760.925099170934,67993.38098225722,77319.37460693854,77319.37460693854,25760.925099170934,103080.29970610948,103080.29970610948,103080.29970610948,127824.50708326684,127824.50708326684,0.0,0.0,91511.6055395268,56424.6868156743,38985.465248725006,24744.207377157367,63729.67262588238,21032.576270583762,1531.0107871155124,0.0,0.8871288262201001,2.822336042933043,0.0014959128700940735,0.0,-0.02542220162246167,355277.48893261014,1554749.651112253,4.376155820576523,1554749.651112253,4.376155820576523,0.85,0.0955715681942643,4.028046144702076,101325.0,128375.24939886776,1.2669652050221343,1.0,0.0,4.028046144699484,1.2845117024054225,1.2848011766139047,3.135857880593079,22718.609035769925,2316.653397008145,19310.82071761226,1969.1556971659293,0.85,0.8500001336881065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.309811627966,4632.441516551485,5.5479660294601425,5.01768658885985,-2.2774118163717145,7.295098405231565,3.513696439560742,3.5,1.0039132684459262,0.6,0.0002253456612347185,0.9654582730733641,0.00023340797579720436,198.92561777886212,0.0,0.0,0.0,0.001609753656960304,7.870140066662365e-05,0.00014664426056809485,0.0005906898484240011,0.09557156819420302,0.07165737085977184,0.02391419733443119,0.09557156820460644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.0543446812,579.601975787969,0.0,0.09557156819420302,0.07165737085981777,0.023914197334446517,0.37529925520773455,0.37529925520773455,0.12524848342878322,0.0,4.926799892891779,5.10504571797361,4.393525372814452,4.929649252797674,5.104610815051501,4.406185500302968,24744.207377157367,21032.576270583762,0.85,1.066903032460318,0.6626811992430433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662623157255388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.044350517997,1531.0107871155124,0.37529925520773455,0.12524848342878322,6.112871282664199,3.513696439560742
3170.0,-30.000879415630415,5.017595685053705,35.00239712590727,24.15141180334615,5.053752284666267,-26.49546345643557,-40.01720933066679,1.5483363254714337,-0.024777042599964716,-4.955150957192342,40.00503619196599,42232.56653453003,25760.908456737332,25760.908456737332,67993.47499126736,77319.47334875009,77319.47334875009,25760.908456737332,103080.38180548743,103080.38180548743,103080.38180548743,127824.7200609748,127824.7200609748,0.0,0.0,91511.62687059106,56424.72005637112,38985.45201579993,24744.338255487375,63729.790271287304,21032.687517164268,1531.0200828064474,0.0,0.8871283610684539,2.8223182465386913,0.0014959128700940735,0.0,-0.024777042599964716,355276.3884128961,1554750.3854070005,4.376171443175381,1554750.3854070005,4.376171443175381,0.85,0.09557149571925043,4.028046144702076,101325.0,128375.2588638036,1.2669652984337882,1.0,0.0,4.028046144703297,1.2845119249339718,1.2848013991926024,3.1358573373377836,22718.614331405453,2316.6539370126857,19310.819124362268,1969.1555346996445,0.85,0.8499998654261073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.311528162302,4632.441516551485,5.547960394320733,5.017595685053705,-2.2774935125596594,7.295089197613365,3.5136986044609144,3.5,1.0039138869888327,0.6,0.0002253456612347185,0.9654457630561772,0.00023341100024238865,198.9255159263068,0.0,0.0,0.0,0.001609753656960304,7.870224497448195e-05,0.00014664341626023652,0.0005906864475129875,0.09557149571915183,0.0716574871023925,0.02391400861675933,0.09557149573049906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.1384781861,579.6019482655327,0.0,0.09557149571915183,0.07165748710246643,0.023914008616784,0.37529958588398565,0.37529958588398565,0.12524740221594605,0.0,4.927545881534513,5.104974045098288,4.396708784649718,4.930373914592394,5.104536097176037,4.409293205803465,24744.338255487375,21032.687517164268,0.85,1.066902538072544,0.6626817121906866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662627472312482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.046818201296,1531.0200828064474,0.37529958588398565,0.12524740221594605,6.112871282664199,3.5136986044609144
3171.0,-30.000755587669016,5.017504920691324,35.00240601490463,24.15136930011215,5.053685450494811,-26.495358694435048,-40.01711461516095,1.548288557260791,-0.02413714595007832,-4.955230537079961,40.00505316328348,42232.674855481586,25760.891723485758,25760.891723485758,67993.56657896735,77319.57182307263,77319.57182307263,25760.891723485758,103080.4635465584,103080.4635465584,103080.4635465584,127824.9323223804,127824.9323223804,0.0,0.0,91511.64815377696,56424.75118618557,38985.441075101546,24744.468775822002,63729.90985092355,21032.798459448702,1531.0293594030557,0.0,0.8871278957299129,2.8223005106042964,0.0014959128700940735,0.0,-0.02413714595007832,355275.28682764573,1554751.1172384238,4.3761870720624545,1554751.1172384238,4.3761870720624545,0.85,0.09557142407410893,4.028046144702076,101325.0,128375.26866279604,1.2669653951423245,1.0,0.0,4.02804614470138,1.2845121483020772,1.2848016226110455,3.1358567920330835,22718.61961515473,2316.654475805166,19310.82220475514,1969.1558488122998,0.85,0.8499998033275588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.313157557092,4632.441516551485,5.547954843743277,5.017504920691324,-2.277575271769838,7.295080192461162,3.5137006594608273,3.5,1.003914474131665,0.6,0.0002253456612347185,0.9654333202980668,0.00023341400850464278,198.92541462004456,0.0,0.0,0.0,0.001609753656960304,7.870308866851744e-05,0.00014664257256620104,0.0005906830490744805,0.09557142407408883,0.07165760322253549,0.023913820851553337,0.09557142408439052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.2223295664,579.6019208353839,0.0,0.09557142407408883,0.07165760322255058,0.02391382085155836,0.3752999161073107,0.3752999161073107,0.12524632605624286,0.0,4.928286588364074,5.104901630598249,4.399873455505144,4.9310933911298775,5.10446056954936,4.41238275506953,24744.468775822002,21032.798459448702,0.85,1.066901973312332,0.6626821684554692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662631780798226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.049278798953,1531.0293594030557,0.3752999161073107,0.12524632605624286,6.112871282664199,3.5137006594608273
3172.0,-30.000632262676394,5.017414296805569,35.002414874232464,24.151326657179766,5.053618528344363,-26.495254393915456,-40.017023811209924,1.5482406595834761,-0.023502445546512263,-4.955310179172758,40.005070077087396,42232.79710562137,25760.874866290582,25760.874866290582,67993.67197191196,77319.67006265046,77319.67006265046,25760.874866290582,103080.54492894105,103080.54492894105,103080.54492894105,127825.1438595152,127825.1438595152,0.0,0.0,91511.66937018644,56424.796413157565,38985.414396698754,24744.598930574157,63730.013327272914,21032.909090988032,1531.0386161363074,0.0,0.8871274302823888,2.8222828360182373,0.0014959128700940735,0.0,-0.023502445546512263,355274.18438539776,1554751.8465893997,4.376202704621006,1554751.8465893997,4.376202704621006,0.85,0.09557135324506442,4.028046144702076,101325.0,128375.28341696075,1.266965540754609,1.0,0.0,4.028046144702403,1.284512372275657,1.2848018466350994,3.135856245250439,22718.624882326134,2316.655012907174,19310.834401674794,1969.1570925519718,0.85,0.850000143129155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.314700176695,4632.441516551485,5.547949370157981,5.017414296805569,-2.2776570826336333,7.295071379439202,3.513702605019932,3.5,1.0039150300056947,0.6,0.0002253456612347185,0.9654209282523312,0.00023341700458333144,198.92531372537428,0.0,0.0,0.0,0.001609753656960304,7.870389752758247e-05,0.00014664176370713603,0.0005906797909528421,0.09557135324483194,0.07165771921308352,0.023913634031748423,0.09557135325681121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.3058967863,579.6018934981912,0.0,0.09557135324483194,0.07165771921325782,0.023913634031806602,0.3753002458755212,0.3753002458755212,0.12524525492436864,0.0,4.92902203742608,5.104828497363769,4.403019411502669,4.931807733626272,5.10438444279248,4.415453721777624,24744.598930574157,21032.909090988032,0.85,1.066901894759442,0.6626830107306454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662636082676735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051730171926,1531.0386161363074,0.3753002458755212,0.12524525492436864,6.112871282664199,3.513702605019932
3173.0,-30.000509547548997,5.017323814165752,35.00242370405098,24.1512838046998,5.053551486025142,-26.495150654283247,-40.016933042183496,1.5481925927593925,-0.02287284009622681,-4.955389893697682,40.005086936218824,42232.91722720575,25760.85791677806,25760.85791677806,67993.7751439838,77319.76806450363,77319.76806450363,25760.85791677806,103080.62598128169,103080.62598128169,103080.62598128169,127825.35472257056,127825.35472257056,0.0,0.0,91511.69054716534,56424.839709867556,38985.38981921977,24744.728741288873,63730.118560508636,21033.01943009554,1531.0478544788102,0.0,0.8871269646626534,2.8222652202266785,0.0014959128700940735,0.0,-0.02287284009622681,355273.0809420871,1554752.5735838755,4.3762183429746395,1554752.5735838755,4.3762183429746395,0.85,0.09557128323564987,4.028046144702076,101325.0,128375.29371703803,1.266965642408468,1.0,0.0,4.0280461446995615,1.2845125970402602,1.284802071450355,3.135855696536875,22718.63013970853,2316.6555490109804,19310.837782207498,1969.1574372703726,0.85,0.8500000952282437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.316156452489,4632.441516551485,5.547943979860172,5.017323814165752,-2.277738952207228,7.29506276637298,3.5137044416822145,3.5,1.003915554766347,0.6,0.0002253456612347185,0.9654085976578849,0.00023341998588101965,198.92521332974866,0.0,0.0,0.0,0.001609753656960304,7.870470608322871e-05,0.00014664095515148977,0.0005906765340533884,0.09557128323557013,0.0716578350815944,0.023913448153975718,0.09557128324645113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.3891938853,579.6018662493599,0.0,0.09557128323557013,0.0716578350816542,0.02391344815399567,0.3753005751877604,0.3753005751877604,0.12524418878917012,0.0,4.929752279663319,5.104754663627773,4.406146799912733,4.93251705360143,5.104307669387538,4.418506691210212,24744.728741288873,21033.01943009554,0.85,1.0669017519467978,0.6626838013349631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266264037789905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.054175596353,1531.0478544788102,0.3753005751877604,0.12524418878917012,6.112871282664199,3.5137044416822145
3174.0,-30.000387431585537,5.017233473627238,35.00243250440104,24.15124081252145,5.0534843570676165,-26.495047462557924,-40.01684237793086,1.5481443880399577,-0.022248428588511615,-4.955469674732774,40.00510373752143,42233.03525567744,25760.84086462167,25760.84086462167,67993.8761202991,77319.86580116517,77319.86580116517,25760.84086462167,103080.70666578684,103080.70666578684,103080.70666578684,127825.56485315574,127825.56485315574,0.0,0.0,91511.71166647383,56424.881120985876,38985.36727276439,24744.8581873689,63730.2254601333,21033.129459263564,1531.0570731162693,0.0,0.8871264989126421,2.8222476652325907,0.0014959128700940735,0.0,-0.022248428588511615,355271.9765807481,1554753.2980847817,4.376233985714911,1554753.2980847817,4.376233985714911,0.85,0.09557121403262765,4.028046144702076,101325.0,128375.30418414353,1.2669657457107677,1.0,0.0,4.028046144700881,1.2845128224497528,1.2848022969106454,3.135855146249148,22718.635382773715,2316.656083654838,19310.836808141263,1969.1573379432593,0.85,0.8499998561878238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.317526754178,4632.441516551485,5.547938670183791,5.017233473627238,-2.277820875741921,7.295054349369159,3.513706169913879,3.5,1.0039160485468226,0.6,0.0002253456612347185,0.9653963274369488,0.00023342295265716773,198.92511342441125,0.0,0.0,0.0,0.001609753656960304,7.870551371323291e-05,0.00014664014752148558,0.0005906732808824637,0.09557121403251183,0.07165795082179781,0.023913263210714023,0.09557121404367132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.4722052701,579.6018390939943,0.0,0.09557121403251183,0.07165795082188464,0.023913263210743007,0.37530090404397004,0.37530090404397004,0.1252431276221825,0.0,4.930477328825646,5.104680113123663,4.409255722787918,4.933221246144285,5.104230125260415,4.421541614397881,24744.8581873689,21033.129459263564,0.85,1.0669015467838403,0.6626845417657667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662644666428695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.056612913984,1531.0570731162693,0.37530090404397004,0.1252431276221825,6.112871282664199,3.513706169913879
3175.0,-30.000265942197213,5.017143275807041,35.00244127540424,24.151197645720117,5.05341713042526,-26.49494484452853,-40.01675178352741,1.5480960327565805,-0.02162912598936373,-4.955549531602405,40.00512048342891,42233.15109571981,25760.823738423584,25760.823738423584,67993.97483414339,77319.96326813947,77319.96326813947,25760.823738423584,103080.78700656306,103080.78700656306,103080.78700656306,127825.77429468092,127825.77429468092,0.0,0.0,91511.73273018334,56424.9205577637,38985.34685824405,24744.98728811786,63730.33414636191,21033.23919490018,1531.0662733706502,0.0,0.8871260329763127,2.822230168826789,0.0014959128700940735,0.0,-0.02162912598936373,355270.8711727528,1554754.0201978632,4.376249634724075,1554754.0201978632,4.376249634724075,0.85,0.09557114563896986,4.028046144702076,101325.0,128375.31492962959,1.2669658517604696,1.0,0.0,4.028046144703308,1.2845130485633751,1.284802523075224,3.1358545942426375,22718.64061203593,2316.6566168911845,19310.840478607734,1969.1577122266763,0.85,0.8499998221010281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.318811473062,4632.441516551485,5.547933446820796,5.017143275807041,-2.2779028596948248,7.295046135501866,3.51370779020837,3.5,1.0039165114881057,0.6,0.0002253456612347185,0.965384120341265,0.0002334259042453054,198.9250140317862,0.0,0.0,0.0,0.001609753656960304,7.870632072867938e-05,0.0001466393405060391,0.0005906700301870058,0.09557114563885627,0.07165806644016463,0.023913079198691633,0.09557114565020078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.5549429631,579.6018120281601,0.0,0.09557114563885627,0.0716580664402498,0.023913079198720055,0.37530123244264957,0.37530123244264957,0.1252420713944468,0.0,4.931197220550018,5.10460482814608,4.41234637378119,4.933920405613037,5.1041517580315485,4.424559022803805,24744.98728811786,21033.23919490018,0.85,1.066901276211571,0.6626852292775987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662648948225126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05904231887,1531.0662733706502,0.37530123244264957,0.1252420713944468,6.112871282664199,3.51370779020837
3176.0,-30.0001450308166,5.017053221490905,35.00245001717031,24.151154339220398,5.053349791433799,-26.494842757936762,-40.01666506575418,1.5480475185540032,-0.021014876455069498,-4.955629454712671,40.00513717383918,42233.28060364681,25760.80651793631,25760.80651793631,67994.08712158311,77320.06048687725,77320.06048687725,25760.80651793631,103080.86700481357,103080.86700481357,103080.86700481357,127825.98304398073,127825.98304398073,0.0,0.0,91511.75373420153,56424.97385097143,38985.310981366776,24745.11603916715,63730.42702053393,21033.348633292077,1531.0754547783836,0.0,0.8871255669027125,2.822212731390422,0.0014959128700940735,0.0,-0.021014876455069498,355269.7648505572,1554754.739917478,4.376265288354835,1554754.739917478,4.376265288354835,0.85,0.09557107804418684,4.028046144702076,101325.0,128375.33491734708,1.266966049023904,1.0,0.0,4.028046144702457,1.2845132754201976,1.2848027499831702,3.135854040421963,22718.64582647922,2316.6571486164207,19310.8532952041,1969.159019155787,0.85,0.8500001911512154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.320010944556,4632.441516551485,5.547928305009496,5.017053221490905,-2.2779848966672476,7.295038118158153,3.5137093029886564,3.5,1.0039169437110447,0.6,0.0002253456612347185,0.9653719714883553,0.0002334288418248703,198.9249151121381,0.0,0.0,0.0,0.001609753656960304,7.870709321824819e-05,0.0001466385680164703,0.0005906669185633763,0.09557107804406127,0.07165818193205425,0.02391289611200702,0.09557107805535008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.6374064607,579.6017850520205,0.0,0.09557107804406127,0.0716581819321484,0.023912896112038437,0.3753015603810467,0.3753015603810467,0.12524102008223367,0.0,4.931911985387501,5.104528815133733,4.41541885417098,4.9346145782575945,5.104072706831744,4.42755868392436,24745.11603916715,21033.348633292077,0.85,1.066901483331901,0.6626862956690884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662653223259088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06146324189,1531.0754547783836,0.3753015603810467,0.12524102008223367,6.112871282664199,3.5137093029886564
3177.0,-30.000024649300034,5.0169633116659735,35.00245872979108,24.1511108231731,5.053282346854493,-26.494741158792817,-40.01657461104912,1.5479988563472031,-0.02040562323844597,-4.955709432631637,40.00515380844969,42233.39257697222,25760.78917899177,25760.78917899177,67994.18175596399,77320.15748117339,77320.15748117339,25760.78917899177,103080.94666016515,103080.94666016515,103080.94666016515,127826.19109446302,127826.19109446302,0.0,0.0,91511.7746855068,56425.00978130542,38985.29433800153,24745.244434297867,63730.53877229939,21033.457769153185,1531.0846167279328,0.0,0.887125100750873,2.822195353508381,0.0014959128700940735,0.0,-0.02040562323844597,355268.65777213435,1554755.457230534,4.376280944624555,1554755.457230534,4.376280944624555,0.8499999999999999,0.09557101123625486,4.028046144702076,101325.0,128375.34616391791,1.2669661600189284,1.0,0.0,4.028046144700958,1.284513502969182,1.2848029775834346,3.135853484911724,22718.651027836037,2316.657679007208,19310.857274162932,1969.1594248966705,0.85,0.8500001716872316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.321125545247,4632.441516551485,5.547923239094687,5.0169633116659735,-2.2780669778410965,7.2950302895070696,3.5137107087296338,3.5,1.003917345351324,0.6,0.0002253456612347185,0.96535987603861,0.00023343176656505837,198.92481662607852,0.0,0.0,0.0,0.001609753656960304,7.870789900420444e-05,0.00014663776223051403,0.0005906636728203618,0.09557101123613794,0.07165829729194766,0.023912713944190287,0.09557101124716952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.7195942663,579.6017581660656,0.0,0.09557101123613794,0.07165829729203532,0.023912713944219535,0.37530188785686036,0.37530188785686036,0.12523997366052267,0.0,4.932621656146694,5.104452109779061,4.418473186847905,4.93530380939319,5.103993127851197,4.430540310533615,24745.244434297867,21033.457769153185,0.85,1.066901097429884,0.6626868906265868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662657491493328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.063876635148,1531.0846167279328,0.37530188785686036,0.12523997366052267,6.112871282664199,3.5137107087296338
3178.0,-29.999904942655686,5.016873546976414,35.002467413305695,24.151067237276607,5.05321482919803,-26.494640174332616,-40.01648426111785,1.547950060874933,-0.019801473470749897,-4.955789479417373,40.005170385909864,42233.50219122282,25760.771762747212,25760.771762747212,67994.27395397003,77320.25418584935,77320.25418584935,25760.771762747212,103081.02594859657,103081.02594859657,103081.02594859657,127826.39842087618,127826.39842087618,0.0,0.0,91511.7955908725,56425.04359624573,38985.27999402975,24745.372472279614,63730.65246630936,21033.566601437673,1531.0937594662835,0.0,0.887124634454593,2.8221780349543706,0.0014959128700940735,0.0,-0.019801473470749897,355267.54974396154,1554756.1720799953,4.376296605756691,1554756.1720799953,4.376296605756691,0.8500000000000001,0.09557094521496053,4.028046144702076,101325.0,128375.35763319314,1.266966273211874,1.0,0.0,4.0280461447018805,1.284513731141409,1.2848032058070817,3.1358529278801757,22718.656217787924,2316.6582082350164,19310.856893869208,1969.159386117503,0.85,0.8499999607701036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.322155700925,4632.441516551485,5.547918257431039,5.016873546976414,-2.278149113111489,7.295022660087903,3.513712007968264,3.5,1.0039177165623612,0.6,0.0002253456612347185,0.9653478485594147,0.00023343467494230298,198.92471869223945,0.0,0.0,0.0,0.001609753656960304,7.870870386443034e-05,0.00014663695737028815,0.0005906604308062318,0.09557094521480572,0.0716584125240259,0.023912532690779822,0.09557094522633815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.8014997093,579.6017313724795,0.0,0.09557094521480572,0.07165841252414197,0.023912532690818552,0.3753022148699299,0.3753022148699299,0.1252389320985724,0.0,4.933326250179164,5.104374675212227,4.421509549845894,4.935988005946626,5.103912645275329,4.433504653071225,24745.372472279614,21033.566601437673,0.85,1.0669006407852892,0.6626874283697187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662661752881055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.066283443834,1531.0937594662835,0.3753022148699299,0.1252389320985724,6.112871282664199,3.513712007968264
3179.0,-29.999785744667285,5.016783928118794,35.002476067894285,24.151023441832535,5.053147207678981,-26.49453965803673,-40.0163977528922,1.5479011210484601,-0.019202202990982187,-4.955869590941417,40.00518691040444,42233.625715720875,25760.754262914445,25760.754262914445,67994.37997863532,77320.35065824828,77320.35065824828,25760.754262914445,103081.10492116273,103081.10492116273,103081.10492116273,127826.60509813842,127826.60509813842,0.0,0.0,91511.81642789672,56425.09148536954,38985.2499361413,24745.500176975685,63730.750113116985,21033.67515042933,1531.1028842776248,0.0,0.8871241680192602,2.8221607732457747,0.0014959128700940735,0.0,-0.019202202990982187,355266.44082192,1554756.8846460725,4.376312271570301,1554756.8846460725,4.376312271570301,0.85,0.09557087997901728,4.028046144702076,101325.0,128375.36932517274,1.2669663886027411,1.0,0.0,4.028046144702664,1.2845139599887312,1.2848034347059765,3.135852369200731,22718.661390773406,2316.658735732733,19310.861151866753,1969.159820312416,0.85,0.8499999546500286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.323101756651,4632.441516551485,5.547913358251701,5.016783928118794,-2.278231299096813,7.295015227215607,3.5137132011396903,3.5,1.003918057468483,0.6,0.0002253456612347185,0.965335872347827,0.0002334375709944845,198.92462117463543,0.0,0.0,0.0,0.001609753656960304,7.870947450889426e-05,0.0001466361867258242,0.0005906573266147699,0.09557087997897881,0.07165852763104455,0.02391235234793427,0.09557087998957936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.8831434652,579.6017046644964,0.0,0.09557087997897881,0.07165852763107339,0.023912352347943894,0.37530254141742825,0.37530254141742825,0.12523789537049196,0.0,4.934025818394446,5.104296535573724,4.424528072778116,4.936667387950422,5.103831562235314,4.436451682054326,24745.500176975685,21033.67515042933,0.85,1.066900669738717,0.662688351239544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662666007391727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0686807453,1531.1028842776248,0.37530254141742825,0.12523789537049196,6.112871282664199,3.5137132011396903
