time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3180.0,-29.99966720124483,5.016694455833558,35.002484693614505,24.15097947176548,5.053079485796007,-26.49443974090871,-40.01631134944034,1.5478520254598813,-0.018607923690410644,-4.95594976338885,40.00520337872617,42233.74695393986,25760.736674228305,25760.736674228305,67994.48362816816,77320.44686439427,77320.44686439427,25760.736674228305,103081.18353862257,103081.18353862257,103081.18353862257,127826.81106662605,127826.81106662605,0.0,0.0,91511.8372229553,56425.13731250076,38985.222122727275,24745.627528003475,63730.84965073075,21033.783398802952,1531.1119899074579,0.0,0.887123701475777,2.822143570297814,0.0014959128700940735,0.0,-0.018607923690410644,355265.33105853584,1554757.5947898529,4.376327941027493,1554757.5947898529,4.376327941027493,0.85,0.09557081551649138,4.028046144702076,101325.0,128375.3812955328,1.2669665067410096,1.0,0.0,4.028046144702066,1.284514189564494,1.284803664333476,3.1358518087431624,22718.666553340525,2316.6592621680725,19310.865566422668,1969.16027047184,0.85,0.8499999558109286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.323964070865,4632.441516551485,5.547908539994163,5.016694455833558,-2.27831353262627,7.295007988459828,3.513714288695936,3.5,1.0039183681988388,0.6,0.0002253456612347185,0.9653239620615887,0.0002334404511760594,198.9245241926361,0.0,0.0,0.0,0.001609753656960304,7.871024422696081e-05,0.0001466354170077577,0.0005906542261548796,0.09557081551647464,0.07165864260736066,0.023912172909113984,0.09557081552682943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.9645096839,579.6016780473019,0.0,0.09557081551647464,0.0716586426073732,0.023912172909118172,0.3753028674980724,0.3753028674980724,0.12523686345145205,0.0,4.934720378526038,5.104217678118914,4.4275288631807825,4.937341839698433,5.103749717706478,4.439381415972662,24745.627528003475,21033.783398802952,0.85,1.0669006297704133,0.6626892185714898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662670254992319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07107184691,1531.1119899074579,0.3753028674980724,0.12523686345145205,6.112871282664199,3.513714288695936
3181.0,-29.99954914589533,5.016605130969196,35.002493290559904,24.15093536200004,5.053011697212255,-26.494340269701212,-40.01622120905665,1.54780282101814,-0.018018533961480898,-4.956029989822831,40.00521979203598,42233.850801523375,25760.718983723407,25760.718983723407,67994.56978524679,77320.54283290876,77320.54283290876,25760.718983723407,103081.26181663216,103081.26181663216,103081.26181663216,127827.01634668681,127827.01634668681,0.0,0.0,91511.85795104188,56425.165919656625,38985.213368205834,24745.75453005464,63730.967898260475,21033.891350546444,1531.1210764734271,0.0,0.8871232348554312,2.82212642558464,0.0014959128700940735,0.0,-0.018018533961480898,355264.2205502358,1554758.3025599602,4.376343613077442,1554758.3025599602,4.376343613077442,0.85,0.09557075182014144,4.028046144702076,101325.0,128375.39343292118,1.2669666265277195,1.0,0.0,4.028046144701509,1.2845144196493472,1.2848038944701805,3.135851247042965,22718.67169928122,2316.6597869079883,19310.8700903881,1969.1607317879298,0.85,0.8499999624097329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.324743013418,4632.441516551485,5.547903799423957,5.016605130969196,-2.278395808210603,7.295000939179799,3.513715271103421,3.5,1.0039186488866918,0.6,0.0002253456612347185,0.9653121009705177,0.00023344331953174276,198.92442761003002,0.0,0.0,0.0,0.001609753656960304,7.871104724259539e-05,0.0001466346139921231,0.0005906509915708485,0.09557075181998499,0.07165875745099669,0.023911994368988304,0.09557075183105065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.0456041044,579.6016515190187,0.0,0.09557075181998499,0.07165875745111398,0.02391199436902745,0.3753031931095925,0.3753031931095925,0.12523583631621973,0.0,4.935409962530912,5.104138124726944,4.430511981874361,4.938011455861329,5.103667277893692,4.442293734540328,24745.75453005464,21033.891350546444,0.85,1.0669000021118884,0.6626896184747281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662674495647732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07345380865,1531.1210764734271,0.3753031931095925,0.12523583631621973,6.112871282664199,3.513715271103421
3182.0,-29.999431725491107,5.016515954119904,35.00250185889939,24.150891112536215,5.05294378536357,-26.494241382282645,-40.01613494530318,1.547753442155056,-0.01743395727908137,-4.956110280315843,40.005236152716236,42233.96811828172,25760.701221915013,25760.701221915013,67994.66934019673,77320.63855604478,77320.63855604478,25760.701221915013,103081.3397779598,103081.3397779598,103081.3397779598,127827.22098036048,127827.22098036048,0.0,0.0,91511.87864086393,56425.20820310052,38985.18937529268,24745.88120240068,63731.07057769336,21033.999022040578,1531.1301453072351,0.0,0.8871227680986904,2.82210933693371,0.0014959128700940735,0.0,-0.01743395727908137,355263.1091594258,1554759.008064528,4.376359289719619,1554759.008064528,4.376359289719619,0.85,0.09557068889353493,4.028046144702076,101325.0,128375.40590436607,1.2669667496113108,1.0,0.0,4.028046144704921,1.2845146505498948,1.2848041254227631,3.135850683351636,22718.67683572239,2316.6603106792218,19310.87928286565,1969.1616691597694,0.85,0.8500001748562053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.32543898098,4632.441516551485,5.547899142638693,5.016515954119904,-2.278478132857639,7.2949940869775425,3.513716148862394,3.5,1.0039188996749697,0.6,0.0002253456612347185,0.96530030382871,0.0002334461724925609,198.9243315469738,0.0,0.0,0.0,0.001609753656960304,7.871181573036013e-05,0.00014663384550435836,0.0005906478960666705,0.09557068889339249,0.07165887216886992,0.023911816724522562,0.09557068890543474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.1264385021,579.601625075798,0.0,0.09557068889339249,0.07165887216897672,0.023911816724558204,0.37530351825102154,0.37530351825102154,0.12523481393647676,0.0,4.936094619794233,5.104057885013049,4.433477595827128,4.938676323036759,5.10358417078271,4.44518919709185,24745.88120240068,21033.999022040578,0.85,1.0668998453008207,0.6626903916009865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662678729317736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.075829944115,1531.1301453072351,0.37530351825102154,0.12523481393647676,6.112871282664199,3.513716148862394
3183.0,-29.999314773367768,5.016426926305826,35.00251039866681,24.150846723374002,5.052875813686531,-26.494142922304547,-40.0160487164743,1.5477039626233375,-0.01685423527783314,-4.956190613086259,40.00525245716997,42234.0837986719,25760.683337689414,25760.683337689414,67994.7671363613,77320.73404930036,77320.73404930036,25760.683337689414,103081.41738698978,103081.41738698978,103081.41738698978,127827.42490065034,127827.42490065034,0.0,0.0,91511.8992661525,56425.249015524285,38985.16694514246,24746.00751366056,63731.17445880302,21034.106386611475,1531.1391941189243,0.0,0.8871223013292893,2.8220923074293576,0.0014959128700940735,0.0,-0.01685423527783314,355261.9971865368,1554759.711141908,4.376374966798245,1554759.711141908,4.376374966798245,0.85,0.09557062671410785,4.028046144702076,101325.0,128375.41848716317,1.266966873793863,1.0,0.0,4.028046144704891,1.284514881921262,1.2848043568462715,3.1358501185111116,22718.68195614252,2316.6608328167645,19310.88408332722,1969.1621586706185,0.85,0.8500001945802175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.326052310517,4632.441516551485,5.547894558227482,5.016426926305826,-2.2785604901896814,7.294987416495507,3.513716922397806,3.5,1.0039191206850875,0.6,0.0002253456612347185,0.9652885538893371,0.00023344901410749829,198.92423586711612,0.0,0.0,0.0,0.001609753656960304,7.871258391392896e-05,0.00014663307732078955,0.0005906448017878077,0.09557062671400426,0.07165898674741197,0.023911639966592294,0.09557062672488126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.206995097,579.6015987234514,0.0,0.09557062671400426,0.07165898674748963,0.023911639966618218,0.37530384292170527,0.37530384292170527,0.12523379628791675,0.0,4.936774364959547,5.103976983715995,4.436425688296026,4.939336377808445,5.103500542646088,4.448067112436888,24746.00751366056,21034.106386611475,0.85,1.0668996407764986,0.6626911265533443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662682955974172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07819729468,1531.1391941189243,0.37530384292170527,0.12523379628791675,6.112871282664199,3.513716922397806
3184.0,-29.999198398239237,5.01633804810094,35.00251891004562,24.150802194513403,5.052807765174774,-26.49404498930425,-40.01595882056279,1.547654356239723,-0.016279243132999,-4.956271007016085,40.00526870982406,42234.18177763197,25760.66538458626,25760.66538458626,67994.84716221824,77320.82930259923,77320.82930259923,25760.66538458626,103081.49468718549,103081.49468718549,103081.49468718549,127827.62818736848,127827.62818736848,0.0,0.0,91511.91985398611,56425.27232901862,38985.16391663055,24746.133500182983,63731.297416813526,21034.213475155535,1531.1482254326618,0.0,0.8871218344341231,2.822075333195165,0.0014959128700940735,0.0,-0.016279243132999,355260.8843675809,1554760.4119863138,4.376390648112096,1554760.4119863138,4.376390648112096,0.85,0.09557056529344922,4.028046144702076,101325.0,128375.42232881361,1.2669669117080051,1.0,0.0,4.02804614470159,1.2845151138858857,1.2848045888631703,3.1358495522224903,22718.68706726411,2316.6613540061194,19310.880024890786,1969.1617448252755,0.85,0.849999824713299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.326583441658,4632.441516551485,5.547890057195228,5.01633804810094,-2.278642893642465,7.294980941743406,3.5137175922640926,3.5,1.003919312075455,0.6,0.0002253456612347185,0.9652768620725869,0.0002334518417346804,198.9241406593958,0.0,0.0,0.0,0.001609753656960304,7.871338477367981e-05,0.0001466322764610387,0.0005906415758877759,0.0955705652934507,0.07165910119996625,0.023911464093484457,0.09557056530353848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.2872957641,579.6015724548232,0.0,0.0955705652934507,0.07165910119996514,0.02391146409348408,0.3753041671221636,0.3753041671221636,0.1252327833384091,0.0,4.937449253875627,5.103895432908075,4.439356444691896,4.939991763883086,5.103416277765234,4.45092839829158,24746.133500182983,21034.213475155535,0.85,1.0668988380625672,0.6626913853865745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662687175568659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.080559178034,1531.1482254326618,0.3753041671221636,0.1252327833384091,6.112871282664199,3.5137175922640926
3185.0,-29.99908259016217,5.01624932021001,35.00252739317309,24.15075752595442,5.0527395983036785,-26.49394757846975,-40.01587653821332,1.5476045866112327,-0.015708975067013853,-4.956351454358868,40.00528490969833,42234.309148599044,25760.64734691163,25760.64734691163,67994.95649551068,77320.92432108738,77320.92432108738,25760.64734691163,103081.57166799901,103081.57166799901,103081.57166799901,127827.83082093835,127827.83082093835,0.0,0.0,91511.94038873425,56425.3252162458,38985.12796943161,24746.259152939336,63731.38712237094,21034.320279998436,1531.1572385511195,0.0,0.8871213674573124,2.8220584150876213,0.0014959128700940735,0.0,-0.015708975067013853,355259.7708131952,1554761.1105554446,4.376406332179329,1554761.1105554446,4.376406332179329,0.85,0.09557050462097721,4.028046144702076,101325.0,128375.43541269556,1.2669670408358802,1.0,0.0,4.028046144701487,1.2845153466139434,1.284804821643675,3.135848984070325,22718.692165206736,2316.6618738515945,19310.889610131217,1969.1627222477825,0.85,0.8500000558881419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.327032708657,4632.441516551485,5.547885635762407,5.01624932021001,-2.2787253371911156,7.294974657401125,3.5137181588827953,3.5,1.003919473966513,0.6,0.0002253456612347185,0.9652652273772273,0.0002334546556152416,198.92404591567674,0.0,0.0,0.0,0.001609753656960304,7.871411781275149e-05,0.000146631543421967,0.0005906386231725692,0.09557050462091651,0.07165921552219737,0.023911289098719143,0.09557050463169137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.367335664,579.6015462714992,0.0,0.09557050462091651,0.07165921552224289,0.023911289098734332,0.3753044908531037,0.3753044908531037,0.12523177506181649,0.0,4.938119320898238,5.103813241706973,4.44226997358146,4.940642479291853,5.103331423185125,4.45377290506201,24746.259152939336,21034.320279998436,0.85,1.0668990518746004,0.6626924511701706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662691388074003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.082913400664,1531.1572385511195,0.3753044908531037,0.12523177506181649,6.112871282664199,3.5137181588827953
3186.0,-29.99896745636042,5.016160743298958,35.002535848008336,24.15071268277245,5.052671367259419,-26.493850780911014,-40.01579062370581,1.547554691810015,-0.015143633024138126,-4.956431955194281,40.00530105187957,42234.41847669105,25760.62922932628,25760.62922932628,67995.04770601733,77321.01903930906,77321.01903930906,25760.62922932628,103081.64826863534,103081.64826863534,103081.64826863534,127828.0327111377,127828.0327111377,0.0,0.0,91511.96087018057,56425.3603075628,38985.11173624197,24746.384442502356,63731.496178744324,21034.426776127002,1531.1662317870098,0.0,0.8871209004156972,2.822041555742213,0.0014959128700940735,0.0,-0.015143633024138126,355258.6565207811,1554761.8066369528,4.376422018434352,1554761.8066369528,4.376422018434352,0.85,0.09557044468400774,4.028046144702076,101325.0,128375.44866360573,1.2669671716121957,1.0,0.0,4.0280461447013804,1.2845155799274068,1.2848050550097172,3.1358484144892325,22718.697249916688,2316.662392347712,19310.890334785792,1969.1627961419847,0.85,0.8499998975450324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.32740047781,4632.441516551485,5.547881294494859,5.016160743298958,-2.278807820529828,7.294968563828785,3.5137186227158663,3.5,1.0039196064902476,0.6,0.0002253456612347185,0.9652536605731088,0.00023345745314337578,198.92395172367833,0.0,0.0,0.0,0.001609753656960304,7.871488321681947e-05,0.00014663077801789902,0.000590635540089664,0.09557044468389204,0.0716593297084617,0.02391111497543034,0.09557044469514449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.4470905163,579.601520181421,0.0,0.09557044468389204,0.07165932970854845,0.023911114975459287,0.3753048141152115,0.3753048141152115,0.12523077143225816,0.0,4.938784555960353,5.103730353810988,4.445166401867937,4.941288322170124,5.103245646779897,4.456600819014852,24746.384442502356,21034.426776127002,0.85,1.0668986573815127,0.6626930326292424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662695593456776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.085260142536,1531.1662317870098,0.3753048141152115,0.12523077143225816,6.112871282664199,3.5137186227158663
3187.0,-29.998852828910977,5.016072317984816,35.00254427471769,24.150667699892097,5.052603039227527,-26.49375444877391,-40.01570848105473,1.5475046590903767,-0.014582936697536297,-4.95651251014201,40.00531714232117,42234.54172271901,25760.61103769709,25760.61103769709,67995.1527604161,77321.11352212605,77321.11352212605,25760.61103769709,103081.72455982314,103081.72455982314,103081.72455982314,127828.23396584188,127828.23396584188,0.0,0.0,91511.98128193652,56425.409482529125,38985.079777119325,24746.50940601874,63731.589183138065,21034.53299511593,1531.1752072935192,0.0,0.8871204332849478,2.822024751402172,0.0014959128700940735,0.0,-0.014582936697536297,355257.5414828741,1554762.5004884317,4.376437707694327,1554762.5004884317,4.376437707694327,0.85,0.09557038548697293,4.028046144702076,101325.0,128375.4621928964,1.2669673051359132,1.0,0.0,4.028046144700809,1.284515813885877,1.2848052890209116,3.1358478433337127,22718.702317325355,2316.6629090795896,19310.900184462233,1969.1638005294606,0.85,0.85000014150173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.327687107047,4632.441516551485,5.547877034228192,5.016072317984816,-2.2788903437651724,7.294962661749988,3.5137189842147154,3.5,1.003919709775633,0.6,0.0002253456612347185,0.9652421447876998,0.00023346023839881355,198.92385794601992,0.0,0.0,0.0,0.001609753656960304,7.871561502421626e-05,0.00014663004621050225,0.0005906325923357008,0.0955703854868402,0.07165944376545266,0.023910941721387538,0.09557038549850068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.526589739,579.6014941749656,0.0,0.0955703854868402,0.07165944376555218,0.023910941721420748,0.37530513690519324,0.37530513690519324,0.12522977242524327,0.0,4.939445007474376,5.103646789652714,4.448045860409081,4.941929573444497,5.10315927450074,4.459412285401527,24746.50940601874,21034.53299511593,0.85,1.066898748829663,0.662693999381602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662699791685426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.087597236692,1531.1752072935192,0.37530513690519324,0.12522977242524327,6.112871282664199,3.5137189842147154
3188.0,-29.998738855405882,5.015984044893937,35.00255267333239,24.15062254238876,5.052534637353273,-26.493658712578586,-40.01562270624561,1.5474544945259805,-0.014027022058542116,-4.956593117139433,40.00533317742059,42234.64699765228,25760.59277090546,25760.59277090546,67995.23976855775,77321.20772627783,77321.20772627783,25760.59277090546,103081.80049718329,103081.80049718329,103081.80049718329,127828.4345182135,127828.4345182135,0.0,0.0,91512.00164985762,56425.440921232075,38985.0674762506,24746.634021030208,63731.70149728081,21034.638917875676,1531.1841637365164,0.0,0.8871199660884291,2.8220080040893776,0.0014959128700940735,0.0,-0.014027022058542116,355256.42572708515,1554763.1919518881,4.376453399174508,1554763.1919518881,4.376453399174508,0.85,0.09557032701825811,4.028046144702076,101325.0,128375.47588921535,1.2669674403080715,1.0,0.0,4.0280461447018325,1.2845160484609528,1.2848055236488507,3.1358472706731013,22718.707373851612,2316.66342470177,19310.905673458103,1969.1643602512686,0.85,0.8500001939231911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.327892943482,4632.441516551485,5.547872854306525,5.015984044893937,-2.2789729050445824,7.29495694993852,3.513719243817114,3.5,1.003919783947747,0.6,0.0002253456612347185,0.9652306948462592,0.00023346300779484772,198.92376470344644,0.0,0.0,0.0,0.001609753656960304,7.871637919715628e-05,0.0001466292820375622,0.0005906295142118358,0.0955703270180921,0.0716595576876308,0.0239107693304613,0.09557032702953042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.6058155296,579.6014682579548,0.0,0.0955703270180921,0.07165955768775528,0.023910769330502835,0.3753054592211889,0.3753054592211889,0.12522877801771745,0.0,4.940100685481752,5.103562522235563,4.450908468783155,4.942566095080906,5.103072095042307,4.462207384055432,24746.634021030208,21034.638917875676,0.85,1.0668982338633912,0.6626944833640488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266270398273068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.089928024714,1531.1841637365164,0.3753054592211889,0.12522877801771745,6.112871282664199,3.513719243817114
3189.0,-29.99862525027067,5.015895924947645,35.00256104403966,24.150577280111634,5.0524661496227194,-26.49356331648615,-40.01554070329291,1.5474042158381944,-0.013475595328372947,-4.956673760550407,40.00534916178423,42234.766673062055,25760.574393555034,25760.574393555034,67995.34106661708,77321.30174817152,77321.30174817152,25760.574393555034,103081.87614172656,103081.87614172656,103081.87614172656,127828.6344511132,127828.6344511132,0.0,0.0,91512.02194996382,56425.486874854236,38985.03897234398,24746.758309386634,63731.797281730614,21034.744562978638,1531.1931020254024,0.0,0.8871194988882558,2.8219913117519786,0.0014959128700940735,0.0,-0.013475595328372947,355255.30946873856,1554763.881228503,4.376469090788685,1554763.881228503,4.376469090788685,0.85,0.09557026927155785,4.028046144702076,101325.0,128375.48507577078,1.2669675309723245,1.0,0.0,4.028046144700443,1.2845162835697685,1.28480575881065,3.1358466967096974,22718.71241354219,2316.6639386071893,19310.9067839616,1969.1644734911108,0.85,0.8500000542482653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.3280183372735,4632.441516551485,5.547868746688204,5.015895924947645,-2.2790554925057114,7.2949514174533565,3.5137194019646736,3.5,1.0039198291327638,0.6,0.0002253456612347185,0.9652192820575826,0.00023346576827013173,198.92367176232608,0.0,0.0,0.0,0.001609753656960304,7.871710977281346e-05,0.00014662855146190502,0.0005906265714193765,0.09557026927149338,0.07165967147343043,0.02391059779806295,0.09557026928225161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.68479065,579.6014424229462,0.0,0.09557026927149338,0.07165967147347876,0.02391059779807908,0.37530578105962187,0.37530578105962187,0.12522778818717842,0.0,4.940751648484763,5.103477632083013,4.4537542185505,4.943198165222043,5.102984644859305,4.464985620028017,24746.758309386634,21034.744562978638,0.85,1.0668982198327028,0.6626953651779265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662708166562853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.092249532972,1531.1931020254024,0.37530578105962187,0.12522778818717842,6.112871282664199,3.5137194019646736
3190.0,-29.99851228132063,5.015807958795433,35.00256938691124,24.150531913060718,5.052397605093136,-26.493468498638837,-40.015458840038605,1.5473538224113998,-0.01292882559107511,-4.956754451135182,40.005365092422664,42234.884123908494,25760.555938265443,25760.555938265443,67995.44006217393,77321.3955122586,77321.3955122586,25760.555938265443,103081.95145052405,103081.95145052405,103081.95145052405,127828.83370874079,127828.83370874079,0.0,0.0,91512.04222684112,56425.53083849144,38985.01265372187,24746.882258216734,63731.8949119386,21034.849919484222,1531.2020216605408,0.0,0.8871190316417967,2.821974675381479,0.0014959128700940735,0.0,-0.01292882559107511,355254.1925618621,1554764.5681880747,4.376484783968697,1554764.5681880747,4.376484783968697,0.85,0.09557021224289541,4.028046144702076,101325.0,128375.49916182239,1.2669676699908452,1.0,0.0,4.028046144702017,1.2845165192152028,1.2848059945091888,3.1358461214364755,22718.717447465977,2316.664451924559,19310.912502989737,1969.1650566696821,0.85,0.8500001176406046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.32806370996,4632.441516551485,5.547864717894407,5.015807958795433,-2.279138113632127,7.29494607242756,3.5137194591890326,3.5,1.0039198454825808,0.6,0.0002253456612347185,0.9652079333244987,0.00023346851331666196,198.92357934175922,0.0,0.0,0.0,0.001609753656960304,7.87178391101304e-05,0.00014662782212458808,0.0005906236336150087,0.09557021224268947,0.07165978512391777,0.023910427118771706,0.09557021225451691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.7635003292,579.6014166747669,0.0,0.09557021224268947,0.07165978512407219,0.023910427118823234,0.37530610242204715,0.37530610242204715,0.12522680290387894,0.0,4.941397921770658,5.103392109776735,4.456583237552309,4.943825625544093,5.1028965039338345,4.467747615962935,24746.882258216734,21034.849919484222,0.85,1.0668981387753569,0.6626961928915882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266271234313826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.094567460663,1531.2020216605408,0.37530610242204715,0.12522680290387894,6.112871282664199,3.5137194591890326
3191.0,-29.998399898249204,5.015720146879283,35.002577702087976,24.15048637138682,5.052328962802949,-26.49337421787516,-40.01537701170889,1.5473032824288269,-0.012386637266274647,-4.956835197057913,40.00538097149201,42234.99952886774,25760.53742993803,25760.53742993803,67995.53695880577,77321.48901485959,77321.48901485959,25760.53742993803,103082.02644479762,103082.02644479762,103082.02644479762,127829.03232904588,127829.03232904588,0.0,0.0,91512.0624397867,56425.57295379437,38984.98831776926,24747.005884248254,63731.994202017515,21034.955001611015,1531.2109237916004,0.0,0.8871185642987837,2.8219580930054993,0.0014959128700940735,0.0,-0.012386637266274647,355253.07489104266,1554765.252925247,4.376500480402876,1554765.252925247,4.376500480402876,0.85,0.09557015593471332,4.028046144702076,101325.0,128375.51347057834,1.2669678112072869,1.0,0.0,4.028046144702586,1.284516755546036,1.2848062308932808,3.1358455444902247,22718.72246551812,2316.664963623472,19310.91836932288,1969.1656548691838,0.85,0.8500001881105984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.3280294192655,4632.441516551485,5.547860772860336,5.015720146879283,-2.279220774096324,7.294940920975607,3.513719415941361,3.5,1.0039198331261032,0.6,0.0002253456612347185,0.965196643590947,0.0002334712441563572,198.92348740058824,0.0,0.0,0.0,0.001609753656960304,7.871856814254001e-05,0.00014662709309217847,0.0005906206970388219,0.09557015593460391,0.07165989864520123,0.023910257289402683,0.09557015594592196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.8419552213,579.6013910099382,0.0,0.09557015593460391,0.07165989864528327,0.023910257289430047,0.37530642330872216,0.37530642330872216,0.12522582214053785,0.0,4.942039541166707,5.103305937458003,4.459395720928683,4.944448559791624,5.102807626390586,4.470493841918028,24747.005884248254,21034.955001611015,0.85,1.0668979969977668,0.6626969712416553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662716512426118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09687643029,1531.2109237916004,0.37530642330872216,0.12522582214053785,6.112871282664199,3.513719415941361
3192.0,-29.998288090770675,5.015632489894182,35.002585989596206,24.150440690014534,5.052260254826025,-26.493280461711187,-40.015291481371946,1.5472526257666113,-0.011849091605313333,-4.956915984977306,40.00539679593902,42235.09723661269,25760.518838212054,25760.518838212054,67995.61607482473,77321.5822535323,77321.5822535323,25760.518838212054,103082.10109174435,103082.10109174435,103082.10109174435,127829.2302555407,127829.2302555407,0.0,0.0,91512.08259525534,56425.59757833597,38984.983352132636,24747.129163796344,63732.11251592898,21035.059789226892,1531.2198067583936,0.0,0.8871180969384225,2.821941566995675,0.0014959128700940735,0.0,-0.011849091605313333,355251.95664176554,1554765.9353066958,4.37651617743098,1554765.9353066958,4.37651617743098,0.85,0.09557010033076012,4.028046144702076,101325.0,128375.51903818767,1.2669678661553188,1.0,0.0,4.028046144699234,1.284516992422564,1.2848064678231905,3.1358449662120007,22718.727469301073,2316.6654738673324,19310.915366533667,1969.1653486698992,0.85,0.8499998687262634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.327915774148,4632.441516551485,5.5478569046780715,5.015632489894182,-2.279303463796262,7.294935953690445,3.513719272611315,3.5,1.0039197921746614,0.6,0.0002253456612347185,0.9651854118214284,0.00023347396103870073,198.92339593039716,0.0,0.0,0.0,0.001609753656960304,7.871933016388171e-05,0.00014662633107083678,0.0005906176275816943,0.09557010033066028,0.0716600120278144,0.023910088302845883,0.09557010034174976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.9201402399,579.6013654333897,0.0,0.09557010033066028,0.07166001202788926,0.02391008830287086,0.37530674371834805,0.37530674371834805,0.12522484587601482,0.0,4.942676512345258,5.103219098494037,4.462191739916932,4.945066893371973,5.102718040934747,4.473223913524407,24747.129163796344,21035.059789226892,0.85,1.0668972577651517,0.6626972740948543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662720674405463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09917742844,1531.2198067583936,0.37530674371834805,0.12522484587601482,6.112871282664199,3.513719272611315
3193.0,-29.99817688867064,5.015544988345353,35.002594249547116,24.150394834019266,5.052191449625614,-26.493187260087055,-40.01520982766522,1.5472018210420826,-0.011316094059111492,-4.956996822134417,40.00541256828735,42235.20851550938,25760.500185859495,25760.500185859495,67995.70870136887,77321.6752316559,77321.6752316559,25760.500185859495,103082.17541751539,103082.17541751539,103082.17541751539,127829.42753353137,127829.42753353137,0.0,0.0,91512.10269600278,56425.6359798565,38984.96301794031,24747.25211601598,63732.21513395629,21035.164298613585,1531.228671829278,0.0,0.8871176295147999,2.8219250952581927,0.0014959128700940735,0.0,-0.011316094059111492,355250.83771380497,1554766.6154415717,4.3765318765950765,1554766.6154415717,4.3765318765950765,0.85,0.09557004543403197,4.028046144702076,101325.0,128375.53379235239,1.2669680117676032,1.0,0.0,4.028046144703676,1.284517229991536,1.2848067054457006,3.1358443862435523,22718.73245949898,2316.6659827259036,19310.92149896193,1969.1659740035516,0.85,0.8499999519510075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.3277231446555,4632.441516551485,5.547853117809529,5.015544988345353,-2.279386187705993,7.294931176051346,3.5137190296656082,3.5,1.0039197227616024,0.6,0.0002253456612347185,0.965174241005856,0.00023347666323945257,198.9233049555524,0.0,0.0,0.0,0.001609753656960304,7.872005765325734e-05,0.00014662560358146115,0.0005906146972209195,0.09557004543388292,0.07166012527728548,0.02390992015659744,0.09557004544535935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.9980678506,579.6013399410458,0.0,0.09557004543388292,0.07166012527739724,0.02390992015663473,0.37530706364844324,0.37530706364844324,0.12522387408669564,0.0,4.9433088679907655,5.103131586256438,4.464971443607567,4.945680728075331,5.102627741916024,4.475938252639764,24747.25211601598,21035.164298613585,0.85,1.0668969932780668,0.6626979530954137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662724829043346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.101470641654,1531.228671829278,0.37530706364844324,0.12522387408669564,6.112871282664199,3.5137190296656082
3194.0,-29.998066201862294,5.015457643020728,35.00260248198581,24.150348838325613,5.052122576763651,-26.493094529028575,-40.01512824380768,1.5471509039299323,-0.010787634801317836,-4.957077693667102,40.00542828683493,42235.317993903445,25760.48143895502,25760.48143895502,67995.79943285846,77321.76796769032,77321.76796769032,25760.48143895502,103082.24940664534,103082.24940664534,103082.24940664534,127829.6241310386,127829.6241310386,0.0,0.0,91512.12273574052,56425.67276195377,38984.944415318605,24747.374724393256,63732.319139711864,21035.268515734268,1531.2375177211784,0.0,0.8871171621094388,2.8219086793985473,0.0014959128700940735,0.0,-0.010787634801317836,355249.7183127527,1554767.2932569191,4.376547575157096,1554767.2932569191,4.376547575157096,0.85,0.0955699912289729,4.028046144702076,101325.0,128375.5440367536,1.2669681128719823,1.0,0.0,4.028046144704497,1.2845174680861347,1.2848069435939555,3.135843804992126,22718.73743455066,2316.6664900399896,19310.92774435236,1969.1666108561396,0.85,0.8500000407145997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.327451856366,4632.441516551485,5.547849404559263,5.015457643020728,-2.2794689345776313,7.294926577598359,3.5137186875148685,3.5,1.0039196250042481,0.6,0.0002253456612347185,0.9651631220924435,0.0002334793529472781,198.92321440235224,0.0,0.0,0.0,0.001609753656960304,7.872078452652204e-05,0.00014662487670819645,0.0005906117693418679,0.09556999122888733,0.07166023838492305,0.023909752843964276,0.0955699912398758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.0757296501,579.6013145356534,0.0,0.09556999122888733,0.07166023838498722,0.023909752843985683,0.375307383096176,0.375307383096176,0.12522290675175748,0.0,4.9439366248466285,5.103043415437753,4.467734853805439,4.94629005886577,5.102536871383904,4.47863641357452,24747.374724393256,21035.268515734268,0.85,1.0668966758262843,0.6626985894129569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662728976315816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10375545403,1531.2375177211784,0.375307383096176,0.12522290675175748,6.112871282664199,3.5137186875148685
3195.0,-29.997956101047482,5.01537045447191,35.00261068702053,24.15030273785817,5.052053627044538,-26.493002333027825,-40.015050501655764,1.5470998590248164,-0.01026365549955699,-4.95715860886439,40.00544395351065,42235.441110110754,25760.462625858156,25760.462625858156,67995.90373596891,77321.86045110223,77321.86045110223,25760.462625858156,103082.32307696038,103082.32307696038,103082.32307696038,127829.82008247245,127829.82008247245,0.0,0.0,91512.14272907673,56425.72338808502,38984.91037887968,24747.497005512065,63732.40738439174,21035.372454685254,1531.2463456015362,0.0,0.8871166946681899,2.82189231755992,0.0014959128700940735,0.0,-0.01026365549955699,355248.5983099732,1554767.9688358228,4.376563274935727,1554767.9688358228,4.376563274935727,0.85,0.09556993771858169,4.028046144702076,101325.0,128375.55918065099,1.266968262330629,1.0,0.0,4.028046144700801,1.2845177067783973,1.2848071823400093,3.135843222281861,22718.74239808273,2316.666996179402,19310.934118189012,1969.167260806597,0.85,0.8500001355629039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.327102303139,4632.441516551485,5.547845770564105,5.01537045447191,-2.2795517108588466,7.294922165330757,3.5137182466558485,3.5,1.0039194990445282,0.6,0.0002253456612347185,0.9651520621814018,0.00023348202844368417,198.92312432863687,0.0,0.0,0.0,0.001609753656960304,7.872147717779616e-05,0.00014662418405692233,0.0005906089793105736,0.09556993771850039,0.07166035135651073,0.02390958636198965,0.09556993772949642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.1531351627,579.6012892141011,0.0,0.09556993771850039,0.0716603513565717,0.023909586362009988,0.37530770205972336,0.37530770205972336,0.12522194384498803,0.0,4.944559819005633,5.102954590184936,4.47048210100661,4.946894953364847,5.102445345341607,4.481318916081875,24747.497005512065,21035.372454685254,0.85,1.0668968351668027,0.6626996036000099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662733116185514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.106033650136,1531.2463456015362,0.37530770205972336,0.12522194384498803,6.112871282664199,3.5137182466558485
3196.0,-29.997846496104778,5.015283423370048,35.00261886474515,24.150256532616936,5.051984626484336,-26.492910588404065,-40.01496528564019,1.5470487187836175,-0.009744115943135512,-4.957239560523897,40.005459568113054,42235.531121992484,25760.443732223488,25760.443732223488,67995.97485421598,77321.95269535828,77321.95269535828,25760.443732223488,103082.39642758177,103082.39642758177,103082.39642758177,127830.01538299723,127830.01538299723,0.0,0.0,91512.16266340083,56425.74109003504,38984.91285929532,24747.61895541546,63732.531814710776,21035.47611210314,1531.2551550854485,0.0,0.887116227227799,2.8218760100395226,0.0014959128700940735,0.0,-0.009744115943135512,355247.4778035502,1554768.642169088,4.376578974696805,1554768.642169088,4.376578974696805,0.85,0.09556988489365519,4.028046144702076,101325.0,128375.56552772566,1.2669683249713857,1.0,0.0,4.02804614470163,1.2845179459165519,1.2848074215320555,3.1358426384832745,22718.74734696449,2316.6675008248985,19310.93160145064,1969.1670041707048,0.85,0.8499998396271977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.32667482335,4632.441516551485,5.547842212330132,5.015283423370048,-2.2796345109297746,7.294917934299822,3.513717707515323,3.5,1.003919345004378,0.6,0.0002253456612347185,0.9651410522177878,0.0002334846919182424,198.9230346606766,0.0,0.0,0.0,0.001609753656960304,7.872223642465897e-05,0.00014662342481005952,0.0005906059210291749,0.09556988489359627,0.0716604641885494,0.02390942070504687,0.09556988490427289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.2302833962,579.6012639767093,0.0,0.09556988489359627,0.07166046418859358,0.023909420705061604,0.37530802053743956,0.37530802053743956,0.12522098534247186,0.0,4.94517847963391,5.102865125571327,4.473213255436292,4.947495444580738,5.1023532541831855,4.483985620612373,24747.61895541546,21035.47611210314,0.85,1.0668958680615463,0.662699722094575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266273724862629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.108303796394,1531.2551550854485,0.37530802053743956,0.12522098534247186,6.112871282664199,3.513717707515323
3197.0,-29.997737418377756,5.015196550277335,35.002627015328656,24.150210187677317,5.051915550259715,-26.492819325837928,-40.01488768318666,1.546997457719878,-0.009228912379569465,-4.9573205520824715,40.00547513301709,42235.650662872446,25760.424771125516,25760.424771125516,67996.07543399796,77322.04471283464,77322.04471283464,25760.424771125516,103082.46948396016,103082.46948396016,103082.46948396016,127830.21007471852,127830.21007471852,0.0,0.0,91512.18255377402,56425.788503811935,38984.882277735654,24747.740590758356,63732.622868494014,21035.579502144603,1531.2639472022588,0.0,0.8871157597645049,2.8218597551213005,0.0014959128700940735,0.0,-0.009228912379569465,355246.3567522981,1554769.3133599458,4.376594675238391,1554769.3133599458,4.376594675238391,0.85,0.09556983275489508,4.028046144702076,101325.0,128375.58106135565,1.2669684782763944,1.0,0.0,4.028046144700876,1.2845181856197774,1.2848076612892998,3.1358420533054203,22718.752284935028,2316.6680043577603,19310.94268574998,1969.1681344546791,0.85,0.8500001427699534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.326169784692,4632.441516551485,5.547838732233623,5.015196550277335,-2.2797173369676096,7.294913887244945,3.513717070557048,3.5,1.0039191630162994,0.6,0.0002253456612347185,0.9651300953482024,0.00023348734260889215,198.92294542411244,0.0,0.0,0.0,0.001609753656960304,7.872292784305973e-05,0.00014662273339165877,0.0005906031359639515,0.09556983275455676,0.07166057688495547,0.023909255869601288,0.09556983276782097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.3071860851,579.601238819642,0.0,0.09556983275455676,0.07166057688520916,0.02390925586968593,0.37530833852848605,0.37530833852848605,0.12522003121856168,0.0,4.945792655784942,5.102775047836417,4.475928433279023,4.948091639702909,5.102260647355649,4.486636805926423,24747.740590758356,21035.579502144603,0.85,1.066895921956659,0.6627006509683675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662741373606323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.110567678716,1531.2639472022588,0.37530833852848605,0.12522003121856168,6.112871282664199,3.513717070557048
3198.0,-29.997628936919245,5.015109835772251,35.00263513884352,24.15016370303931,5.051846388301973,-26.492728608484853,-40.01481018550692,1.546946059867516,-0.008718126513997504,-4.9574015812154455,40.005490645749994,42235.76812074213,25760.405740610055,25760.405740610055,67996.17386135217,77322.13647528978,77322.13647528978,25760.405740610055,103082.54221589983,103082.54221589983,103082.54221589983,127830.40411061262,127830.40411061262,0.0,0.0,91512.20239583115,56425.834041283415,38984.85372727526,24747.861894712798,63732.715621988056,21035.68261050588,1531.2727209422205,0.0,0.8871152922957996,2.821843554074549,0.0014959128700940735,0.0,-0.008718126513997504,355245.2351793276,1554769.9823008087,4.3766103759729855,1554769.9823008087,4.3766103759729855,0.85,0.09556978129196768,4.028046144702076,101325.0,128375.5920295461,1.2669685865240177,1.0,0.0,4.028046144703826,1.2845184259627336,1.2848079016864191,3.135841466566037,22718.757210910655,2316.6685066674813,19310.940427939615,1969.1679042220958,0.85,0.8499998590884874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.325587529684,4632.441516551485,5.547835329444336,5.015109835772251,-2.2798001869433446,7.294910022715596,3.51371633621303,3.5,1.003918953203723,0.6,0.0002253456612347185,0.9651191985069206,0.0002334899788371608,198.9228566754354,0.0,0.0,0.0,0.001609753656960304,7.872361833355573e-05,0.00014662204290116277,0.0005906003546363711,0.0955697812919809,0.07166068944216623,0.023909091849814677,0.09556978130204147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.383831009,579.6012137468958,0.0,0.0955697812919809,0.0716606894421563,0.023909091849811378,0.3753086560333577,0.3753086560333577,0.1252190814490596,0.0,4.946402367237283,5.102684348308969,4.478627738311218,4.948683454701438,5.102167389849228,4.489272539375236,24747.861894712798,21035.68261050588,0.85,1.0668959136254537,0.6627015294821457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662745491098957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.112824652642,1531.2727209422205,0.3753086560333577,0.1252190814490596,6.112871282664199,3.51371633621303
3199.0,-29.997520963036376,5.015023280550791,35.00264323533752,24.15011707870292,5.051777177488648,-26.49263835283207,-40.01473275767637,1.5468945672842573,-0.00821174172483552,-4.95748264076459,40.00550610573724,42235.88380396978,25760.38662657524,25760.38662657524,67996.27043054502,77322.22799096782,77322.22799096782,25760.38662657524,103082.61461754306,103082.61461754306,103082.61461754306,127830.5974802938,127830.5974802938,0.0,0.0,91512.22217684388,56425.87798984548,38984.82687444266,24747.982862750734,63732.8097371934,21035.785433338122,1531.2814758835336,0.0,0.887114824862224,2.8218274075658876,0.0014959128700940735,0.0,-0.00821174172483552,355244.11318967707,1554770.6489676514,4.376626075538952,1554770.6489676514,4.376626075538952,0.8499999999999999,0.09556973049630849,4.028046144702076,101325.0,128375.60795290876,1.2669687436753887,1.0,0.0,4.028046144701256,1.2845186667487536,1.284808142526702,3.13584087874524,22718.762121731437,2316.6690074318385,19310.951744941955,1969.1690582351725,0.85,0.8500001734896563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.324928405476,4632.441516551485,5.54783200051033,5.015023280550791,-2.2798830552583254,7.294906335809117,3.513715504921125,3.5,1.00391871569175,0.6,0.0002253456612347185,0.9651083527828347,0.0002334926027579672,198.92276834208462,0.0,0.0,0.0,0.001609753656960304,7.872430820729954e-05,0.00014662135302741895,0.0005905975757930969,0.09556973049617484,0.0716608018562806,0.023908928639894245,0.0955697305076038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.4602153332,579.6011887593954,0.0,0.09556973049617484,0.07166080185638081,0.023908928639927676,0.3753089730515156,0.3753089730515156,0.12521813601025208,0.0,4.947007630327278,5.102593030383673,4.48131122452196,4.949270899039732,5.102073540240156,4.491892682615514,24747.982862750734,21035.785433338122,0.85,1.0668958533435493,0.6627023659890775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662749601076766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.115073317247,1531.2814758835336,0.3753089730515156,0.12521813601025208,6.112871282664199,3.513715504921125
3200.0,-29.997413566143013,5.014936885037488,35.00265130494915,24.15007034959274,5.051707897925243,-26.49254862336065,-40.01465159291399,1.5468429551428962,-0.0077096677393910795,-4.957563741829656,40.005521515716474,42235.98178527406,25760.36746159627,25760.36746159627,67996.34924687033,77322.31925468157,77322.31925468157,25760.36746159627,103082.68671627784,103082.68671627784,103082.68671627784,127830.79023222908,127830.79023222908,0.0,0.0,91512.24191159545,56425.90444218794,38984.819410452794,24748.103515951247,63732.92292640404,21035.88798855856,1531.2902134904425,0.0,0.8871143573970914,2.8218113130953575,0.0014959128700940735,0.0,-0.0077096677393910795,355242.9906283458,1554771.3134777457,4.376641776176079,1554771.3134777457,4.376641776176079,0.85,0.09556968037265487,4.028046144702076,101325.0,128375.6150794487,1.2669688140088695,1.0,0.0,4.028046144699446,1.2845189080939337,1.284808383926271,3.135840289559611,22718.767021067462,2316.669507025076,19310.954195715145,1969.1693081444882,0.85,0.8500000980602425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.324192788096,4632.441516551485,5.547828751997692,5.014936885037488,-2.2799659497279388,7.294902834765427,3.513714577155605,3.5,1.0039184506158871,0.6,0.0002253456612347185,0.9650975651464284,0.0002334952126840442,198.9226804808463,0.0,0.0,0.0,0.001609753656960304,7.872503138270842e-05,0.00014662062985201007,0.0005905946628091792,0.09556968037248313,0.07166091413503597,0.023908766237447157,0.09556968038409062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.5363525806,579.6011638527219,0.0,0.09556968037248313,0.07166091413516475,0.023908766237490116,0.37530928958232,0.37530928958232,0.12521719487586175,0.0,4.947608485107992,5.102501091390991,4.48397905864141,4.94985407409024,5.101979037978424,4.494497820059678,24748.103515951247,21035.88798855856,0.85,1.0668951952100096,0.6627027264079243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662753703506753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.117315429474,1531.2902134904425,0.37530928958232,0.12521719487586175,6.112871282664199,3.513714577155605
