time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3201.0,-29.997306776725033,5.0148506497268075,35.002659347746274,24.150023445859574,5.051638525866085,-26.492459449861254,-40.01457430478183,1.5467911990023702,-0.007211949750455915,-4.9576448797661685,40.00553687390802,42236.09333013585,25760.34823728174,25760.34823728174,67996.4415674176,77322.41025364082,77322.41025364082,25760.34823728174,103082.75849092256,103082.75849092256,103082.75849092256,127830.9823329081,127830.9823329081,0.0,0.0,91512.26159011094,56425.944666606105,38984.79658167204,24748.22384198554,63733.02042365758,21035.990265687706,1531.2989329518896,0.0,0.8871138899301132,2.821795271793654,0.0014959128700940735,0.0,-0.007211949750455915,355241.8675589478,1554771.9757549784,4.376657476886459,1554771.9757549784,4.376657476886459,0.8499999999999999,0.09556963091139065,4.028046144702076,101325.0,128375.6266600761,1.2669689283007757,1.0,0.0,4.028046144702074,1.2845191501125637,1.2848086259994418,3.135839698730139,22718.77190644235,2316.670005194674,19310.952298024382,1969.1691146338844,0.85,0.849999831749197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.323380989552,4632.441516551485,5.547825581726311,5.0148506497268075,-2.2800488666642367,7.294899516391045,3.51371355331001,3.5,1.0039181580885743,0.6,0.0002253456612347185,0.9650868386577174,0.00023349780787409612,198.92259311665967,0.0,0.0,0.0,0.001609753656960304,7.872572002317634e-05,0.00014661994121154215,0.0005905918889335973,0.09556963091127486,0.07166102627422871,0.023908604637046155,0.09556963092242653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.6122339583,579.6011390297494,0.0,0.09556963091127486,0.07166102627431553,0.023908604637075115,0.37530960562468485,0.37530960562468485,0.12521625802443573,0.0,4.948204947694535,5.102408513086573,4.486631358496254,4.950432930015722,5.101883832367605,4.497087903482395,24748.22384198554,21035.990265687706,0.85,1.066895011650467,0.6627034628105887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662757798368784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1195495818,1531.2989329518896,0.37530960562468485,0.12521625802443573,6.112871282664199,3.51371355331001
3202.0,-29.99720042485301,5.014764575413317,35.00266736376584,24.149976472277217,5.051569130981031,-26.492370672435424,-40.014497086498864,1.546739378563486,-0.0067185339192974425,-4.957726038886681,40.00555217954647,42236.20334402531,25760.328917618823,25760.328917618823,67996.53226164413,77322.50102016049,77322.50102016049,25760.328917618823,103082.82993777932,103082.82993777932,103082.82993777932,127831.17376787683,127831.17376787683,0.0,0.0,91512.28120409371,56425.98352795878,38984.77519570548,24748.343830097507,63733.11902580298,21036.09225558288,1531.3076332974938,0.0,0.8871134225438319,2.8217792847903196,0.0014959128700940735,0.0,-0.0067185339192974425,355240.7441993237,1554772.6357678955,4.376673174897755,1554772.6357678955,4.376673174897755,0.85,0.09556958209839016,4.028046144702076,101325.0,128375.64308452365,1.26696909039747,1.0,0.0,4.028046144700233,1.2845193924319531,1.2848088683734395,3.1358391071666594,22718.776775796392,2316.6705017306003,19310.95945135903,1969.1698440710163,0.85,0.8499999644317161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.32249333914,4632.441516551485,5.5478224815468,5.014764575413317,-2.2801317942120027,7.29489636962532,3.5137124337996837,3.5,1.003917838228481,0.6,0.0002253456612347185,0.9650761562462371,0.00023350039245734097,198.92250611050466,0.0,0.0,0.0,0.001609753656960304,7.872640804684709e-05,0.0001466192531878714,0.0005905891175425029,0.09556958209836246,0.07166113826603239,0.023908443832330067,0.09556958210924686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.6878556892,579.6011142917157,0.0,0.09556958209836246,0.07166113826605315,0.023908443832337003,0.37530992117622053,0.37530992117622053,0.1252153254355252,0.0,4.948797034456959,5.102315319285367,4.489268117221343,4.951007504967379,5.101788136261291,4.499662447836556,24748.343830097507,21036.09225558288,0.85,1.0668947840778835,0.6627041637005959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662761885639422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12177514427,1531.3076332974938,0.37530992117622053,0.1252153254355252,6.112871282664199,3.5137124337996837
3203.0,-29.99709462176071,5.014678662500082,35.00267535323485,24.149929358996474,5.051499645124475,-26.492282398006108,-40.01441993806509,1.5466874213698543,-0.006229233636190656,-4.957807235814998,40.00556743824196,42236.3114415315,25760.309549588248,25760.309549588248,67996.62099111975,77322.59156631635,77322.59156631635,25760.309549588248,103082.90111590459,103082.90111590459,103082.90111590459,127831.36463793242,127831.36463793242,0.0,0.0,91512.30078307229,56426.020658287554,38984.75569420526,24748.463522027832,63733.21921623309,21036.193993723657,1531.3163173089763,0.0,0.8871129551336023,2.8217633476765944,0.0014959128700940735,0.0,-0.006229233636190656,355239.62031866214,1554773.2937548596,4.376688873724655,1554773.2937548596,4.376688873724655,0.85,0.09556953394647513,4.028046144702076,101325.0,128375.65076782453,1.266969166225754,1.0,0.0,4.028046144702036,1.2845196353909176,1.2848091113871567,3.1358385140420384,22718.781636460317,2316.6709973803813,19310.962248948235,1969.1701293457231,0.85,0.8499999057148808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.32153023859,4632.441516551485,5.547819461096977,5.014678662500082,-2.280214744220272,7.294893406720354,3.5137112191313253,3.5,1.0039174911803788,0.6,0.0002253456612347185,0.9650655290829646,0.00023350296373019245,198.92241955338034,0.0,0.0,0.0,0.001609753656960304,7.872709545370412e-05,0.00014661856578101438,0.0005905863486359627,0.09556953394633924,0.07166125012373006,0.023908283822609185,0.0955695339576171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.7632454848,579.6010896295521,0.0,0.09556953394633924,0.07166125012383195,0.023908283822643175,0.3753102362360339,0.3753102362360339,0.1252143970819984,0.0,4.94938481136586,5.102221542371296,4.491889500190609,4.951578002178792,5.101691955056992,4.502222246790382,24748.463522027832,21036.193993723657,0.85,1.0668944990903702,0.6627048180044506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662765965280987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.123995500882,1531.3163173089763,0.3753102362360339,0.1252143970819984,6.112871282664199,3.5137112191313253
3204.0,-29.996989476790613,5.014592911503885,35.00268331612482,24.149882106017344,5.0514300872756905,-26.492194723089305,-40.01434285948051,1.5466353335743204,-0.005744315388881205,-4.957888463858387,40.00558264300674,42236.41723858007,25760.290119543653,25760.290119543653,67996.70735812372,77322.68182238756,77322.68182238756,25760.290119543653,103082.97194193122,103082.97194193122,103082.97194193122,127831.55481464267,127831.55481464267,0.0,0.0,91512.32030925562,56426.055725448015,38984.738426452896,24748.58287271145,63733.321299164345,21036.29544180473,1531.3249822402972,0.0,0.8871124877591999,2.8217474647569456,0.0014959128700940735,0.0,-0.005744315388881205,355238.4960113422,1554773.9494157138,4.376704571359497,1554773.9494157138,4.376704571359497,0.85,0.0955694864366236,4.028046144702076,101325.0,128375.66290521287,1.2669692860124635,1.0,0.0,4.028046144703566,1.284519878960687,1.2848093550118165,3.135837919426512,22718.786484017328,2316.6714916936294,19310.96517780699,1969.1704280061988,0.85,0.84999985326647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.320491997032,4632.441516551485,5.547816517068475,5.014592911503885,-2.2802977114982688,7.2948906230021535,3.513709909694855,3.5,1.0039171170556729,0.6,0.0002253456612347185,0.9650549681484236,0.0002335055190349124,198.9223335347379,0.0,0.0,0.0,0.001609753656960304,7.872778224373395e-05,0.00014661787899098453,0.0005905835822140307,0.09556948643637457,0.07166136183639492,0.023908124599979652,0.09556948644842997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.838368823,579.6010650545497,0.0,0.09556948643637457,0.07166136183658164,0.023908124600041953,0.3753105508049646,0.3753105508049646,0.12521347294182195,0.0,4.949968267781571,5.102127133188844,4.494495610929732,4.952144148469529,5.10159495743693,4.504767200044512,24748.58287271145,21036.29544180473,0.85,1.0668941453552536,0.6627054165327778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662770037274373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12620840867,1531.3249822402972,0.3753105508049646,0.12521347294182195,6.112871282664199,3.513709909694855
3205.0,-29.99688485952484,5.014507322921708,35.00269125248158,24.14983471333983,5.051360484989474,-26.492107527550544,-40.014265885669715,1.546583153015108,-0.005263664774588506,-4.957969722466594,40.005597795947864,42236.52119022849,25760.270629861283,25760.270629861283,67996.79182008977,77322.7718111314,77322.7718111314,25760.270629861283,103083.04244099269,103083.04244099269,103083.04244099269,127831.74433621098,127831.74433621098,0.0,0.0,91512.33976376712,56426.08914286387,38984.72291211472,24748.70189521828,63733.424807332995,21036.39661093554,1531.3336288346293,0.0,0.8871120204148591,2.8217316345720835,0.0014959128700940735,0.0,-0.005263664774588506,355237.3712831468,1554774.6028445412,4.376720267995922,1554774.6028445412,4.376720267995922,0.85,0.09556943956711395,4.028046144702076,101325.0,128375.67097824637,1.2669693656871095,1.0,0.0,4.028046144700671,1.2845201229643253,1.2848095990704427,3.1358373237520283,22718.791313781137,2316.6719841924755,19310.968199903604,1969.1707361742904,0.85,0.8499998055877929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.319378951334,4632.441516551485,5.54781364957047,5.014507322921708,-2.280380695339757,7.2948880182614655,3.513708505915169,3.5,1.0039167159757627,0.6,0.0002253456612347185,0.9650444603410957,0.00023350806154057388,198.922247947882,0.0,0.0,0.0,0.001609753656960304,7.872846810572955e-05,0.00014661719312898894,0.0005905808195302636,0.09556943956706876,0.07166147340593891,0.023907966161129845,0.09556943957807067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.913236118,579.6010405633104,0.0,0.09556943956706876,0.07166147340597279,0.023907966161141152,0.37531086488031373,0.37531086488031373,0.1252125529933991,0.0,4.950547420183511,5.102032078220134,4.497086554643943,4.952706057692012,5.101497261284237,4.507297408488853,24748.70189521828,21036.39661093554,0.85,1.0668937378721604,0.6627059712844565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662774101595073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.128411658843,1531.3336288346293,0.37531086488031373,0.1252125529933991,6.112871282664199,3.513708505915169
3206.0,-29.99678076078404,5.014421897202416,35.00269916244607,24.14978725081312,5.051290831465639,-26.49202080381168,-40.01419271863995,1.5465308744932802,-0.004787146386831864,-4.958051012464557,40.00561289992805,42236.63901446182,25760.25108631504,25760.25108631504,67996.89010077686,77322.86155948919,77322.86155948919,25760.25108631504,103083.11264580423,103083.11264580423,103083.11264580423,127831.9332539055,127831.9332539055,0.0,0.0,91512.35916706489,56426.136622037644,38984.691716696936,24748.820608101283,63733.51232479822,21036.49751688609,1531.3422581842894,0.0,0.8871115530865299,2.8217158552439963,0.0014959128700940735,0.0,-0.004787146386831864,355236.246123019,1554775.2541605663,4.376735964105826,1554775.2541605663,4.376735964105826,0.85,0.09556939333866882,4.028046144702076,101325.0,128375.6881821592,1.266969535476528,1.0,0.0,4.028046144702844,1.284520367426143,1.2848098435873516,3.1358367269592398,22718.796130830662,2316.672475394825,19310.980306861915,1969.1719707404584,0.85,0.8500001582678867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.318191434301,4632.441516551485,5.5478108594487265,5.014421897202416,-2.280463696059433,7.294885593261849,3.513707008212052,3.5,1.0039162880605863,0.6,0.0002253456612347185,0.9650340047371768,0.0002335105914698731,198.92216278530185,0.0,0.0,0.0,0.001609753656960304,7.87291200531738e-05,0.0001466165411815447,0.0005905781934558743,0.09556939333855796,0.07166158483531762,0.023907808503240337,0.09556939334963759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.9878615082,579.6010161512006,0.0,0.09556939333855796,0.07166158483540075,0.02390780850326807,0.37531117845868034,0.37531117845868034,0.1252116372156534,0.0,4.951122309589323,5.1019363937857065,4.4996624452425635,4.953263866077748,5.1013989993281825,4.509813017917281,24748.820608101283,21036.49751688609,0.85,1.0668938148936724,0.6627069099725086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662778158219525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.130607842177,1531.3422581842894,0.37531117845868034,0.1252116372156534,6.112871282664199,3.513707008212052
3207.0,-29.9966772498495,5.0143366347786165,35.00270704612342,24.149739613663428,5.0512210951544505,-26.491934617369836,-40.014115849602945,1.5464784626747627,-0.0043147778217189625,-4.9581323332448966,40.0056279541859,42236.73909971707,25760.23149085592,25760.23149085592,67996.970590573,77322.9510549738,77322.9510549738,25760.23149085592,103083.18254582972,103083.18254582972,103083.18254582972,127832.12155252953,127832.12155252953,0.0,0.0,91512.37852198348,56426.16656672662,38984.679950285405,24748.939006699806,63733.618956985214,21036.598155694835,1531.350870005884,0.0,0.8871110857800566,2.8217001270792568,0.0014959128700940735,0.0,-0.0043147778217189625,355235.1205400215,1554775.9033337056,4.376751659492917,1554775.9033337056,4.376751659492917,0.85,0.09556934774525042,4.028046144702076,101325.0,128375.70082063241,1.2669696602085607,1.0,0.0,4.028046144701765,1.2845206125113684,1.2848100887278089,3.1358361286447836,22718.800935869607,2316.672965372437,19310.979068200722,1969.1718444321684,0.85,0.849999923970968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.316929767887,4632.441516551485,5.547808146738681,5.0143366347786165,-2.2805467129341057,7.294883347712722,3.5137054169916015,3.5,1.003915833426172,0.6,0.0002253456612347185,0.9650236082932536,0.00023351310713865968,198.92207810367486,0.0,0.0,0.0,0.001609753656960304,7.87298049923574e-05,0.0001466158562423611,0.0005905754344892363,0.09556934774514322,0.07166169612302525,0.023907651622117963,0.0955693477565037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.0622412363,579.6009918194552,0.0,0.09556934774514322,0.07166169612310565,0.023907651622144775,0.37531149153790344,0.37531149153790344,0.12521072558852295,0.0,4.95169296463672,5.1018400805255055,4.502223394138298,4.9538175554232,5.101300112161482,4.512314132418908,24748.939006699806,21036.598155694835,0.85,1.0668932927920691,0.6627073715714039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662782207126444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.132797124967,1531.350870005884,0.37531149153790344,0.12521072558852295,6.112871282664199,3.5137054169916015
3208.0,-29.996574238161823,5.014251536330951,35.00271490354496,24.14969183681535,5.051151307121606,-26.491848885427757,-40.01404285719616,1.5464259543875474,-0.003846570335440447,-4.958213671683993,40.005642956782324,42236.85312510582,25760.21181371985,25760.21181371985,67997.06493882567,77323.04030833169,77323.04030833169,25760.21181371985,103083.25212205155,103083.25212205155,103083.25212205155,127832.30919588025,127832.30919588025,0.0,0.0,91512.39781593977,56426.2106327139,38984.65242580652,24749.05707382871,63733.709499635224,21036.698512754403,1531.3594630190262,0.0,0.8871106185690092,2.8216844517534416,0.0014959128700940735,0.0,-0.003846570335440447,355233.994715158,1554776.5502783705,4.376767351686197,1554776.5502783705,4.376767351686197,0.85,0.09556930277248343,4.028046144702076,101325.0,128375.70945042686,1.26696974537801,1.0,0.0,4.028046144704734,1.2845208580477896,1.2848103343195636,3.135835529229075,22718.805725774087,2316.6734538067626,19310.986912899752,1969.172644368847,0.85,0.8500000900571889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.31559427075,4632.441516551485,5.547805504649439,5.014251536330951,-2.2806297360200034,7.294881272350954,3.51370373265576,3.5,1.00391535218736,0.6,0.0002253456612347185,0.965013262112685,0.0002335156106988349,198.92199383055012,0.0,0.0,0.0,0.001609753656960304,7.873045539404504e-05,0.00014661520584067345,0.0005905728146412259,0.0955693027723718,0.07166180726088915,0.02390749551148265,0.09556930278348591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.136365716,579.6009675712056,0.0,0.0955693027723718,0.07166180726097286,0.023907495511510574,0.37531180411587334,0.37531180411587334,0.12520981809268175,0.0,4.952259398567037,5.101743153394523,4.504769408536845,4.954367101348566,5.101200696011347,4.514800366143845,24749.05707382871,21036.698512754403,0.85,1.0668932574717755,0.6627082191936052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662786248295315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.134978101993,1531.3594630190262,0.37531180411587334,0.12520981809268175,6.112871282664199,3.51370373265576
3209.0,-29.996471795283203,5.014166602306152,35.002722734813055,24.14964399011808,5.051081452639266,-26.491763672062508,-40.01396616278214,1.546373329418557,-0.003382456514543719,-4.958295037107896,40.005657909848146,42236.94947705575,25760.19208297587,25760.19208297587,67997.14156003162,77323.12931197282,77323.12931197282,25760.19208297587,103083.3213949487,103083.3213949487,103083.3213949487,127832.49622216602,127832.49622216602,0.0,0.0,91512.4170635516,56426.23722863442,38984.64426101909,24749.174827217324,63733.819088236414,21036.798603134725,1531.3680384548506,0.0,0.887110151398699,2.821668827297256,0.0014959128700940735,0.0,-0.003382456514543719,355232.86852057907,1554777.195087492,4.376783042522491,1554777.195087492,4.376783042522491,0.85,0.0955692584238631,4.028046144702076,101325.0,128375.72242295663,1.2669698734069246,1.0,0.0,4.028046144701185,1.2845211041299256,1.284810580457156,3.13583492848137,22718.810504173132,2316.6739410678606,19310.985888478597,1969.172539906961,0.85,0.8499998661871595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.314185321439,4632.441516551485,5.547802938773697,5.014166602306152,-2.2807127718278686,7.2948793741340205,3.5137019556820115,3.5,1.0039148444805748,0.6,0.0002253456612347185,0.9650029731802419,0.0002335181004593949,198.92191002283482,0.0,0.0,0.0,0.001609753656960304,7.87311387879653e-05,0.0001466145224467532,0.0005905700618989802,0.09556925842375708,0.07166191825506202,0.023907340168695064,0.09556925843487406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.2102454816,579.600943403009,0.0,0.09556925842375708,0.07166191825514152,0.023907340168721584,0.3753121161913903,0.3753121161913903,0.12520891470314505,0.0,4.952821645906056,5.1016456191892985,4.507300604935267,4.954912580593373,5.101100682044546,4.517272230157516,24749.174827217324,21036.798603134725,0.85,1.066892625183701,0.6627085914713619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266279028169387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.13715252781,1531.3680384548506,0.3753121161913903,0.12520891470314505,6.112871282664199,3.5137019556820115
3210.0,-29.996369832996685,5.014081833302031,35.00273054000089,24.149596003722422,5.051011557957564,-26.491678895243265,-40.01389331007374,1.5463206202041877,-0.002922410704570666,-4.958376420965922,40.005672812739185,42237.05983376703,25760.172280494517,25760.172280494517,67997.23211426154,77323.218078496,77323.218078496,25760.172280494517,103083.39035899051,103083.39035899051,103083.39035899051,127832.68261857839,127832.68261857839,0.0,0.0,91512.43625237161,56426.278007642875,38984.620271920816,24749.29225958788,63733.9125315087,21036.898420649697,1531.376595709477,0.0,0.8871096843136246,2.821653254341812,0.0014959128700940735,0.0,-0.002922410704570666,355231.7420711722,1554777.8377329744,4.376798730507219,1554777.8377329744,4.376798730507219,0.85,0.0955692146891325,4.028046144702076,101325.0,128375.73138680763,1.2669699618732557,1.0,0.0,4.0280461447023574,1.2845213506061,1.2848108269888756,3.1358343267719504,22718.81526797655,2316.6744268406187,19310.9939351318,1969.173360437234,0.85,0.8500000421391573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.312703243459,4632.441516551485,5.547800444820452,5.014081833302031,-2.280795813778843,7.294877647080874,3.5137000864784156,3.5,1.0039143104224044,0.6,0.0002253456612347185,0.9649927326339488,0.0002335205785639828,198.92182660835826,0.0,0.0,0.0,0.001609753656960304,7.873178795502777e-05,0.00014661387327969072,0.000590567447024097,0.09556921468914037,0.07166202910115448,0.023907185587985897,0.09556921469919731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.2838773446,579.6009193159082,0.0,0.09556921468914037,0.07166202910114858,0.023907185587983923,0.3753124277634977,0.3753124277634977,0.12520801539703622,0.0,4.953379730762606,5.101547494286024,4.509817029647479,4.955454010261349,5.101000159682087,4.5197295244594216,24749.29225958788,21036.898420649697,0.85,1.0668924817795415,0.6627093513658984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662794307300926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.139318992206,1531.376595709477,0.3753124277634977,0.12520801539703622,6.112871282664199,3.5137000864784156
3211.0,-29.996268421187015,5.013997229716105,35.00273831923736,24.149547947477572,5.050941608368151,-26.491594619355016,-40.01382049228994,1.546267806536145,-0.0024663778018521043,-4.958457831124803,40.00568766722385,42237.16826597423,25760.152430311216,25760.152430311216,67997.32069628545,77323.30660019333,77323.30660019333,25760.152430311216,103083.45903050454,103083.45903050454,103083.45903050454,127832.86841651273,127832.86841651273,0.0,0.0,91512.45539695941,56426.317062740294,38984.598149132355,24749.409386008185,63734.00753514054,21036.997978106956,1531.3851358239772,0.0,0.8871092172689157,2.82163773127637,0.0014959128700940735,0.0,-0.0024663778018521043,355230.61526234075,1554778.4782923681,4.376814417147439,1554778.4782923681,4.376814417147439,0.85,0.09556917157077577,4.028046144702076,101325.0,128375.74469339396,1.2669700931990522,1.0,0.0,4.028046144703312,1.2845215975708102,1.284811074009241,3.135833723870125,22718.820020798918,2316.674911493621,19310.99759357345,1969.1737334944605,0.85,0.85000002534878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.311148397035,4632.441516551485,5.547798027535618,5.013997229716105,-2.280878867338666,7.294876097054771,3.5136981254993493,3.5,1.0039137501426711,0.6,0.0002253456612347185,0.964982547490884,0.0002335230433137417,198.92174364429147,0.0,0.0,0.0,0.001609753656960304,7.873243681583367e-05,0.00014661322441888482,0.0005905648333828292,0.0955691715706657,0.07166213980439656,0.023907031766269137,0.09556917158208315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.3572700473,579.6008953070422,0.0,0.0955691715706657,0.0716621398044791,0.023907031766296674,0.37531273883201893,0.37531273883201893,0.125207120148985,0.0,4.953933691488942,5.101448784887225,4.512318816234313,4.955991453322952,5.10089906201415,4.5221726994635105,24749.409386008185,21036.997978106956,0.85,1.0668922813114219,0.6627100648376181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662798325088136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.141479243506,1531.3851358239772,0.37531273883201893,0.125207120148985,6.112871282664199,3.5136981254993493
3212.0,-29.996167430593438,5.013912792166087,35.00274607263988,24.149499751534336,5.050871629486531,-26.49151072547905,-40.01374774435533,1.5462149243721008,-0.0020142910748290888,-4.958539255833064,40.00570247322595,42237.275224788325,25760.132506002163,25760.132506002163,67997.4077307905,77323.39490633114,77323.39490633114,25760.132506002163,103083.52741233331,103083.52741233331,103083.52741233331,127833.05361289538,127833.05361289538,0.0,0.0,91512.47448470969,56426.35480316666,38984.5774239367,24749.526200562075,63734.10362449878,21037.097270477763,1531.3936581978157,0.0,0.8871087503235067,2.821622258569113,0.0014959128700940735,0.0,-0.0020142910748290888,355229.48825369717,1554779.1167611012,4.3768301004637085,1554779.1167611012,4.3768301004637085,0.85,0.09556912905760437,4.028046144702076,101325.0,128375.75393562546,1.2669701844127852,1.0,0.0,4.028046144701914,1.2845218448559133,1.2848113213500716,3.135833120186374,22718.824759510837,2316.675394707758,19311.001320861204,1969.1741135720358,0.85,0.8500000121166915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.309521095272,4632.441516551485,5.547795680854335,5.013912792166087,-2.280961923587012,7.2948747157530995,3.513696073139765,3.5,1.0039131637542185,0.6,0.0002253456612347185,0.96497240476726,0.00023352549784992993,198.92166102488648,0.0,0.0,0.0,0.001609753656960304,7.873308505916776e-05,0.00014661257617555072,0.0005905622222287665,0.09556912905756583,0.07166225035986112,0.023906878697704703,0.09556912906830561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.4304232114,579.6008713765337,0.0,0.09556912905756583,0.07166225035989003,0.023906878697714344,0.3753130493967953,0.3753130493967953,0.12520622893695005,0.0,4.954483562087034,5.101349525143689,4.514805997360384,4.956524964758216,5.100797573428963,4.524601422356795,24749.526200562075,21037.097270477763,0.85,1.0668920383882663,0.6627107438999538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662802335036651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.143631865656,1531.3936581978157,0.3753130493967953,0.12520622893695005,6.112871282664199,3.513696073139765
3213.0,-29.996066998132882,5.013828521051296,35.00275380037255,24.14945145081731,5.050801571671652,-26.49142734182121,-40.01367510119451,1.5461619153599913,-0.0015661102244735048,-4.958620703779038,40.0057172323397,42237.380233741256,25760.11253377494,25760.11253377494,67997.4927675162,77323.48298423074,77323.48298423074,25760.11253377494,103083.59551800568,103083.59551800568,103083.59551800568,127833.23823555955,127833.23823555955,0.0,0.0,91512.49353821113,56426.390787721866,38984.558611654735,24749.642717553863,63734.2013292086,21037.196309920782,1531.4021638491035,0.0,0.8871082834288635,2.8216068347009062,0.0014959128700940735,0.0,-0.0015661102244735048,355228.3609284061,1554779.7532068675,4.37684578208614,1554779.7532068675,4.37684578208614,0.85,0.09556908715268828,4.028046144702076,101325.0,128375.76757626829,1.266970319035463,1.0,0.0,4.028046144700984,1.2845220927342729,1.2848115692842925,3.135832515054571,22718.82948972016,2316.675877054872,19311.00517564544,1969.1745066506342,0.85,0.8500000048146541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.307821704471,4632.441516551485,5.547793409983077,5.013828521051296,-2.2810449885870847,7.29487350963838,3.513693929861703,3.5,1.003912551389058,0.6,0.0002253456612347185,0.9649623182123048,0.000233527938844488,198.92157886215267,0.0,0.0,0.0,0.001609753656960304,7.87337323738059e-05,0.0001466119288609126,0.000590559614815534,0.09556908715242633,0.07166236077319775,0.023906726379228582,0.09556908716476463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.5033447098,579.6008475218096,0.0,0.09556908715242633,0.07166236077339416,0.023906726379294113,0.3753133594593818,0.3753133594593818,0.12520534173552123,0.0,4.955029387517129,5.101249730937184,4.517278704028058,4.957054593554574,5.100695596857406,4.527016177966459,24749.642717553863,21037.196309920782,0.85,1.0668917370798494,0.6627113755700957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662806337117187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.145779429844,1531.4021638491035,0.3753133594593818,0.12520534173552123,6.112871282664199,3.513693929861703
3214.0,-29.995967064738323,5.013744417002946,35.00276150245051,24.14940308025109,5.0507314770077265,-26.491344411015415,-40.01360252788288,1.546108823284732,-0.0011219408000329167,-4.958702162649228,40.00573194055485,42237.4834971358,25760.09248580195,25760.09248580195,67997.57598293775,77323.57081734487,77323.57081734487,25760.09248580195,103083.66330314681,103083.66330314681,103083.66330314681,127833.42221008493,127833.42221008493,0.0,0.0,91512.51253403157,56426.42521382218,38984.541466899325,24749.758906938117,63734.30037383744,21037.2950708974,1531.4106507746576,0.0,0.8871078166604893,2.8215914624686778,0.0014959128700940735,0.0,-0.0011219408000329167,355227.2334532407,1554780.387458769,4.376861459478804,1554780.387458769,4.376861459478804,0.85,0.09556904583853168,4.028046144702076,101325.0,128375.7770968803,1.266970412996598,1.0,0.0,4.0280461447014595,1.2845223410011448,1.2848118176071133,3.1358319089745486,22718.834205609644,2316.676357941769,19311.00462071827,1969.174450063811,0.85,0.8499998039490105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.306050539503,4632.441516551485,5.547791208552557,5.013744417002946,-2.2811280530029254,7.294872470005871,3.513691696062351,3.5,1.0039119131606717,0.6,0.0002253456612347185,0.9649522818920367,0.0002335303677326618,198.92149710776687,0.0,0.0,0.0,0.001609753656960304,7.87343790709389e-05,0.0001466112821637796,0.0005905570098896406,0.09556904583846038,0.07166247103507192,0.02390657480338845,0.09556904584936114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.5760147339,579.6008237493488,0.0,0.09556904583846038,0.0716624710351254,0.02390657480340629,0.3753136690216193,0.3753136690216193,0.1252044585225809,0.0,4.955571171982001,5.101149397590461,4.519736966111282,4.9575802218491845,5.100593086423487,4.529416632328719,24749.758906938117,21037.2950708974,0.85,1.0668913847660335,0.6627119659177124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662810331310805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.147919179115,1531.4106507746576,0.3753136690216193,0.1252044585225809,6.112871282664199,3.513691696062351
3215.0,-29.995867766233616,5.013660480243942,35.002769178962374,24.14935453506189,5.0506613150235085,-26.49126205834124,-40.01352998949585,1.546055607131171,-0.0006817575199988823,-4.958783650117745,40.00574660004175,42237.58454115229,25760.072411080426,25760.072411080426,67997.65695223272,77323.65837385005,77323.65837385005,25760.072411080426,103083.73078493048,103083.73078493048,103083.73078493048,127833.60557578696,127833.60557578696,0.0,0.0,91512.53148303532,56426.457650337776,38984.52648077504,24749.874790856484,63734.40127163153,21037.39357222801,1531.4191206496578,0.0,0.8871073499215606,2.821576139487765,0.0014959128700940735,0.0,-0.0006817575199988823,355226.1055854979,1554781.019609729,4.3768771358937055,1554781.019609729,4.3768771358937055,0.85,0.09556900512416179,4.028046144702076,101325.0,128375.79107157968,1.2669705509161577,1.0,0.0,4.028046144701362,1.2845225898483223,1.2848120665103704,3.1358313014780936,22718.838909876442,2316.676837643481,19311.0086837028,1969.1748643729306,0.85,0.8499998067818433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.3042079712395,4632.441516551485,5.547789086671872,5.013660480243942,-2.281211129515928,7.29487160975987,3.513689372209518,3.5,1.0039112492027196,0.6,0.0002253456612347185,0.964942309445351,0.00023353278121284496,198.92141587284385,0.0,0.0,0.0,0.001609753656960304,7.873502546176763e-05,0.00014661063577295087,0.000590554406197555,0.09556900512403432,0.07166258115545084,0.023906423968583487,0.09556900513548164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.6484440056,579.6008000556441,0.0,0.09556900512403432,0.07166258115554641,0.02390642396861538,0.3753139780843402,0.3753139780843402,0.12520357927259773,0.0,4.956108938991974,5.10104848850699,4.522180985966827,4.958101892597767,5.100489819946461,4.531803620353003,24749.874790856484,21037.39357222801,0.85,1.0668909661900094,0.6627125021719226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266281431758758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.150052278183,1531.4191206496578,0.3753139780843402,0.12520357927259773,6.112871282664199,3.513689372209518
3216.0,-29.99576897167318,5.013576711246824,35.00277682992916,24.149305920023494,5.050591126454598,-26.491180161864683,-40.01345755588261,1.5460023166460855,-0.0002455649542412175,-4.958865153323747,40.0057612090085,42237.683821891864,25760.05227965422,25760.05227965422,67997.73610154609,77323.74566669078,77323.74566669078,25760.05227965422,103083.797946345,103083.797946345,103083.797946345,127833.78829918089,127833.78829918089,0.0,0.0,91512.5503616843,56426.488516885285,38984.5131608878,24749.99035283589,63734.503513723685,21037.491799910506,1531.4275722402942,0.0,0.8871068832834462,2.821560867307951,0.0014959128700940735,0.0,-0.0002455649542412175,355224.97750170087,1554781.6495808554,4.376892808933772,1554781.6495808554,4.376892808933772,0.85,0.09556896499557188,4.028046144702076,101325.0,128375.80098192429,1.2669706487236545,1.0,0.0,4.028046144700805,1.2845228390431827,1.2848123157613884,3.135830693133096,22718.84359667702,2316.6773155641345,19311.017314597986,1969.175744479306,0.85,0.8500000113307933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.302294273715,4632.441516551485,5.547787037562132,5.013576711246824,-2.2812942084530103,7.294870919699834,3.51368695864889,3.5,1.0039105596139686,0.6,0.0002253456612347185,0.964932387719599,0.00023353518246731499,198.92133505025745,0.0,0.0,0.0,0.001609753656960304,7.873567092385132e-05,0.00014660999031086718,0.0005905518062464972,0.09556896499545414,0.07166269112651852,0.023906273868935624,0.09556896500635537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.720623669,579.6007764435901,0.0,0.09556896499545414,0.07166269112660681,0.023906273868965072,0.37531428664563093,0.37531428664563093,0.12520270396779315,0.0,4.95664269216627,5.100946984325901,4.524610835085582,4.958619588369515,5.100385905627604,4.534176748152504,24749.99035283589,21037.491799910506,0.85,1.0668904965566166,0.6627129967804174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662818295936935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.152175989402,1531.4275722402942,0.37531428664563093,0.12520270396779315,6.112871282664199,3.51368695864889
3217.0,-29.995670630586982,5.013493110459438,35.00278445552588,24.149257165286713,5.0505208893032245,-26.491098678396447,-40.01338892905039,1.5459489371127373,0.0001868507636686445,-4.958946672001708,40.00577577198259,42237.79720290949,25760.03209448637,25760.03209448637,67997.82929739586,77323.83274632801,77323.83274632801,25760.03209448637,103083.86484081438,103083.86484081438,103083.86484081438,127833.97046203927,127833.97046203927,0.0,0.0,91512.56919096115,56426.53364754263,38984.483937131685,24750.10562122489,63734.58955835657,21037.589778041158,1531.4360071700835,0.0,0.8871064167318563,2.8215456431670485,0.0014959128700940735,0.0,0.0001868507636686445,355223.8492083579,1554782.277571124,4.37690847907895,1554782.277571124,4.37690847907895,0.85,0.09556892545574835,4.028046144702076,101325.0,128375.81523500418,1.2669707893906161,1.0,0.0,4.028046144702674,1.284523088654544,1.2848125654290017,3.1358300837715554,22718.848271220497,2316.677792234912,19311.02154179746,1969.1761755336902,0.85,0.8500000225037834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.300309780968,4632.441516551485,5.547785061462354,5.013493110459438,-2.2813772893308992,7.294870399790337,3.5136844558018328,3.5,1.0039098445148094,0.6,0.0002253456612347185,0.9649225116445738,0.00023353757272244455,198.92125459871778,0.0,0.0,0.0,0.001609753656960304,7.873628246789833e-05,0.00014660937876682017,0.0005905493429188564,0.09556892545549524,0.07166280095298186,0.023906124502513382,0.09556892546824579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.792576099,579.6007529058733,0.0,0.09556892545549524,0.07166280095317167,0.023906124502576696,0.3753145947024022,0.3753145947024022,0.12520183258878667,0.0,4.957172482032945,5.100844925482818,4.527026593345454,4.9591335227653985,5.100281598462232,4.53653610473873,24750.10562122489,21037.589778041158,0.85,1.0668905184544382,0.6627138810431309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662822266336466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15429291489,1531.4360071700835,0.3753145947024022,0.12520183258878667,6.112871282664199,3.5136844558018328
3218.0,-29.995572896868747,5.013409678258857,35.00279205582243,24.149208305776142,5.050450579563947,-26.491017748794246,-40.01331663513554,1.5458954314895235,0.0006153738909233653,-4.959028208112872,40.005790286252946,42237.8927757922,25760.011864069616,25760.011864069616,67997.90463986181,77323.91956934493,77323.91956934493,25760.011864069616,103083.93143341455,103083.93143341455,103083.93143341455,127834.15201315552,127834.15201315552,0.0,0.0,91512.58798022752,56426.56118667491,38984.47421505845,24750.220579740966,63734.69479479942,21037.68749277982,1531.4444245483182,0.0,0.8871059502662131,2.82153046834202,0.0014959128700940735,0.0,0.0006153738909233653,355222.7206764255,1554782.9034603056,4.3769241463486415,1554782.9034603056,4.3769241463486415,0.85,0.0955688864971519,4.028046144702076,101325.0,128375.82547940535,1.2669708904949948,1.0,0.0,4.028046144702652,1.2845233388556192,1.2848128156864616,3.135829472970619,22718.852935831004,2316.678267892808,19311.025895731305,1969.1766195113833,0.85,0.8500000396267784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.298254821755,4632.441516551485,5.547783159808776,5.013409678258857,-2.2814603733168943,7.294870051575751,3.513681864083049,3.5,1.0039091040237282,0.6,0.0002253456612347185,0.9649126966735728,0.00023353994823736087,198.92117464412235,0.0,0.0,0.0,0.001609753656960304,7.873692669462082e-05,0.00014660873454009767,0.0005905467479438905,0.09556888649696987,0.07166291063230841,0.02390597586466147,0.09556888650880176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.8642878921,579.6007294468732,0.0,0.09556888649696987,0.0716629106324449,0.023905975864707,0.3753149022542389,0.3753149022542389,0.12520096511547266,0.0,4.957698326961179,5.100742300140496,4.529428368606318,4.959643582003821,5.100176674011095,4.538881906426468,24750.220579740966,21037.68749277982,0.85,1.0668899389694773,0.6627142863362185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662826228764932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15640404893,1531.4444245483182,0.3753149022542389,0.12520096511547266,6.112871282664199,3.513681864083049
3219.0,-29.995475597887534,5.013326415274849,35.002799630844265,24.149159376416378,5.050380251995185,-26.490937212247587,-40.013248182926304,1.5458418663553228,0.0010400268748185226,-4.959109748386333,40.00580475066401,42238.00251270019,25759.991558081012,25759.991558081012,67997.9940707812,77324.00615653208,77324.00615653208,25759.991558081012,103083.9977146131,103083.9977146131,103083.9977146131,127834.33293115463,127834.33293115463,0.0,0.0,91512.6067024172,56426.60305858567,38984.448493146134,24750.335216541524,63734.78370968766,21037.784934060295,1531.4528233986503,0.0,0.8871054839577128,2.821515344083178,0.0014959128700940735,0.0,0.0010400268748185226,355221.5920890755,1554783.5272006907,4.37693980835155,1554783.5272006907,4.37693980835155,0.85,0.09556884810691135,4.028046144702076,101325.0,128375.84001086572,1.2669710339093583,1.0,0.0,4.028046144702877,1.284523589335075,1.2848130662223647,3.1358288614903262,22718.857583789097,2316.6787418526305,19311.030309480313,1969.1770695885255,0.85,0.8500000600056397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.296129708494,4632.441516551485,5.547781325697662,5.013326415274849,-2.28154345037634,7.294869865651189,3.5136791838866395,3.5,1.0039083382533256,0.6,0.0002253456612347185,0.964902925468287,0.00023354231320767697,198.92109504524313,0.0,0.0,0.0,0.001609753656960304,7.873753669156474e-05,0.00014660812454315373,0.0005905442908480522,0.09556884810695011,0.07166302015744577,0.023905827949504337,0.0955688481171595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.9357533492,579.6007060684575,0.0,0.09556884810695011,0.07166302015741671,0.023905827949494647,0.3753152092997212,0.3753152092997212,0.12520010152891617,0.0,4.958220237738772,5.100639122256553,4.531816161363679,4.960149775261129,5.10007127817164,4.541213752756221,24750.335216541524,21037.784934060295,0.85,1.0668898537494453,0.6627150835734308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662830183204457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.158506293395,1531.4528233986503,0.3753152092997212,0.12520010152891617,6.112871282664199,3.5136791838866395
3220.0,-29.995378888225247,5.0132433217265175,35.002807180741506,24.14911027243363,5.050309858813893,-26.490857212647693,-40.01317980056626,1.5457881832363742,0.0014609024098604095,-4.95919131060213,40.00581916889835,42238.11018972352,25759.971225799767,25759.971225799767,67998.08141552328,77324.0924939836,77324.0924939836,25759.971225799767,103084.06371978336,103084.06371978336,103084.06371978336,127834.51328233548,127834.51328233548,0.0,0.0,91512.62538690734,56426.64308264749,38984.42478251094,24750.44956255213,63734.87434506307,21037.88212816931,1531.461205907454,0.0,0.8871050177027736,2.8215002670847626,0.0014959128700940735,0.0,0.0014609024098604095,355220.4631996113,1554784.1489483349,4.3769554685667,1554784.1489483349,4.3769554685667,0.85,0.09556881029624459,4.028046144702076,101325.0,128375.85053364735,1.2669711377611383,1.0,0.0,4.028046144702985,1.2845238403663455,1.284813317310207,3.1358282486631617,22718.862222387932,2316.6792148580744,19311.03484181719,1969.177531758265,0.85,0.8500000859544562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.29393481454,4632.441516551485,5.54777956929592,5.0132433217265175,-2.2816265332679113,7.294869854994429,3.513676415683562,3.5,1.0039075473381607,0.6,0.0002253456612347185,0.9648932135508503,0.00023354466387574263,198.92101592854016,0.0,0.0,0.0,0.001609753656960304,7.873814607042507e-05,0.00014660751516429343,0.0005905418362418832,0.09556881029619664,0.07166312953992882,0.02390568075626782,0.09556881030667223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.0069906566,579.6006827646737,0.0,0.09556881029619664,0.07166312953996477,0.02390568075627981,0.3753155158381821,0.3753155158381821,0.1251992418046773,0.0,4.95873825688119,5.100535388802655,4.534190149493497,4.960652213011997,5.099965280917388,4.543532472596041,24750.44956255213,21037.88212816931,0.85,1.0668897069974446,0.6627158305991906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662834129625182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.160603086424,1531.461205907454,0.3753155158381821,0.1251992418046773,6.112871282664199,3.513676415683562
3221.0,-29.99528271558308,5.013160398039428,35.002814705515,24.14906113352629,5.050239439238957,-26.490777699014345,-40.013111488055415,1.5457344226701868,0.0018778847682483502,-4.9592728839466025,40.00583353690808,42238.21598764071,25759.950842450686,25759.950842450686,67998.16683009139,77324.17856097213,77324.17856097213,25759.950842450686,103084.12940342282,103084.12940342282,103084.12940342282,127834.69299202482,127834.69299202482,0.0,0.0,91512.64400763209,56426.68143430044,38984.40285925739,24750.563588602,63734.96644785939,21037.9790503117,1531.4695701488276,0.0,0.8871045515715918,2.821485240151843,0.0014959128700940735,0.0,0.0018778847682483502,355219.33415991,1554784.7685304887,4.376971124636384,1554784.7685304887,4.376971124636384,0.8500000000000001,0.09556877304877712,4.028046144702076,101325.0,128375.86539916428,1.2669712844723837,1.0,0.0,4.0280461447036355,1.2845240917598701,1.284813568760385,3.1358276349518883,22718.866845156408,2316.6796862492706,19311.039451997174,1969.1780018657926,0.85,0.8500001159219007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.291670415853,4632.441516551485,5.547777884938172,5.013160398039428,-2.281709613827705,7.294870011867133,3.51367355982194,3.5,1.0039067313776973,0.6,0.0002253456612347185,0.9648835556673845,0.00023354700151237716,198.92093725122766,0.0,0.0,0.0,0.001609753656960304,7.873875483118851e-05,0.00014660690640352998,0.000590539384125437,0.09556877304865909,0.07166323877025768,0.02390553427840141,0.09556877305977411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.0779798175,579.6006595420622,0.0,0.09556877304865909,0.07166323877034618,0.023905534278430934,0.3753158218685362,0.3753158218685362,0.1251983859246737,0.0,4.959252382316606,5.1004310728606015,4.536550404427999,4.961150768714845,5.099858613741958,4.545837765094859,24750.563588602,21037.9790503117,0.85,1.0668895053976322,0.6627165328814467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662838068016706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.162691316727,1531.4695701488276,0.3753158218685362,0.1251983859246737,6.112871282664199,3.51367355982194
