time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3222.0,-29.995187070704812,5.013077644509535,35.002822205294464,24.14901185492056,5.050168959043813,-26.490698666429097,-40.01304324539376,1.5456805547681178,0.0022911327640713353,-4.959354473204633,40.00584785844877,42238.31994093987,25759.930423587226,25759.930423587226,67998.2503645271,77324.2643843864,77324.2643843864,25759.930423587226,103084.19480797363,103084.19480797363,103084.19480797363,127834.87212787986,127834.87212787986,0.0,0.0,91512.66257391713,56426.71813047082,38984.382714940344,24750.677319906234,63735.06003484658,21038.075721920297,1531.4779176856612,0.0,0.887104085525627,2.82147026061838,0.0014959128700940735,0.0,0.0022911327640713353,355218.20490204426,1554785.3861096555,4.3769867778550555,1554785.3861096555,4.3769867778550555,0.85,0.0955687363688382,4.028046144702076,101325.0,128375.87620032638,1.2669713910715656,1.0,0.0,4.0280461447015,1.2845243436554146,1.284813820712696,3.135827020015306,22718.871454409724,2316.680156262304,19311.03967686253,1969.1780247956774,0.85,0.8499999533697905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.289336838064,4632.441516551485,5.5477762755850435,5.013077644509535,-2.2817926953119,7.2948703398214345,3.5136706167125453,3.5,1.0039058904892986,0.6,0.0002253456612347185,0.9648739508866456,0.00023354932634220564,198.92085900573215,0.0,0.0,0.0,0.001609753656960304,7.873936297384177e-05,0.00014660629826087672,0.0005905369344987671,0.09556873636877804,0.07166334785439193,0.023905388514386103,0.09556873637958326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.1487393882,579.6006363945578,0.0,0.09556873636877804,0.07166334785443705,0.02390538851440115,0.3753161273879115,0.3753161273879115,0.1251975338695698,0.0,4.959762650910761,5.100326182990216,4.538897046891918,4.961645605968727,5.099751398033675,4.54812991932539,24750.677319906234,21038.075721920297,0.85,1.0668892494546904,0.6627171907870871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662841998358858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.164772012387,1531.4779176856612,0.3753161273879115,0.1251975338695698,6.112871282664199,3.5136706167125453
3223.0,-29.995091823855557,5.012995061810409,35.00282968015033,24.148962506465637,5.050098461215959,-26.49061999382412,-40.0129750376567,1.5456266311844535,0.0027006801296352023,-4.959436059307691,40.00586213205268,42238.42250134653,25759.90992389501,25759.90992389501,67998.33242524155,77324.34999841644,77324.34999841644,25759.90992389501,103084.25992231145,103084.25992231145,103084.25992231145,127835.05066220547,127835.05066220547,0.0,0.0,91512.68108486425,56426.75358779412,38984.36388563348,24750.79073989401,63735.15462552749,21038.172128909908,1531.4862471354206,0.0,0.8871036196678999,2.8214553302872485,0.0014959128700940735,0.0,0.0027006801296352023,355217.07569217467,1554786.001621704,4.377002424762531,1554786.001621704,4.377002424762531,0.8499999999999999,0.09556870024009631,4.028046144702076,101325.0,128375.89134422377,1.2669715405302124,1.0,0.0,4.028046144703038,1.2845245958114344,1.284814072925541,3.1358264044430837,22718.876049924882,2316.6806248744356,19311.04445089329,1969.1785116113342,0.85,0.8499999915689993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.286934376364,4632.441516551485,5.547774731124775,5.012995061810409,-2.2818757634418176,7.294870825252227,3.5136675867277605,3.5,1.0039050247793602,0.6,0.0002253456612347185,0.9648643861789734,0.00023355164151837496,198.92078108591872,0.0,0.0,0.0,0.001609753656960304,7.873997080960418e-05,0.0001466056904251143,0.0005905344861082678,0.09556870023987664,0.07166345678219824,0.023905243457678402,0.09556870025203365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.2192621154,579.6006133245312,0.0,0.09556870023987664,0.07166345678236295,0.02390524345773335,0.37531643239414153,0.37531643239414153,0.1251966856220658,0.0,4.960269086149367,5.100220763574725,4.541230037102366,4.962136739437312,5.099643866253814,4.5504082978492875,24750.79073989401,21038.172128909908,0.85,1.066888953588677,0.6627178164000094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26628459206376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16684534093,1531.4862471354206,0.37531643239414153,0.1251966856220658,6.112871282664199,3.5136675867277605
3224.0,-29.994997088527796,5.012912650291848,35.00283713025363,24.148913018312328,5.050027908848817,-26.490541787048926,-40.012906899768836,1.5455726073698957,0.0031066159560850792,-4.959517655832835,40.00587636079149,42238.52327365285,25759.889382227375,25759.889382227375,67998.41265588022,77324.4353942186,77324.4353942186,25759.889382227375,103084.32477644598,103084.32477644598,103084.32477644598,127835.22864946954,127835.22864946954,0.0,0.0,91512.69956257212,56426.787442006134,38984.34680062887,24750.903873023566,63735.25067365244,21038.26829207003,1531.494560213688,0.0,0.8871031539176804,2.82144044638147,0.0014959128700940735,0.0,0.0031066159560850792,355215.9463405698,1554786.6151993617,4.377018068070293,1554786.6151993617,4.377018068070293,0.85,0.09556866466984044,4.028046144702076,101325.0,128375.89769129844,1.266971603170969,1.0,0.0,4.028046144702019,1.2845248484362508,1.2848143256072881,3.135825787726661,22718.88063718809,2316.681092645102,19311.04483246813,1969.1785505211394,0.85,0.8499998367374783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.284463416655,4632.441516551485,5.547773259463958,5.012912650291848,-2.2819588278602327,7.29487147815208,3.513664470354373,3.5,1.0039041343869637,0.6,0.0002253456612347185,0.9648548729398504,0.00023355394428190514,198.92070358463283,0.0,0.0,0.0,0.001609753656960304,7.874057802723493e-05,0.00014660508320748356,0.0005905320402076312,0.09556866466966624,0.0716635655631116,0.02390509910655464,0.09556866468146596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.2895631766,579.6005903270168,0.0,0.09556866466966624,0.07166356556324223,0.023905099106598215,0.375316736887803,0.375316736887803,0.12519584115683327,0.0,4.960771739633401,5.100114844529571,4.543549490710916,4.962624271788911,5.099535928950218,4.55267357710602,24750.903873023566,21038.26829207003,0.85,1.0668886046131163,0.6627183988014637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662849834820986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.168913883783,1531.494560213688,0.375316736887803,0.12519584115683327,6.112871282664199,3.513664470354373
3225.0,-29.994902855704247,5.0128304103966395,35.00284455564091,24.148863495234423,5.049957340617484,-26.490464034127168,-40.01283886665476,1.5455185190404033,0.003508817691454169,-4.959599257123918,40.005890541089265,42238.62228709314,25759.86878742506,25759.86878742506,67998.4910745182,77324.52054040186,77324.52054040186,25759.86878742506,103084.38932782692,103084.38932782692,103084.38932782692,127835.40602341306,127835.40602341306,0.0,0.0,91512.71798763024,56426.81973432154,38984.33139256522,24751.016695586142,63735.34808815136,21038.36419124822,1531.5028554320797,0.0,0.8871026883163928,2.8214256111685603,0.0014959128700940735,0.0,0.003508817691454169,355214.81692483387,1554787.2266880858,4.377033706387001,1554787.2266880858,4.377033706387001,0.85,0.0955686296455495,4.028046144702076,101325.0,128375.90888219317,1.2669717136165128,1.0,0.0,4.028046144701751,1.2845251013628496,1.284814578590886,3.1358251702737596,22718.885211380504,2316.6815590829187,19311.049772086822,1969.179054222066,0.85,0.8499998830230189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.281924268284,4632.441516551485,5.54777185782973,5.0128304103966395,-2.28204188415449,7.29487229455113,3.5136612679826245,3.5,1.003903219423607,0.6,0.0002253456612347185,0.9648454102621262,0.00023355623485165077,198.92062649449664,0.0,0.0,0.0,0.001609753656960304,7.87411843154817e-05,0.0001466044769192368,0.0005905295980505963,0.09556862964547752,0.07166367419092189,0.023904955454555628,0.09556862965631227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.3596249041,579.6005674077935,0.0,0.09556862964547752,0.07166367419097587,0.023904955454573634,0.37531704087081913,0.37531704087081913,0.12519500045152426,0.0,4.961270619732204,5.100008413551109,4.545855477122586,4.963108074815352,5.099427441365208,4.55492567762434,24751.016695586142,21038.36419124822,0.85,1.0668882043363215,0.6627189393972331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662853740892437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.170975354053,1531.5028554320797,0.37531704087081913,0.12519500045152426,6.112871282664199,3.5136612679826245
3226.0,-29.994809194977265,5.0127483423175985,35.00285195644503,24.14881383245813,5.049886698408278,-26.490386803462528,-40.012774675246305,1.5454643068935727,0.003907376275719798,-4.9596808736419895,40.005904675824766,42238.73498692298,25759.848169484914,25759.848169484914,67998.5831564079,77324.60543595636,77324.60543595636,25759.848169484914,103084.45360544127,103084.45360544127,103084.45360544127,127835.58283573375,127835.58283573375,0.0,0.0,91512.73636384145,56426.86591480832,38984.30049892571,24751.129230292467,63735.42972921817,21038.459845748595,1531.5111343340745,0.0,0.8871022228009735,2.821410822238048,0.0014959128700940735,0.0,0.003907376275719798,355213.68730149796,1554787.8362123114,4.377049341830795,1554787.8362123114,4.377049341830795,0.85,0.09556859517345882,4.028046144702076,101325.0,128375.92452717539,1.2669718680204825,1.0,0.0,4.028046144702486,1.2845253548685402,1.2848148321537058,3.1358245514074032,22718.88977344622,2316.6820242841563,19311.05932935497,1969.180028792194,0.85,0.8500001330137922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.279317263299,4632.441516551485,5.547770532285682,5.0127483423175985,-2.2821249397573773,7.294873282074976,3.5136579800313896,3.5,1.0039022800089685,0.6,0.0002253456612347185,0.9648360051324485,0.00023355851153563037,198.9205498724413,0.0,0.0,0.0,0.001609753656960304,7.874175637169674e-05,0.00014660390486302173,0.0005905272937817646,0.0955685951733553,0.07166378267343146,0.02390481249992384,0.09556859518448854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.4294615205,579.6005445622094,0.0,0.0955685951733553,0.07166378267350909,0.02390481249994973,0.37531734434364905,0.37531734434364905,0.1251941634834465,0.0,4.961765759600212,5.099901458665897,4.54814816368156,4.963588249917734,5.099318361877806,4.557165127803387,24751.129230292467,21038.459845748595,0.85,1.0668882824718036,0.662719858740664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662857638830958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.173029915335,1531.5111343340745,0.37531734434364905,0.1251941634834465,6.112871282664199,3.5136579800313896
3227.0,-29.994716018007523,5.01266644660245,35.002859332642025,24.148764099832647,5.049816044029773,-26.490310009425016,-40.01270674690602,1.5454100354472469,0.004302196249625467,-4.959762487563938,40.00591876069634,42238.83030785915,25759.82748581772,25759.82748581772,67998.65779367687,77324.69007806918,77324.69007806918,25759.82748581772,103084.5175638869,103084.5175638869,103084.5175638869,127835.75900730937,127835.75900730937,0.0,0.0,91512.75467742416,56426.89490721394,38984.28863356692,24751.241443422477,63735.530076989395,21038.555226909106,1531.5193945786862,0.0,0.8871017574775238,2.8213960829301152,0.0014959128700940735,0.0,0.004302196249625467,355212.5577173765,1554788.4435865001,4.377064970838,1554788.4435865001,4.377064970838,0.85,0.09556856123339137,4.028046144702076,101325.0,128375.93599645064,1.2669719812134286,1.0,0.0,4.028046144702994,1.2845256086516263,1.284815085993984,3.1358239318641052,22718.894319963827,2316.6824878999278,19311.059959827377,1969.1800930824877,0.85,0.8499999906623151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.276642674547,4632.441516551485,5.547769273333658,5.01266644660245,-2.2822079813463425,7.294874427948793,3.5136546068448733,3.5,1.0039013162413923,0.6,0.0002253456612347185,0.9648266486783365,0.0002335607764808396,198.92047364619705,0.0,0.0,0.0,0.001609753656960304,7.874236173460664e-05,0.00014660329950011186,0.0005905248553520294,0.09556856123327617,0.07166389099802165,0.023904670235254524,0.0955685612445269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.4990517725,579.6005217972179,0.0,0.09556856123327617,0.07166389099810803,0.023904670235283334,0.3753176473055923,0.3753176473055923,0.1251933302356203,0.0,4.962257152324241,5.099793968047038,4.5504275574242,4.964064683813547,5.099208733241198,4.559391346975531,24751.241443422477,21038.555226909106,0.85,1.0668877737666547,0.6627203108978102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662861528627394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17507615671,1531.5193945786862,0.3753176473055923,0.1251933302356203,6.112871282664199,3.5136546068448733
3228.0,-29.994623316404553,5.0125847235208765,35.00286668439497,24.148714227508776,5.049745356918566,-26.4902336464692,-40.012638888414926,1.5453556869832856,0.00469347817858079,-4.959844110503132,40.00593280110317,42238.92396596984,25759.80676978886,25759.80676978886,67998.7307357587,77324.77449270462,77324.77449270462,25759.80676978886,103084.58126249348,103084.58126249348,103084.58126249348,127835.9346357795,127835.9346357795,0.0,0.0,91512.77294282267,56426.92241608826,38984.27836303824,24751.353373286016,63735.631736324256,21038.650367293114,1531.5276386355524,0.0,0.8871012922671755,2.8213813892376227,0.0014959128700940735,0.0,0.00469347817858079,355211.4280108172,1554789.0490440514,4.377080596057579,1554789.0490440514,4.377080596057579,0.85,0.09556852783576378,4.028046144702076,101325.0,128375.9429002862,1.266972049348988,1.0,0.0,4.028046144703586,1.2845258627949612,1.2848153401945919,3.135823311441602,22718.89885451925,2316.6829502958963,19311.065160910253,1969.180623445341,0.85,0.8500000499394313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.273900860013,4632.441516551485,5.547768087731741,5.0125847235208765,-2.2822910171633564,7.294875740684233,3.5136511488746667,3.5,1.0039003282499048,0.6,0.0002253456612347185,0.9648173400557701,0.00023356302989091453,198.92039780889903,0.0,0.0,0.0,0.001609753656960304,7.874296647933137e-05,0.00014660269475538714,0.0005905224194123724,0.09556852783574311,0.07166399917564246,0.023904528660100652,0.09556852784634907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.5684223368,579.600499104092,0.0,0.09556852783574311,0.07166399917565797,0.02390452866010582,0.3753179497550218,0.3753179497550218,0.12519250068602217,0.0,4.962744845959207,5.099685962074318,4.552693788418139,4.964537588681708,5.099098648813481,4.561604901963108,24751.353373286016,21038.650367293114,0.85,1.0668872165113383,0.6627207233265252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662865410255781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.177115828836,1531.5276386355524,0.3753179497550218,0.12519250068602217,6.112871282664199,3.5136511488746667
3229.0,-29.99453116014811,5.012503173399291,35.00287401178965,24.148664285335713,5.04967461436017,-26.49015777989433,-40.012574871629454,1.545301234106364,0.005081162731528366,-4.959925738653849,40.005946795120956,42239.03140306302,25759.78601459021,25759.78601459021,67998.81741765322,77324.85866327924,77324.85866327924,25759.78601459021,103084.64467786945,103084.64467786945,103084.64467786945,127836.1096847867,127836.1096847867,0.0,0.0,91512.79116240524,56426.96390218891,38984.25251135147,24751.465006917242,63735.71751826871,21038.745255879654,1531.535865674864,0.0,0.887100827196718,2.821366742392184,0.0014959128700940735,0.0,0.005081162731528366,355210.29823531624,1554789.652499513,4.377096216589732,1554789.652499513,4.377096216589732,0.85,0.09556849497197431,4.028046144702076,101325.0,128375.95887932499,1.2669722070498395,1.0,0.0,4.028046144700588,1.2845261174266507,1.2848155948836646,3.135822689827158,22718.90337770044,2316.6834115320157,19311.06597374062,1969.1807063309716,0.85,0.8499999164878373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.271092111899,4632.441516551485,5.547766973664654,5.012503173399291,-2.282374044189288,7.29487721758858,3.513647606489396,3.5,1.0038993161398273,0.6,0.0002253456612347185,0.9648080862901377,0.0002335652700644472,198.9203224177952,0.0,0.0,0.0,0.001609753656960304,7.874353699128664e-05,0.00014660212424343186,0.0005905201213638904,0.09556849497184902,0.07166410720225483,0.02390438776959419,0.09556849498281918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.6375637027,579.6004764859418,0.0,0.09556849497184902,0.07166410720234878,0.023904387769625533,0.3753182516915151,0.3753182516915151,0.12519167481606225,0.0,4.963228860514732,5.099577436550646,4.554946948340671,4.9650069013853795,5.098988035164439,4.563805759707293,24751.465006917242,21038.745255879654,0.85,1.0668871406078164,0.6627215170356551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266286928370332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17914908368,1531.535865674864,0.3753182516915151,0.12519167481606225,6.112871282664199,3.513647606489396
3230.0,-29.994439582294763,5.012421796528188,35.00288131481095,24.14861423838886,5.049603848928969,-26.490082436149095,-40.01251095961777,1.5452467027833139,0.0054651376632932624,-4.96000737251045,40.005960739981646,42239.13681589643,25759.7652245323,25759.7652245323,67998.90204042873,77324.94255083315,77324.94255083315,25759.7652245323,103084.70777536544,103084.70777536544,103084.70777536544,127836.28410346719,127836.28410346719,0.0,0.0,91512.80932396337,56427.003589026535,38984.22859437427,24751.57632810175,63735.80492247602,21038.839878886487,1531.544074775719,0.0,0.8871003622729317,2.8213521438029114,0.0014959128700940735,0.0,0.0054651376632932624,355209.168382927,1554790.2538372192,4.377111832206721,1554790.2538372192,4.377111832206721,0.85,0.0955684626341027,4.028046144702076,101325.0,128375.97079400897,1.266972324638628,1.0,0.0,4.028046144699346,1.2845263724252705,1.2848158499397502,3.1358220673172004,22718.90788647653,2316.6838712992235,19311.07135861735,1969.1812554355822,0.85,0.849999984819354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.268216736336,4632.441516551485,5.5477659316950545,5.012421796528188,-2.282457062553147,7.294878859081335,3.513643980075252,3.5,1.0038982800215006,0.6,0.0002253456612347185,0.9647988906990403,0.00023356749619751882,198.9202474999275,0.0,0.0,0.0,0.001609753656960304,7.874410657331879e-05,0.0001466015546613997,0.0005905178270611817,0.0955684626340415,0.07166421507473876,0.02390424755930274,0.09556846264497589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.7064621996,579.6004539472409,0.0,0.0955684626340415,0.07166421507478465,0.023904247559318043,0.37531855311413603,0.37531855311413603,0.12519085260765522,0.0,4.963709191224154,5.099468350215545,4.557187140844746,4.965472510173754,5.098876694890578,4.56599406394912,24751.57632810175,21038.839878886487,0.85,1.0668870052419994,0.662722262114259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662873148954539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.181174503472,1531.544074775719,0.37531855311413603,0.12519085260765522,6.112871282664199,3.513643980075252
3231.0,-29.994348452036974,5.012340593263381,35.00288859358894,24.148564086668216,5.049533032636466,-26.490007500332744,-40.01244331067426,1.5451920809323167,0.0058456220728544395,-4.960089007822385,40.00597463988438,42239.22497880507,25759.744391776876,25759.744391776876,67998.96937058194,77325.02621495364,77325.02621495364,25759.744391776876,103084.77060673051,103084.77060673051,103084.77060673051,127836.45796774652,127836.45796774652,0.0,0.0,91512.82742268345,56427.02618653524,38984.223595720236,24751.687361016007,63735.91095673625,21038.934256863606,1531.552267236011,0.0,0.8870998975029425,2.8213375910931906,0.0014959128700940735,0.0,0.0058456220728544395,355208.0385138899,1554790.8532358417,4.377127442669189,1554790.8532358417,4.377127442669189,0.85,0.09556843082271649,4.028046144702076,101325.0,128375.97814325326,1.2669723971700297,1.0,0.0,4.028046144702656,1.2845266278473164,1.2848161054193572,3.1358214437738106,22718.912379652484,2316.6843294756604,19311.072341285504,1969.181355639847,0.85,0.8499998599660471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.265275031293,4632.441516551485,5.547764959778929,5.012340593263381,-2.282540068899606,7.294880662162987,3.513640270008135,3.5,1.0038972200023244,0.6,0.0002253456612347185,0.9647897401461278,0.00023356971146955548,198.92017294828403,0.0,0.0,0.0,0.001609753656960304,7.874470946293095e-05,0.00014660095177178753,0.0005905153985940037,0.09556843082256745,0.071664322795525,0.023904108027042455,0.09556843083411386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.7751385707,579.6004314812028,0.0,0.09556843082256745,0.07166432279563675,0.02390410802707973,0.37531885401928616,0.37531885401928616,0.12519003404390708,0.0,4.964185875515284,5.09935873133378,4.559414430056222,4.96593462989523,5.09876494300363,4.568169729262252,24751.687361016007,21038.934256863606,0.85,1.0668862867079667,0.662722542829535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662877005995656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.183191407796,1531.552267236011,0.37531885401928616,0.12519003404390708,6.112871282664199,3.513640270008135
3232.0,-29.99425779686014,5.0122595640757295,35.00289584816374,24.148513900022976,5.049462216227049,-26.48993299209995,-40.01238327529279,1.5451374114668448,0.006222555115527939,-4.960170637867606,40.00598849246894,42239.34284888221,25759.723502518136,25759.723502518136,67999.06635140034,77325.10964248334,77325.10964248334,25759.723502518136,103084.83314500147,103084.83314500147,103084.83314500147,127836.63123363953,127836.63123363953,0.0,0.0,91512.84547711333,56427.0786835123,38984.18532622336,24751.79808863807,63735.98341486143,21039.028375342357,1531.5604419248966,0.0,0.887099432929443,2.8213230858512235,0.0014959128700940735,0.0,0.006222555115527939,355206.9087215578,1554791.450594665,4.37714304654318,1554791.450594665,4.37714304654318,0.85,0.09556839952639948,4.028046144702076,101325.0,128375.9945120247,1.2669725587172436,1.0,0.0,4.028046144702334,1.2845268834921193,1.2848163611217716,3.1358208196868684,22718.916861832982,2316.6847865308728,19311.082358209966,1969.1823770818746,0.85,0.8500001331776488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.26226731074,4632.441516551485,5.547764054567937,5.0122595640757295,-2.28262305802645,7.294882622102179,3.5136364766841317,3.5,1.0038961361954661,0.6,0.0002253456612347185,0.9647806373898349,0.00023357191521212507,198.9200987853493,0.0,0.0,0.0,0.001609753656960304,7.874524450380061e-05,0.00014660041673091788,0.0005905132434246915,0.09556839952623047,0.07166443035875868,0.0239039691674718,0.09556839953810682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.8435811535,579.6004090916435,0.0,0.09556839952623047,0.07166443035888541,0.023903969167514076,0.37531915440542757,0.37531915440542757,0.12518921910654796,0.0,4.964658928846347,5.09924859273832,4.561628838576667,4.966393192983105,5.098652735475753,4.570332616979897,24751.79808863807,21039.028375342357,0.85,1.066886595422718,0.6627236387637377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662880854809793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.185202397883,1531.5604419248966,0.37531915440542757,0.12518921910654796,6.112871282664199,3.5136364766841317
3233.0,-29.994167651325142,5.01217870913156,35.00290307870956,24.14846357367935,5.049391347693399,-26.48985894775928,-40.012315766047664,1.545082644127496,0.0065960657773302955,-4.960252275639907,40.00600230172132,42239.427566335355,25759.702593300317,25759.702593300317,67999.13015963568,77325.19283819177,77325.19283819177,25759.702593300317,103084.89543149208,103084.89543149208,103084.89543149208,127836.80397253617,127836.80397253617,0.0,0.0,91512.86348494574,56427.09821308911,38984.18363539626,24751.908541044097,63736.092176440354,21039.12225988748,1531.5686008721261,0.0,0.8870989684709977,2.8213086248329,0.0014959128700940735,0.0,0.0065960657773302955,355205.7788230342,1554792.046084714,4.377158646563916,1554792.046084714,4.377158646563916,0.85,0.09556836875432156,4.028046144702076,101325.0,128376.00208397338,1.2669726334465667,1.0,0.0,4.028046144700961,1.2845271395947004,1.2848166172820674,3.1358201944826347,22718.92133244523,2316.685242406452,19311.083487110205,1969.1824921976624,0.85,0.8500000156051317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.25919391664,4632.441516551485,5.547763223523977,5.01217870913156,-2.282706039221322,7.294884748352882,3.5136326005346294,3.5,1.00389502872418,0.6,0.0002253456612347185,0.9647715858989281,0.00023357410658477484,198.92002503939565,0.0,0.0,0.0,0.001609753656960304,7.874584615644957e-05,0.0001465998150782689,0.0005905108199400583,0.09556836875427344,0.07166453777445894,0.02390383097981449,0.09556836876498785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.9118096461,579.600386772118,0.0,0.09556836875427344,0.07166453777449504,0.023903830979826526,0.37531945427175345,0.37531945427175345,0.12518840777373091,0.0,4.965128399367131,5.099137948328803,4.563830516278358,4.966848341417233,5.098540053476711,4.572483349384527,24751.908541044097,21039.12225988748,0.85,1.066885775980648,0.6627238370592933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662884695374625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.187206908195,1531.5686008721261,0.37531945427175345,0.12518840777373091,6.112871282664199,3.5136326005346294
3234.0,-29.99407804941407,5.012098028816499,35.002910285232595,24.148413142561935,5.049320441226735,-26.489785396481743,-40.01225209850816,1.545027788294457,0.006966012918951492,-4.96033390978712,40.006016063096475,42239.52606774049,25759.681637807284,25759.681637807284,67999.20770554777,77325.2757766678,77325.2757766678,25759.681637807284,103084.95741447508,103084.95741447508,103084.95741447508,127836.97610084296,127836.97610084296,0.0,0.0,91512.88144024715,56427.13173132018,38984.16634325218,24752.01868636788,63736.18502962006,21039.215883412697,1531.576741985823,0.0,0.8870985042031831,2.821294211255149,0.0014959128700940735,0.0,0.006966012918951492,355204.6489793591,1554792.6395092262,4.37717424019294,1554792.6395092262,4.37717424019294,0.85,0.09556833848996954,4.028046144702076,101325.0,128376.0144997422,1.266972755980678,1.0,0.0,4.028046144703518,1.2845273961111974,1.284816873856372,3.135819568268189,22718.925790016157,2316.6856969521864,19311.084704956458,1969.1826163834194,0.85,0.8499999024356478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.256055118731,4632.441516551485,5.547762460657276,5.012098028816499,-2.2827890039403003,7.294887032756799,3.513628641899931,3.5,1.0038938976856946,0.6,0.0002253456612347185,0.9647625890839505,0.00023357628476108918,198.9199517382223,0.0,0.0,0.0,0.001609753656960304,7.87464135751283e-05,0.00014659924765959018,0.000590508534351437,0.09556833848978166,0.07166464503236353,0.02390369345741814,0.09556833850137701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.9798015873,579.6003645299712,0.0,0.09556833848978166,0.0716646450325044,0.023903693457465132,0.37531975361811515,0.37531975361811515,0.1251876000284836,0.0,4.9655942860616165,5.09902678139531,4.56601950839854,4.967299922706047,5.098426803117945,4.57462159803498,24752.01868636788,21039.215883412697,0.85,1.0668854383729833,0.6627244170342256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662888527682263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.189204230515,1531.576741985823,0.37531975361811515,0.1251876000284836,6.112871282664199,3.513628641899931
3235.0,-29.99398889578659,5.012017523528444,35.002917467801325,24.148362641595327,5.049249516989624,-26.48971225042981,-40.01219227267427,1.5449728716327662,0.007332502541544272,-4.960415538410477,40.00602977842036,42239.63868575855,25759.660634566633,25759.660634566633,67999.29932032518,77325.35848166236,77325.35848166236,25759.660634566633,103085.019116229,103085.019116229,103085.019116229,127837.147651206,127837.147651206,0.0,0.0,91512.89933639455,56427.17954049039,38984.13310656018,24752.128534977,63736.261641537174,21039.30925473045,1531.5848658252069,0.0,0.8870980401276257,2.8212798439134525,0.0014959128700940735,0.0,0.007332502541544272,355203.5192132712,1554793.2309483509,4.377189827375618,1554793.2309483509,4.377189827375618,0.8500000000000001,0.09556830873091285,4.028046144702076,101325.0,128376.03125824626,1.2669729213742538,1.0,0.0,4.028046144701549,1.2845276529122438,1.2848171307152907,3.1358189413593447,22718.930232901555,2316.686150000414,19311.090477141537,1969.1832049824902,0.85,0.8499999902801416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.252851239426,4632.441516551485,5.547761765265616,5.012017523528444,-2.2828719505247577,7.2948894740532015,3.5136246011867738,3.5,1.003892743196221,0.6,0.0002253456612347185,0.9647536373703874,0.00023357845205843362,198.91987880383257,0.0,0.0,0.0,0.001609753656960304,7.874694675915226e-05,0.00014659871447556623,0.000590506386661585,0.09556830873083091,0.07166475213372424,0.02390355659710667,0.09556830874158372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.0475660015,579.6003423622561,0.0,0.09556830873083091,0.07166475213378568,0.023903556597127167,0.37532005244304273,0.37532005244304273,0.1251867958514852,0.0,4.966056612302566,5.098915107287439,4.56819586161231,4.967748040952017,5.098313111133223,4.576747398660245,24752.128534977,21039.30925473045,0.85,1.0668855933654222,0.6627253873677275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662892351714419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19119366709,1531.5848658252069,0.37532005244304273,0.1251867958514852,6.112871282664199,3.5136246011867738
3236.0,-29.99390022555045,5.011937193564122,35.00292462653774,24.148312070779525,5.049178564646592,-26.48963954224852,-40.01212870990855,1.5449178813446676,0.007695604154946523,-4.960497164972407,40.00604344938912,42239.73392710519,25759.63959571871,25759.63959571871,67999.3735228239,77325.44095853556,77325.44095853556,25759.63959571871,103085.08055425427,103085.08055425427,103085.08055425427,127837.31865372865,127837.31865372865,0.0,0.0,91512.91718871627,56427.21015728591,38984.118923811504,24752.238099474383,63736.35702328589,21039.402384553225,1531.5929731928313,0.0,0.887097576221445,2.8212655215080136,0.0014959128700940735,0.0,0.007695604154946523,355202.3894793577,1554793.8204762992,4.377205408880434,1554793.8204762992,4.377205408880434,0.85,0.0955682794779341,4.028046144702076,101325.0,128376.03921992764,1.2669729999499397,1.0,0.0,4.028046144703821,1.2845279100576845,1.284817387918681,3.1358183136100077,22718.93466490682,2316.6866019391764,19311.09632332935,1969.18380112774,0.85,0.8500000817889827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.2495826045815,4632.441516551485,5.547761139574391,5.011937193564122,-2.282954881263238,7.294892074827359,3.5136204788062377,3.5,1.0038915653732108,0.6,0.0002253456612347185,0.9647447342819206,0.0002335806076230599,198.9198062649465,0.0,0.0,0.0,0.001609753656960304,7.874751325138105e-05,0.00014659814798333745,0.0005905041048047469,0.0955682794778232,0.07166485908183146,0.023903420395991755,0.09556827948923181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.1151112712,579.6003202662316,0.0,0.0955682794778232,0.07166485908191461,0.02390342039601949,0.3753203507459432,0.3753203507459432,0.12518599522165372,0.0,4.966515413601712,5.098802943146893,4.570359665689352,4.96819276912737,5.09819899071789,4.5788610023666365,24752.238099474383,21039.402384553225,0.85,1.0668851609761838,0.6627258898978652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266289616745222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19317710978,1531.5929731928313,0.3753203507459432,0.12518599522165372,6.112871282664199,3.5136204788062377
3237.0,-29.99381203023549,5.011857039241859,35.002931761524685,24.148261395189934,5.049107598459247,-26.48956726287822,-40.012065251916624,1.5448628311019843,0.008055300397188603,-4.960578787278794,40.00605707510626,42239.82750605552,25759.618518671607,25759.618518671607,67999.44602472712,77325.52319871298,77325.52319871298,25759.618518671607,103085.14171738458,103085.14171738458,103085.14171738458,127837.48909078,127837.48909078,0.0,0.0,91512.93499102604,56427.23929836847,38984.106325175075,24752.347373395412,63736.45369857049,21039.4952673861,1531.6010636690314,0.0,0.8870971124992003,2.8212512445215956,0.0014959128700940735,0.0,0.008055300397188603,355201.25980785827,1554794.4080517564,4.377220984218365,1554794.4080517564,4.377220984218365,0.85,0.09556825072448458,4.028046144702076,101325.0,128376.05196975298,1.2669731257809325,1.0,0.0,4.028046144703206,1.2845281674835878,1.284817645402597,3.135817685176251,22718.939084496153,2316.687052611866,19311.09773657902,1969.1839452391002,0.85,0.849999978641489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.246249516379,4632.441516551485,5.54776058266447,5.011857039241859,-2.2830377943126603,7.294894833554519,3.513616275139548,3.5,1.0038903643255852,0.6,0.0002253456612347185,0.9647358789666475,0.00023358275166058073,198.9197341146339,0.0,0.0,0.0,0.001609753656960304,7.874807881358973e-05,0.00014659758242112876,0.0005905018266940725,0.0955682507242829,0.07166496587468021,0.023903284849602687,0.09556825073609605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.1824329634,579.6002982433408,0.0,0.0955682507242829,0.07166496587483144,0.02390328484965313,0.37532064852704394,0.37532064852704394,0.1251851981191436,0.0,4.966970712229511,5.098690292980109,4.572510996847143,4.96863408767598,5.098084404494045,4.580962442245948,24752.347373395412,21039.4952673861,0.85,1.0668846802540606,0.6627263528940721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26628999748816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.195153840315,1531.6010636690314,0.37532064852704394,0.1251851981191436,6.112871282664199,3.513616275139548
3238.0,-29.993724258510007,5.011777060944111,35.00293887291375,24.148210684675746,5.0490365897734275,-26.489495368977696,-40.01200182884929,1.5448077002411822,0.008411719005380291,-4.960660401079561,40.00607065773979,42239.91960411212,25759.5973957298,25759.5973957298,67999.51699984192,77325.6052366227,77325.6052366227,25759.5973957298,103085.20263235249,103085.20263235249,103085.20263235249,127837.65900055753,127837.65900055753,0.0,0.0,91512.95274540047,56427.267112890135,38984.095147233704,24752.456368205043,63736.55151543875,21039.587912974286,1531.6091378211952,0.0,0.8870966489735643,2.821237011748122,0.0014959128700940735,0.0,0.008411719005380291,355200.13025518396,1554794.9937704764,4.37723655296375,1554794.9937704764,4.37723655296375,0.85,0.09556822246776722,4.028046144702076,101325.0,128376.0601541387,1.2669732065545394,1.0,0.0,4.028046144703191,1.284528425286581,1.2848179032636882,3.1358170558221867,22718.94349218509,2316.687502071053,19311.103724058084,1969.1845557920478,0.85,0.850000077279155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.2428522825585,4632.441516551485,5.547760092510929,5.011777060944111,-2.2831206863059776,7.294897747250088,3.513611990574939,3.5,1.0038891401642682,0.6,0.0002253456612347185,0.9647270662692432,0.000233584885418595,198.9196623109009,0.0,0.0,0.0,0.001609753656960304,7.874864406828917e-05,0.00014659701716642932,0.0005904995498220597,0.09556822246776317,0.07166507251324808,0.023903149954515094,0.09556822247812947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.2495417908,579.6002762900865,0.0,0.09556822246776317,0.07166507251325112,0.023903149954516107,0.37532094578644315,0.37532094578644315,0.12518440452433624,0.0,4.967422549847981,5.098577196219935,4.574649902740816,4.969072120084945,5.097969537862014,4.583051655921508,24752.456368205043,21039.587912974286,0.85,1.0668841564697857,0.6627267807841855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662903773987448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.197124012277,1531.6091378211952,0.37532094578644315,0.12518440452433624,6.112871282664199,3.513611990574939
3239.0,-29.99363706733482,5.011697258909622,35.00294596070205,24.148159834463172,5.048965577393133,-26.489423997955704,-40.01194228241218,1.5447525080140705,0.00876465515233349,-4.960742011878323,40.00608419309336,42240.02535474,25759.576244138647,25759.576244138647,67999.60159887865,77325.68700020108,77325.68700020108,25759.576244138647,103085.26324433973,103085.26324433973,103085.26324433973,127837.82830601494,127837.82830601494,0.0,0.0,91512.97045893571,56427.30881347497,38984.06849495638,24752.565061675214,63736.6335566316,21039.68030242393,1531.617194493712,0.0,0.8870961856330892,2.8212228252664753,0.0014959128700940735,0.0,0.00876465515233349,355199.00074840756,1554795.5774498368,4.37725211550108,1554795.5774498368,4.37725211550108,0.85,0.09556819470100307,4.028046144702076,101325.0,128376.07735805154,1.266973376343958,1.0,0.0,4.028046144703316,1.2845286833766385,1.284818161411908,3.1358164257675876,22718.94788973532,2316.6879504963795,19311.105280017928,1969.1847144557958,0.85,0.8499999812378155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.239391226617,4632.441516551485,5.547759672441457,5.011697258909622,-2.283203561041643,7.294900819951264,3.513607625520521,3.5,1.0038878930058632,0.6,0.0002253456612347185,0.9647183119478135,0.00023358700508103195,198.91959098215216,0.0,0.0,0.0,0.001609753656960304,7.87491747761424e-05,0.0001465964864585761,0.0005904974121063375,0.09556819470083203,0.07166517899508701,0.023903015705745018,0.09556819471245222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.3164170217,579.6002544132447,0.0,0.09556819470083203,0.07166517899521527,0.0239030157057878,0.37532124252628773,0.37532124252628773,0.12518361441611245,0.0,4.967870923800035,5.098463611020122,4.5767764972625855,4.969506667030657,5.097854004443718,4.585129002977283,24752.565061675214,21039.68030242393,0.85,1.066884110508587,0.66272758690979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662907564751642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.199088638168,1531.617194493712,0.37532124252628773,0.12518361441611245,6.112871282664199,3.513607625520521
3240.0,-29.99355034628668,5.01161763328598,35.00295302502457,24.148108914401405,5.048894524999396,-26.489353054045235,-40.01188277089966,1.5446972327578872,0.00911428690426419,-4.960823622926239,40.006097685177494,42240.12946135312,25759.555074836982,25759.555074836982,67999.6845361901,77325.76852500877,77325.76852500877,25759.555074836982,103085.32359984575,103085.32359984575,103085.32359984575,127837.9970792928,127837.9970792928,0.0,0.0,91512.98810785533,56427.34904419923,38984.04340406233,24752.673479447058,63736.71688350939,21039.772457529998,1531.6252352379208,0.0,0.8870957224460012,2.8212086823350573,0.0014959128700940735,0.0,0.00911428690426419,355197.87124057935,1554796.1592634136,4.377267672897548,1554796.1592634136,4.377267672897548,0.85,0.09556816742820695,4.028046144702076,101325.0,128376.08576514164,1.2669734593154862,1.0,0.0,4.028046144701866,1.2845289418550614,1.284818419948581,3.1358157947651573,22718.952271244114,2316.688397285935,19311.111412630507,1969.1853398082433,0.85,0.8500000872431522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.235866638182,4632.441516551485,5.547759324466008,5.01161763328598,-2.283286420712032,7.294904053998012,3.5136031803416907,3.5,1.0038866229547687,0.6,0.0002253456612347185,0.9647096049139031,0.0002335891133320164,198.91952003805235,0.0,0.0,0.0,0.001609753656960304,7.874970517603409e-05,0.00014659595605868438,0.0005904952756310986,0.09556816742803936,0.07166528532616999,0.023902882101869367,0.09556816743960857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.3830784672,579.6002326063385,0.0,0.09556816742803936,0.07166528532629567,0.023902882101911285,0.37532153874545876,0.37532153874545876,0.1251828277762029,0.0,4.9683158672067975,5.098349536921319,4.578890913330781,4.969937909830492,5.097737974400729,4.587194697475979,24752.673479447058,21039.772457529998,0.85,1.0668840169548124,0.6627283538710466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662911347162848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.201044559428,1531.6252352379208,0.37532153874545876,0.1251828277762029,6.112871282664199,3.5136031803416907
3241.0,-29.993464123452796,5.01153818445414,35.002960065917485,24.148057924490445,5.048823445297866,-26.48928256126099,-40.011823329236336,1.5446418831061348,0.009460562743015544,-4.960905222227073,40.00611113138367,42240.23182482066,25759.53385982089,25759.53385982089,67999.76568464155,77325.84981133773,77325.84981133773,25759.53385982089,103085.38367115862,103085.38367115862,103085.38367115862,127838.1652719824,127838.1652719824,0.0,0.0,91513.00570893707,56427.38772242033,38984.019985018596,24752.78160082379,63736.80158584239,21039.86436070022,1531.6332585921714,0.0,0.8870952594827167,2.821194585038591,0.0014959128700940735,0.0,0.009460562743015544,355196.74189836066,1554796.7391006614,4.377283222788022,1554796.7391006614,4.377283222788022,0.85,0.09556814063567494,4.028046144702076,101325.0,128376.09901605186,1.2669735900918022,1.0,0.0,4.028046144702941,1.2845292006814772,1.2848186788333253,3.1358151629134543,22718.956640876713,2316.6888428644556,19311.113126819717,1969.185514606896,0.85,0.8499999992109898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.232278785392,4632.441516551485,5.547759042233235,5.01153818445414,-2.283369256304163,7.294907440758303,3.5135986553767413,3.5,1.0038853301076405,0.6,0.0002253456612347185,0.9647009479861315,0.00023359120948843315,198.9194495015781,0.0,0.0,0.0,0.001609753656960304,7.875023495668703e-05,0.00014659542627803144,0.0005904931416501819,0.09556814063563555,0.0716653914982387,0.023902749137396855,0.09556814064664074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.4495132455,579.6002108735836,0.0,0.09556814063563555,0.07166539149826823,0.02390274913740671,0.3753218344427076,0.3753218344427076,0.12518204458984825,0.0,4.968757388146855,5.09823497567595,4.580993177315577,4.970365784970113,5.097621486949265,4.589248367973596,24752.78160082379,21039.86436070022,0.85,1.0668838723113159,0.6627290791793248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662915121214062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20299396885,1531.6332585921714,0.3753218344427076,0.12518204458984825,6.112871282664199,3.5135986553767413
3242.0,-29.993378454485004,5.011458912618143,35.002967083427194,24.148006829805695,5.048752324596475,-26.489212571043776,-40.01176018556578,1.5445864411552301,0.009803477201955957,-4.960986816859633,40.00612453208199,42240.31656556824,25759.51262031965,25759.51262031965,67999.82918588788,77325.9308383773,77325.9308383773,25759.51262031965,103085.44345869694,103085.44345869694,103085.44345869694,127838.33289034251,127838.33289034251,0.0,0.0,91513.02325842186,56427.40898561268,38984.01585867687,24752.889431645566,63736.90529032244,21039.95601689873,1531.6412650586208,0.0,0.8870947967058594,2.8211805326103905,0.0014959128700940735,0.0,0.009803477201955957,355195.61262260727,1554797.3169735302,4.377298766427869,1554797.3169735302,4.377298766427869,0.85,0.09556811432433637,4.028046144702076,101325.0,128376.10770152241,1.266973675810732,1.0,0.0,4.0280461447031435,1.2845294599396075,1.2848189381498814,3.1358145300080977,22718.960997699887,2316.6892871367786,19311.11942697907,1969.1861570443596,0.85,0.8500001135146174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.2286279923965,4632.441516551485,5.547758829928077,5.011458912618143,-2.2834520727777563,7.2949109853959,3.513594051034613,3.5,1.003884014581318,0.6,0.0002253456612347185,0.9646923467505132,0.0002335932921970168,198.91937941825566,0.0,0.0,0.0,0.001609753656960304,7.87507977355145e-05,0.000146594863499204,0.0005904908747510957,0.09556811432426579,0.0716654975143415,0.023902616809924292,0.09556811433492282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.5157231787,579.6001892143778,0.0,0.09556811432426579,0.07166549751439442,0.02390261680994195,0.3753221296168157,0.3753221296168157,0.1251812648387218,0.0,4.969195500598289,5.098119910190803,4.5830833954995,4.970790294061601,5.097504413598244,4.591290404673941,24752.889431645566,21039.95601689873,0.85,1.066883132717972,0.6627293304116829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662918886887222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20493628808,1531.6412650586208,0.3753221296168157,0.1251812648387218,6.112871282664199,3.513594051034613
