time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3243.0,-29.993293242899856,5.011379818129263,35.00297407757571,24.147955665271752,5.04868120167413,-26.489142992706256,-40.01170088360084,1.5445309514805776,0.010143052973262456,-4.96106839881788,40.00613788665505,42240.41539014652,25759.491338665583,25759.491338665583,67999.9067288121,77326.01161885359,77326.01161885359,25759.491338665583,103085.50295751917,103085.50295751917,103085.50295751917,127838.49992293319,127838.49992293319,0.0,0.0,91513.0407455675,56427.44451686052,38983.995809674416,24752.996965414015,63736.99277508843,21040.047420601913,1531.6492540804757,0.0,0.8870943341591757,2.8211665257114706,0.0014959128700940735,0.0,0.010143052973262456,355194.4835270704,1554797.892858061,4.377314302347732,1554797.892858061,4.377314302347732,0.85,0.0955680884851605,4.028046144702076,101325.0,128376.11644266908,1.2669737620791421,1.0,0.0,4.028046144701461,1.2845297194210088,1.2848191976897587,3.1358138965579436,22718.965339046787,2316.6897298309605,19311.116788707746,1969.1858880155555,0.85,0.8499998349624657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.224914541534,4632.441516551485,5.547758683408305,5.011379818129263,-2.2835348640394786,7.294914682168741,3.5135893676715106,3.5,1.0038826764775746,0.6,0.0002253456612347185,0.9646837915185428,0.00023359536380309026,198.91930970915382,0.0,0.0,0.0,0.001609753656960304,7.875132627786507e-05,0.00014659433495685343,0.0005904887457581183,0.09556808848496735,0.07166560336998047,0.023902485114986886,0.09556808849685729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.5817052206,579.6001676297225,0.0,0.09556808848496735,0.0716656033701253,0.0239024851150352,0.37532242426544654,0.37532242426544654,0.12518048850650867,0.0,4.969630213073856,5.0980043394115455,4.585161604393306,4.9712114517911346,5.097386845517917,4.593320592844634,24752.996965414015,21040.047420601913,0.85,1.0668828849325604,0.6627299712617781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662922644172643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.206870385617,1531.6492540804757,0.37532242426544654,0.12518048850650867,6.112871282664199,3.5135893676715106
3244.0,-29.993208567583633,5.011300901049642,35.00298104847818,24.14790439596402,5.048610055885616,-26.48907389931183,-40.01164165148509,1.544475387613871,0.010479369037000197,-4.9611499805542145,40.006151197859836,42240.512338046574,25759.470049554428,25759.470049554428,67999.982387601,77326.09214527583,77326.09214527583,25759.470049554428,103085.56219483026,103085.56219483026,103085.56219483026,127838.66641889523,127838.66641889523,0.0,0.0,91513.0581864588,56427.47837922989,38983.97756358768,24753.10422406497,63737.08178765265,21040.138590455223,1531.6572272083981,0.0,0.8870938717674122,2.8211525617975814,0.0014959128700940735,0.0,0.010479369037000197,355193.3544337507,1554798.4668729054,4.377329833075186,1554798.4668729054,4.377329833075186,0.85,0.09556806312509855,4.028046144702076,101325.0,128376.13425901896,1.2669739379128444,1.0,0.0,4.028046144704574,1.2845299792494524,1.2848194575767566,3.1358132622608412,22718.969668910617,2316.690171354195,19311.123211406066,1969.1865429485163,0.85,0.849999955668414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.2211387506295,4632.441516551485,5.5477586097666745,5.011300901049642,-2.2836176390211795,7.294918540070822,3.5135846056883957,3.5,1.0038813159109703,0.6,0.0002253456612347185,0.9646752902089798,0.00023359742238852346,198.91924043880624,0.0,0.0,0.0,0.001609753656960304,7.875185420094266e-05,0.00014659380703377584,0.0005904866192596008,0.09556806312515498,0.07166570907330767,0.0239023540518473,0.09556806313494264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.6474729904,579.6001461151611,0.0,0.09556806312515498,0.07166570907326536,0.02390235405183319,0.37532271838633074,0.37532271838633074,0.1251797155743414,0.0,4.970061558181158,5.097888254888119,4.587227958799417,4.97162934959124,5.09726870706379,4.595339523156497,24753.10422406497,21040.138590455223,0.85,1.066882582013257,0.6627305667801933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662926393053668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20879817589,1531.6572272083981,0.37532271838633074,0.1251797155743414,6.112871282664199,3.5135846056883957
3245.0,-29.993124254042808,5.0112221618373045,35.00298799624531,24.147853056807094,5.0485388916029175,-26.48900513333339,-40.011582454293944,1.5444197708934335,0.010812525999199352,-4.9612315425004105,40.006164465796786,42240.60802006361,25759.44870548054,25759.44870548054,68000.05672554416,77326.17247297468,77326.17247297468,25759.44870548054,103085.62117845521,103085.62117845521,103085.62117845521,127838.8323793661,127838.8323793661,0.0,0.0,91513.0755677361,56427.51111482491,38983.96050323465,24753.211200910886,63737.17170414554,21040.229520774254,1531.6651836114988,0.0,0.887093409632466,2.821138641896115,0.0014959128700940735,0.0,0.010812525999199352,355192.22562117444,1554799.0390216382,4.377345355187725,1554799.0390216382,4.377345355187725,0.85,0.09556803823099633,4.028046144702076,101325.0,128376.14322286996,1.2669740263791756,1.0,0.0,4.02804614470144,1.2845302393251572,1.2848197177110714,3.1358126273603775,22718.973983974713,2316.690611368277,19311.12519402912,1969.1867451198034,0.85,0.8499998814933549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.217300868807,4632.441516551485,5.547758598474513,5.0112221618373045,-2.2837003831598346,7.294922544997139,3.513579765399592,3.5,1.003879932971312,0.6,0.0002253456612347185,0.9646668253015679,0.00023359947219525495,198.91917146446434,0.0,0.0,0.0,0.001609753656960304,7.875238181601364e-05,0.00014659327941870485,0.0005904844940017482,0.09556803823073802,0.07166581461559098,0.02390222361514704,0.09556803824315364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.7130269845,579.6001246705298,0.0,0.09556803823073802,0.07166581461578468,0.023902223615211642,0.3753230119768033,0.3753230119768033,0.12517894602851115,0.0,4.970489566453466,5.097771706034223,4.5892824321673515,4.972044068499599,5.0971503379946626,4.597346502037453,24753.211200910886,21040.229520774254,0.85,1.0668822432408207,0.6627311330370224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662930133527346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.210718063292,1531.6651836114988,0.3753230119768033,0.12517894602851115,6.112871282664199,3.513579765399592
3246.0,-29.993040539426826,5.011143600611563,35.002994920933126,24.147801647800975,5.048467701396556,-26.488936909007474,-40.01152332695199,1.5443640709771331,0.011142411036530575,-4.961313099279611,40.00617768909512,42240.701606170805,25759.427347088968,25759.427347088968,68000.12895325977,77326.25253766528,77326.25253766528,25759.427347088968,103085.67988475424,103085.67988475424,103085.67988475424,127838.99777787014,127838.99777787014,0.0,0.0,91513.09291787964,56427.54198638494,38983.94547943855,24753.31789311591,63737.26337255446,21040.320209148522,1531.6731234605472,0.0,0.8870929476829305,2.821124765733279,0.0014959128700940735,0.0,0.011142411036530575,355191.0968812567,1554799.609245319,4.3773608710837175,1554799.609245319,4.3773608710837175,0.85,0.09556801380415875,4.028046144702076,101325.0,128376.15235374929,1.266974116493948,1.0,0.0,4.028046144701511,1.284530499790009,1.2848199782346208,3.1358119915101805,22718.978291309562,2316.691050594195,19311.13175347254,1969.1874139968836,0.85,0.8500000090611209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.213401239969,4632.441516551485,5.54775865787472,5.011143600611563,-2.283783106946684,7.294926707558247,3.513574847238953,3.5,1.003878527782558,0.6,0.0002253456612347185,0.9646584206042654,0.00023360150745749066,198.9191029801318,0.0,0.0,0.0,0.001609753656960304,7.87529088117919e-05,0.00014659275242292659,0.0005904823712384353,0.09556801380403092,0.0716659200015222,0.02390209380250873,0.09556801381521562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.7783604312,579.6001032980454,0.0,0.09556801380403092,0.07166592000161805,0.023902093802540696,0.3753233050373875,0.3753233050373875,0.12517817984853716,0.0,4.970914255261448,5.097654671145733,4.5913251581391705,4.972455510316138,5.097031369120941,4.599342241414433,24753.31789311591,21040.320209148522,0.85,1.0668818420362385,0.6627316481924738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662933865571953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.212633525643,1531.6731234605472,0.3753233050373875,0.12517817984853716,6.112871282664199,3.513574847238953
3247.0,-29.992957291595648,5.011065217637026,35.003001822593895,24.147750168945663,5.048396476270623,-26.48886910826449,-40.01146807624025,1.5443082929394452,0.011469067955431456,-4.961394643116883,40.006190867757255,42240.809245161356,25759.4059569444,25759.4059569444,68000.21520210576,77326.33235883563,77326.33235883563,25759.4059569444,103085.73831578004,103085.73831578004,103085.73831578004,127839.16261418711,127839.16261418711,0.0,0.0,91513.11019941127,56427.5870857369,38983.91457074929,24753.42429840707,63737.33886915636,21040.41065364601,1531.681046452603,0.0,0.8870924859584627,2.821110933647027,0.0014959128700940735,0.0,0.011469067955431456,355189.96832239727,1554800.1775453638,4.37737637943116,1554800.1775453638,4.37737637943116,0.85,0.0955679898374696,4.028046144702076,101325.0,128376.16627277258,1.2669742538640274,1.0,0.0,4.0280461447031,1.2845307606202792,1.284820239123671,3.1358113547681783,22718.982581610868,2316.691488083175,19311.133898237433,1969.1876327020373,0.85,0.8499999429493904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.209440127604,4632.441516551485,5.547758783897649,5.011065217637026,-2.2838658044902562,7.294931022127282,3.513569851538916,3.5,1.0038771004396903,0.6,0.0002253456612347185,0.9646500628490858,0.00023360353138749816,198.91903487770833,0.0,0.0,0.0,0.001609753656960304,7.87534012585201e-05,0.0001465922599761984,0.0005904803876402903,0.09556798983744993,0.07166602522767462,0.02390196460977531,0.09556798984798534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.8434733417,579.6000819977046,0.0,0.09556798983744993,0.07166602522768938,0.023901964609780228,0.3753235975668756,0.3753235975668756,0.1251774170182217,0.0,4.971335637395271,5.097537148647973,4.593356191879138,4.972863711072307,5.096911921010189,4.601326523827481,24753.42429840707,21040.41065364601,0.85,1.0668819315111424,0.6627325519798637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662937589181824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21453979998,1531.681046452603,0.3753235975668756,0.1251774170182217,6.112871282664199,3.513569851538916
3248.0,-29.99287445857882,5.010987013312638,35.003008701272464,24.147698620241158,5.0483252713988644,-26.488801678841046,-40.01140908859668,1.5442524916611344,0.011792538843337752,-4.961476166511206,40.00620400167144,42240.89974468834,25759.384518926592,25759.384518926592,68000.28426361493,77326.41195351847,77326.41195351847,25759.384518926592,103085.79647244507,103085.79647244507,103085.79647244507,127839.32688576361,127839.32688576361,0.0,0.0,91513.12743054988,56427.61522171998,38983.90245425545,24753.530413318542,63737.43286757399,21040.50085132076,1531.6889522200704,0.0,0.887092024498466,2.821097145976075,0.0014959128700940735,0.0,0.011792538843337752,355188.84005040524,1554800.7439148845,4.3773918789065585,1554800.7439148845,4.3773918789065585,0.85,0.09556796632307418,4.028046144702076,101325.0,128376.17557068018,1.2669743456272409,1.0,0.0,4.028046144702741,1.2845310215593333,1.2848205001215296,3.1358107177608696,22718.986859401637,2316.6919242964354,19311.14055956091,1969.1883119679924,0.85,0.8500000761068057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.20541783011,4632.441516551485,5.547758972715151,5.010987013312638,-2.2839484700457304,7.294935483358369,3.5135647786759505,3.5,1.0038756510502715,0.6,0.0002253456612347185,0.9646417468171709,0.00023360554524852882,198.91896711467763,0.0,0.0,0.0,0.001609753656960304,7.875392701546917e-05,0.00014659173421924932,0.0005904782698670386,0.09556796632292708,0.07166613029042826,0.023901836032498826,0.09556796633428448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.9083651662,579.6000607696865,0.0,0.09556796632292708,0.07166613029053857,0.023901836032535616,0.375323889563882,0.375323889563882,0.12517665752012164,0.0,4.971753730144485,5.097419159303115,4.595375539689712,4.973268705354542,5.096792103069333,4.603299159422306,24753.530413318542,21040.50085132076,0.85,1.0668814416309766,0.6627329944783221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662941304344408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21643951355,1531.6889522200704,0.375323889563882,0.12517665752012164,6.112871282664199,3.5135647786759505
3249.0,-29.99279219886947,5.010908987568237,35.00301555713021,24.147646931838267,5.0482540161342815,-26.488734770415558,-40.0113501708023,1.5441965876803734,0.0121128944642237,-4.961557690370704,40.00621709432185,42240.98823947743,25759.363089328148,25759.363089328148,68000.35132880558,77326.49129744362,77326.49129744362,25759.363089328148,103085.85438677177,103085.85438677177,103085.85438677177,127839.49065483992,127839.49065483992,0.0,0.0,91513.14462271372,56427.64156474733,38983.89228662932,24753.636268068152,63737.52855469748,21040.59082785793,1531.6968429743997,0.0,0.8870915631833688,2.8210833993284545,0.0014959128700940735,0.0,0.0121128944642237,355187.71177410067,1554801.308505796,4.377407373526056,1554801.308505796,4.377407373526056,0.85,0.09556794327359927,4.028046144702076,101325.0,128376.18497993995,1.2669744384894148,1.0,0.0,4.028046144700582,1.2845312829787534,1.2848207615998626,3.135810079581146,22718.991127516554,2316.6923595230332,19311.13833771353,1969.1880854026128,0.85,0.8499998186241846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.201334678367,4632.441516551485,5.547759236055717,5.010908987568237,-2.284031118759337,7.294940106327574,3.5135596290674886,3.5,1.0038741797335682,0.6,0.0002253456612347185,0.9646334884190609,0.00023360754518696815,198.91889982069705,0.0,0.0,0.0,0.001609753656960304,7.875445215309205e-05,0.00014659120908162642,0.0005904761545884612,0.09556794327353628,0.07166623520263705,0.023901708070899225,0.09556794328434244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.9730531168,579.6000396083612,0.0,0.09556794327353628,0.0716662352026843,0.023901708070914976,0.3753241810282326,0.3753241810282326,0.12517590133287002,0.0,4.972168576352033,5.097300692578585,4.597383403492358,4.973670584834906,5.096671726119382,4.605261079564116,24753.636268068152,21040.59082785793,0.85,1.0668808921646513,0.6627333879635384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662945011040794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.218333691937,1531.6968429743997,0.3753241810282326,0.12517590133287002,6.112871282664199,3.5135596290674886
3250.0,-29.99271038049815,5.010831140849754,35.00302239015268,24.14759520851078,5.048182743786054,-26.488668260923497,-40.01129512963814,1.5441406242114952,0.012430044850646027,-4.96163918964101,40.00623014090956,42241.090875210495,25759.341606217997,25759.341606217997,68000.43248142849,77326.57040391515,77326.57040391515,25759.341606217997,103085.91201013315,103085.91201013315,103085.91201013315,127839.65383327818,127839.65383327818,0.0,0.0,91513.1617491039,56427.68222039951,38983.86614300488,24753.741823145032,63737.60796614991,21040.680549673278,1531.7047158785128,0.0,0.8870911021583286,2.8210696978279337,0.0014959128700940735,0.0,0.012430044850646027,355186.5838416323,1554801.871110377,4.377422858414098,1554801.871110377,4.377422858414098,0.85,0.0955679206652878,4.028046144702076,101325.0,128376.20346440295,1.2669746209168808,1.0,0.0,4.028046144701837,1.2845315446764594,1.284821023356544,3.135809440722328,22718.99537930255,2316.6927930845445,19311.149655255842,1969.1892394707513,0.85,0.8500001577027776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.197190891573,4632.441516551485,5.547759560319635,5.010831140849754,-2.284113732073269,7.294944872923023,3.513554402990115,3.5,1.0038726865686043,0.6,0.0002253456612347185,0.9646252744043898,0.00023360953441102682,198.91883288780585,0.0,0.0,0.0,0.001609753656960304,7.875494274101562e-05,0.00014659071849370287,0.0005904741784776671,0.09556792066515608,0.07166633994796816,0.02390158071718793,0.09556792067651627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.0375134819,579.6000185214843,0.0,0.09556792066515608,0.07166633994806694,0.023901580717220865,0.375324471958838,0.375324471958838,0.12517514844383254,0.0,4.972580169923219,5.097181751805067,4.5993797484237575,4.974069234491651,5.096550935893845,4.607211388515168,24753.741823145032,21040.680549673278,0.85,1.0668808361547315,0.662734172541337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662948709274287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.220219146162,1531.7047158785128,0.375324471958838,0.12517514844383254,6.112871282664199,3.513554402990115
3251.0,-29.992628951869566,5.010753473514493,35.0030292004416,24.147543450258695,5.048111483770294,-26.48860210095133,-40.011236316617556,1.5440846328521203,0.012744140789948233,-4.961720667093313,40.00624314478979,42241.176459741626,25759.320080231366,25759.320080231366,68000.49653997298,77326.64930095532,77326.64930095532,25759.320080231366,103085.96938118669,103085.96938118669,103085.96938118669,127839.81648167134,127839.81648167134,0.0,0.0,91513.17882891094,56427.705987697365,38983.85871245953,24753.847100484647,63737.70581294417,21040.770035411948,1531.7125722609808,0.0,0.8870906413967062,2.821056039154766,0.0014959128700940735,0.0,0.012744140789948233,355185.45621344453,1554802.4318733213,4.377438334465421,1554802.4318733213,4.377438334465421,0.8499999999999999,0.09556789850085841,4.028046144702076,101325.0,128376.213040691,1.2669747154274957,1.0,0.0,4.028046144703759,1.2845318065046945,1.2848212852437841,3.1358088015451218,22718.999619523842,2316.6932254667845,19311.15201443286,1969.1894800398568,0.85,0.8500001029023123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.192986812279,4632.441516551485,5.54775994738829,5.010753473514493,-2.2841963117457746,7.294949785260267,3.5135491008759865,3.5,1.0038711716788533,0.6,0.0002253456612347185,0.9646170995921765,0.00023361151417488946,198.91876627379497,0.0,0.0,0.0,0.001609753656960304,7.87554669510315e-05,0.000146590194283687,0.0005904720669355337,0.0955678985006959,0.0716664445314012,0.023901453969294707,0.09556789851228341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.1017628415,579.5999975036342,0.0,0.0955678985006959,0.07166644453152306,0.023901453969335348,0.37532476235471046,0.37532476235471046,0.12517439883313072,0.0,4.97298854718656,5.09706237654575,4.60136460054207,4.974464807883237,5.09642986434875,4.609150303883723,24753.847100484647,21040.770035411948,0.85,1.0668802033687743,0.6627344979078785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266295239902375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.222098500904,1531.7125722609808,0.37532476235471046,0.12517439883313072,6.112871282664199,3.5135491008759865
3252.0,-29.992548072093086,5.010675985541873,35.00303598812951,24.14749158723282,5.048040202169505,-26.488536437124495,-40.01118134530259,1.5440285672009786,0.01305516489094316,-4.961802139374269,40.00625610706343,42241.27580897126,25759.298556714388,25759.298556714388,68000.57436568565,77326.72794796553,77326.72794796553,25759.298556714388,103086.02650467992,103086.02650467992,103086.02650467992,127839.9786187596,127839.9786187596,0.0,0.0,91513.19587207823,56427.7437330844,38983.835709993145,24753.952114079682,63737.78782407283,21040.85929696773,1531.720413301188,0.0,0.8870901808101765,2.8210424215956076,0.0014959128700940735,0.0,0.01305516489094316,355184.32865971775,1554802.9908423556,4.377453804646673,1554802.9908423556,4.377453804646673,0.85,0.09556787678715715,4.028046144702076,101325.0,128376.22272833122,1.266974811037071,1.0,0.0,4.028046144702009,1.2845320686804413,1.2848215474786142,3.1358081615198277,22719.003850648976,2316.6936569214745,19311.154448281366,1969.189728223335,0.85,0.850000051728929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.188722762425,4632.441516551485,5.5477604066433726,5.010675985541873,-2.2842788697970096,7.294954855338883,3.5135437231312654,3.5,1.0038696351803615,0.6,0.0002253456612347185,0.9646089799545015,0.00023361348060988148,198.91870010882565,0.0,0.0,0.0,0.001609753656960304,7.875595692221648e-05,0.000146589704312502,0.000590470093308991,0.09556787678711164,0.07166654896136325,0.02390132782574839,0.09556787679770723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.165806634,579.5999765530277,0.0,0.09556787678711164,0.07166654896139737,0.023901327825759777,0.3753250522171439,0.3753250522171439,0.1251736524787634,0.0,4.973393742382143,5.096942551760833,4.603338140932635,4.974857304265186,5.096308251363837,4.611078600409542,24753.952114079682,21040.85929696773,0.85,1.06688005164815,0.6627352038882238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662956080272234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.223972775082,1531.720413301188,0.3753250522171439,0.1251736524787634,6.112871282664199,3.5135437231312654
3253.0,-29.992467584966544,5.01059867730609,35.00304275329314,24.147439654357754,5.0479688983110425,-26.488471128895924,-40.011126443836815,1.5439724422403456,0.013363152581518989,-4.961883587100097,40.006269026369665,42241.37378443679,25759.276988293892,25759.276988293892,68000.65077273069,77326.80638267208,77326.80638267208,25759.276988293892,103086.08337096596,103086.08337096596,103086.08337096596,127840.14021878618,127840.14021878618,0.0,0.0,91513.21285295175,56427.780254715886,38983.81399803985,24754.056847820222,63737.870845860074,21040.94832064719,1531.7282376376386,0.0,0.8870897205022775,2.821028846953408,0.0014959128700940735,0.0,0.013363152581518989,355183.20144922595,1554803.5479588483,4.377469265480198,1554803.5479588483,4.377469265480198,0.85,0.09556785550890991,4.028046144702076,101325.0,128376.23252732366,1.2669749077456074,1.0,0.0,4.028046144700618,1.2845323311336403,1.284821809990959,3.135807520817478,22719.008066309103,2316.6940867991725,19311.15694174261,1969.1899824856207,0.85,0.850000003758081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.1843989740355,4632.441516551485,5.547760927605137,5.01059867730609,-2.284361391830021,7.294960069136112,3.5135382700487163,3.5,1.003868077156776,0.6,0.0002253456612347185,0.964600899808705,0.0002336154375134918,198.91863426511338,0.0,0.0,0.0,0.001609753656960304,7.875644627363307e-05,0.00014658921496108542,0.000590468122178904,0.09556785550878714,0.07166665322817879,0.02390120228060835,0.09556785552010841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.229638135,579.5999556718696,0.0,0.09556785550878714,0.07166665322827086,0.02390120228063905,0.3753253415459714,0.3753253415459714,0.1251729093664536,0.0,4.9737957724183275,5.0968223015131,4.605300364540028,4.975246739681609,5.0961863459651795,4.612995596500014,24754.056847820222,21040.94832064719,0.85,1.0668798607531067,0.662735877804749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662959753020708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.225838768205,1531.7282376376386,0.3753253415459714,0.1251729093664536,6.112871282664199,3.5135382700487163
3254.0,-29.99238756707686,5.010521549104302,35.00304949599022,24.147387651633494,5.047897593934032,-26.488406243031744,-40.011071612220235,1.5439162698890074,0.013668088103486298,-4.961965012610419,40.00628190230932,42241.47011661222,25759.255384214503,25759.255384214503,68000.72550082672,77326.88458911888,77326.88458911888,25759.255384214503,103086.13997333338,103086.13997333338,103086.13997333338,127840.3012735283,127840.3012735283,0.0,0.0,91513.2297953332,56427.81532282701,38983.793858340214,24754.16130019491,63737.95515853513,21041.037105165673,1531.7360452384803,0.0,0.8870892604621038,2.821015315148531,0.0014959128700940735,0.0,0.013668088103486298,355182.0745481061,1554804.1032047067,4.3774847173322735,1554804.1032047067,4.3774847173322735,0.8499999999999999,0.095567834663001,4.028046144702076,101325.0,128376.24711446011,1.266975051709451,1.0,0.0,4.0280461447001965,1.2845325938085563,1.2848220727250708,3.1358068795741327,22719.012272413216,2316.6945157024284,19311.15948283674,1969.1902416051091,0.85,0.8499999582413847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.180015773535,4632.441516551485,5.547761511874769,5.010521549104302,-2.2844438793116764,7.294965428415979,3.513532742040158,3.5,1.0038664977257594,0.6,0.0002253456612347185,0.9645928668422347,0.00023361738302339657,198.91856880531074,0.0,0.0,0.0,0.001609753656960304,7.875693500527164e-05,0.00014658872622944685,0.0005904661535453114,0.09556783466292142,0.07166675733255427,0.023901077330367143,0.09556783467366364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.2932553733,579.5999348608002,0.0,0.09556783466292142,0.07166675733261396,0.023901077330387044,0.37532563034221955,0.37532563034221955,0.12517216947693188,0.0,4.974194656330894,5.09670163537902,4.607251318127965,4.975633100713878,5.0960640587630905,4.614901505483147,24754.16130019491,21041.037105165673,0.85,1.0668796219095644,0.6627365125151128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662963417251423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.22769959124,1531.7360452384803,0.37532563034221955,0.12517216947693188,6.112871282664199,3.513532742040158
3255.0,-29.992308029546717,5.010444601046812,35.00305621632021,24.147335613984637,5.047826276401113,-26.488341790809258,-40.01101307859642,1.543860037663629,0.01397000412981697,-4.96204642358531,40.00629473621278,42241.54908179109,25759.233766898877,25759.233766898877,68000.78284868997,77326.9625563605,77326.9625563605,25759.233766898877,103086.19632325937,103086.19632325937,103086.19632325937,127840.46180657971,127840.46180657971,0.0,0.0,91513.24668765442,56427.8332130849,38983.792749521686,24754.265483320345,63738.05823284203,21041.125660822294,1531.743836973163,0.0,0.8870888006466318,2.821001824871751,0.0014959128700940735,0.0,0.01397000412981697,355180.94785238634,1554804.6566380963,4.3775001616479585,1554804.6566380963,4.3775001616479585,0.85,0.09556781425233177,4.028046144702076,101325.0,128376.25708048079,1.2669751500664277,1.0,0.0,4.028046144703008,1.284532856763565,1.2848223357393382,3.135806237647287,22719.016466089408,2316.694943338389,19311.162084110954,1969.190506861258,0.85,0.8499999158385644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.175573469416,4632.441516551485,5.5477621639130446,5.010444601046812,-2.2845263376746714,7.294970938721484,3.5135271394947956,3.5,1.0038648969985131,0.6,0.0002253456612347185,0.9645848821703898,0.00023361931686890374,198.91850373851585,0.0,0.0,0.0,0.001609753656960304,7.875745673717172e-05,0.00014658820449754679,0.0005904640519851428,0.0955678142521684,0.07166686127941345,0.023900952972754953,0.09556781426366791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.3566649222,579.5999141176716,0.0,0.0955678142521684,0.07166686127953596,0.023900952972795805,0.3753259186070069,0.3753259186070069,0.12517143279007523,0.0,4.974590419565061,5.096580546499638,4.609191123221933,4.9760164277151375,5.095941306417444,4.616796737271727,24754.265483320345,21041.125660822294,0.85,1.0668787963429283,0.6627366796691254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662967072950286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.229553696794,1531.743836973163,0.3753259186070069,0.12517143279007523,6.112871282664199,3.5135271394947956
3256.0,-29.99222898289584,5.010367833294625,35.00306291434195,24.14728347156199,5.04775494409065,-26.48827778185619,-40.01095835175363,1.5438037430510079,0.01426888301875806,-4.962127816745829,40.00630752709587,42241.642014275174,25759.212130262506,25759.212130262506,68000.85414453768,77327.04027905145,77327.04027905145,25759.212130262506,103086.25240931395,103086.25240931395,103086.25240931395,127840.62179888898,127840.62179888898,0.0,0.0,91513.26352817938,56427.86526340312,38983.7758497514,24754.36938957504,63738.14523932644,21041.213981138782,1531.7516123332687,0.0,0.887088341074747,2.820988376708316,0.0014959128700940735,0.0,0.01426888301875806,355179.8214039845,1554805.2082172395,4.377515597792902,1554805.2082172395,4.377515597792902,0.85,0.09556779427023648,4.028046144702076,101325.0,128376.26715785367,1.2669752495223654,1.0,0.0,4.028046144702969,1.2845331200104186,1.2848225990455164,3.135805595008251,22719.020646906694,2316.695369663106,19311.164748091367,1969.1907785116598,0.85,0.8499998766769322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.171072325863,4632.441516551485,5.547762882094106,5.010367833294625,-2.2846087643438686,7.2949765976384935,3.5135214627459597,3.5,1.0038632750702743,0.6,0.0002253456612347185,0.964576946847926,0.00023362123879397067,198.91843907333384,0.0,0.0,0.0,0.001609753656960304,7.875794454071117e-05,0.0001465877166940073,0.0005904620870899762,0.09556779427026464,0.071666965066393,0.02390082920387164,0.09556779428029663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.4198619187,579.5998934440761,0.0,0.09556779427026464,0.0716669650663719,0.023900829203864597,0.37532620634053504,0.37532620634053504,0.12517069928964433,0.0,4.97498307395017,5.096459021633734,4.611119866116098,4.976396699764564,5.095818071885674,4.61868125881557,24754.36938957504,21041.213981138782,0.85,1.0668784585620659,0.6627372330284264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662970720112061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.231400846413,1531.7516123332687,0.37532620634053504,0.12517069928964433,6.112871282664199,3.5135214627459597
3257.0,-29.99215038074296,5.010291246090512,35.00306959012067,24.14723125929015,5.047683602729412,-26.488214173864232,-40.01090369476003,1.5437473958506784,0.01456476745204327,-4.962209187252788,40.00632027526211,42241.73339062959,25759.190464493528,25759.190464493528,68000.92385512311,77327.11777147374,77327.11777147374,25759.190464493528,103086.30823596727,103086.30823596727,103086.30823596727,127840.7812556279,127840.7812556279,0.0,0.0,91513.28031470093,56427.89593385679,38983.76042316015,24754.473019660618,63738.23344282077,21041.302066711523,1531.7593712506482,0.0,0.8870878817710669,2.820974970685873,0.0014959128700940735,0.0,0.01456476745204327,355178.6952727922,1554805.7579544438,4.377531024940242,1554805.7579544438,4.377531024940242,0.85,0.09556777471189677,4.028046144702076,101325.0,128376.27734657878,1.266975350077264,1.0,0.0,4.028046144703587,1.2845333835032928,1.2848228625977707,3.135804951768893,22719.02481431713,2316.6957946207044,19311.171958127437,1969.1915137307274,0.85,0.8500000381159791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.16651261934,4632.441516551485,5.547763663974663,5.010291246090512,-2.2846911555746408,7.294982401665153,3.5135157121424614,3.5,1.0038616320407032,0.6,0.0002253456612347185,0.9645690562174859,0.00023362314992604195,198.91837477182116,0.0,0.0,0.0,0.001609753656960304,7.875843172444288e-05,0.0001465872295102756,0.0005904601246914241,0.0955677747118007,0.07166706869156582,0.023900706020234884,0.09556777472292245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.482847862,579.5998728395214,0.0,0.0955677747118007,0.07166706869163786,0.02390070602025891,0.37532649354188,0.37532649354188,0.12516996896045068,0.0,4.9753726361190616,5.096337066771071,4.613037594750381,4.976773954704811,5.095694440076954,4.6205549665970125,24754.473019660618,21041.302066711523,0.85,1.0668780758746064,0.6627377495255563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662974358729104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.233240813333,1531.7593712506482,0.37532649354188,0.12516996896045068,6.112871282664199,3.5135157121424614
3258.0,-29.99207223421993,5.010214839637854,35.00307624373709,24.147179012093716,5.04761225546819,-26.488150976518178,-40.01084910761563,1.5436909977664328,0.014857692717782811,-4.962290535877901,40.00633298129395,42241.82317166746,25759.168774318918,25759.168774318918,68000.99194598637,77327.19503484292,77327.19503484292,25759.168774318918,103086.36380916185,103086.36380916185,103086.36380916185,127840.94018636737,127840.94018636737,0.0,0.0,91513.297054293,56427.92519111742,38983.746514639526,24754.57637720552,63738.32289184505,21041.389920624693,1531.7671139523607,0.0,0.8870874227292134,2.820961606240259,0.0014959128700940735,0.0,0.014857692717782811,355177.5694471166,1554806.3058746501,4.377546443304184,1554806.3058746501,4.377546443304184,0.85,0.0955677555749572,4.028046144702076,101325.0,128376.28753530388,1.2669754506321627,1.0,0.0,4.028046144701345,1.2845336472342208,1.2848231263881325,3.1358043079486615,22719.02897007689,2316.696218390265,19311.1702329092,1969.1913378074269,0.85,0.8499998066970131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.161894646078,4632.441516551485,5.547764510219042,5.010214839637854,-2.284773511727369,7.294988351365223,3.513509888058045,3.5,1.0038599680165843,0.6,0.0002253456612347185,0.9645612113953623,0.00023362504999421125,198.91831084308356,0.0,0.0,0.0,0.001609753656960304,7.875891828835617e-05,0.00014658674294636232,0.000590458164789529,0.09556775557485923,0.07166717215584044,0.023900583419018795,0.09556775558594767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.5456256305,579.599852303065,0.0,0.09556775557485923,0.07166717215591391,0.023900583419043286,0.37532678021037547,0.37532678021037547,0.125169241785877,0.0,4.975759128601794,5.096214689650537,4.614944375370442,4.977148228595695,5.095570415655573,4.622417990094846,24754.57637720552,21041.389920624693,0.85,1.0668776469279633,0.662738228041329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662977988789905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23507451037,1531.7671139523607,0.37532678021037547,0.125169241785877,6.112871282664199,3.513509888058045
3259.0,-29.991994535370356,5.010138614125621,35.003082875277364,24.147126695048087,5.047540903188188,-26.48808818258967,-40.01080213403327,1.5436345504075588,0.015147682991539568,-4.962371862273034,40.006345645510386,42241.942756272256,25759.147061467887,25759.147061467887,68001.08981774014,77327.27207016833,77327.27207016833,25759.147061467887,103086.41913163621,103086.41913163621,103086.41913163621,127841.0985961202,127841.0985961202,0.0,0.0,91513.31374501684,56427.98443112101,38983.69923766203,24754.679464483976,63738.37870214601,21041.47754481138,1531.774840563127,0.0,0.8870869639501131,2.8209482830989367,0.0014959128700940735,0.0,0.015147682991539568,355176.4439324721,1554806.8519909792,4.3775618528535825,1554806.8519909792,4.3775618528535825,0.85,0.09556773685664831,4.028046144702076,101325.0,128376.30679923216,1.266975640752353,1.0,0.0,4.028046144702434,1.284533911195677,1.2848233904090742,3.135803663565929,22719.033113704656,2316.696640922706,19311.177543615806,1969.192083292032,0.85,0.8499999734569184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.157218693204,4632.441516551485,5.547765420856821,5.010138614125621,-2.2848558323517314,7.294994446477352,3.513503990854977,3.5,1.003858283101422,0.6,0.0002253456612347185,0.9645534115816474,0.00023362693919168565,198.91824728061158,0.0,0.0,0.0,0.001609753656960304,7.875933699081333e-05,0.00014658632424390514,0.0005904564782367106,0.09556773685646222,0.07166727545934516,0.023900461397117063,0.09556773686805571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.6081967996,579.5998318341921,0.0,0.09556773685646222,0.0716672754594847,0.023900461397163602,0.375327066345671,0.375327066345671,0.12516851774930549,0.0,4.976142573814855,5.096091896950156,4.6168402769501995,4.977519545264556,5.095446002922245,4.624270411050247,24754.679464483976,21041.47754481138,0.85,1.0668782482766637,0.6627395239165381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662981610284816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.236901699685,1531.774840563127,0.375327066345671,0.12516851774930549,6.112871282664199,3.513503990854977
3260.0,-29.991917398806905,5.010062569541322,35.0030894847848,24.147074273228668,5.047469539023896,-26.488025895895397,-40.010747651662655,1.5435780361123799,0.015434661142592176,-4.962453174990653,40.006358266835946,42242.029001348106,25759.12535011588,25759.12535011588,68001.15435146398,77327.3488356297,77327.3488356297,25759.12535011588,103086.47418574558,103086.47418574558,103086.47418574558,127841.25646447646,127841.25646447646,0.0,0.0,91513.3303887624,56428.010554480694,38983.68870475746,24754.78227873089,63738.47098348835,21041.564936921255,1531.78255111708,0.0,0.88708650539376,2.820935001268378,0.0014959128700940735,0.0,0.015434661142592176,355175.31860956067,1554807.3962584918,4.377577254932149,1554807.3962584918,4.377577254932149,0.85,0.09556771855662287,4.028046144702076,101325.0,128376.3172663377,1.266975744054653,1.0,0.0,4.02804614470327,1.284534175470252,1.2848236547432055,3.1358030184190766,22719.037245669628,2316.6970622658737,19311.184921600874,1969.1928356371316,0.85,0.8500001436144347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.15248504467,4632.441516551485,5.54776640075564,5.010062569541322,-2.284938123563985,7.295000693105307,3.5134980208915167,3.5,1.0038565773975763,0.6,0.0002253456612347185,0.9645456682804278,0.0002336288147314581,198.91818417816464,0.0,0.0,0.0,0.001609753656960304,7.875982262598127e-05,0.00014658583860873721,0.0005904545220758446,0.09556771855655323,0.0716673786043785,0.02390033995217473,0.09556771856732023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.6705560548,579.5998114346411,0.0,0.09556771855655323,0.07166737860443072,0.023900339952192148,0.37532735194761,0.37532735194761,0.12516779683432772,0.0,4.976522979306537,5.095968649737358,4.61872544559418,4.97788783613322,5.095320963817983,4.626112667532311,24754.78227873089,21041.564936921255,0.85,1.066877716114023,0.662739917502744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266298522320486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2387225255,1531.78255111708,0.37532735194761,0.12516779683432772,6.112871282664199,3.5134980208915167
3261.0,-29.991840648157442,5.009986706203381,35.00309607234503,24.147021781560056,5.047398142698398,-26.487963959752737,-40.01069323914123,1.5435214542937477,0.01571876906569969,-4.962534457657899,40.00637084659005,42242.113896866234,25759.10360055292,25759.10360055292,68001.21749741916,77327.42539290045,77327.42539290045,25759.10360055292,103086.52899345336,103086.52899345336,103086.52899345336,127841.41381493057,127841.41381493057,0.0,0.0,91513.34696748616,56428.035471452196,38983.67944003773,24754.884821477208,63738.56426151494,21041.652098255625,1531.790245336958,0.0,0.8870860471386386,2.8209217607953976,0.0014959128700940735,0.0,0.01571876906569969,355174.1937051208,1554807.9387334941,4.377592646903719,1554807.9387334941,4.377592646903719,0.85,0.09556770066554754,4.028046144702076,101325.0,128376.32778911937,1.2669758479064335,1.0,0.0,4.028046144700198,1.2845344400606922,1.2848239193932731,3.1358023725014,22719.041361492327,2316.6974819629872,19311.18338105618,1969.1926785452913,0.85,0.849999921818343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.1476939364875,4632.441516551485,5.547767441081377,5.009986706203381,-2.285020373182645,7.295007079386026,3.5134919784654626,3.5,1.0038548509901322,0.6,0.0002253456612347185,0.964537963785482,0.00023363068090167624,198.91812139145884,0.0,0.0,0.0,0.001609753656960304,7.876030764130257e-05,0.0001465853535934159,0.0005904525684117495,0.09556770066544254,0.07166748158518975,0.023900219080252784,0.095567700676519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.732709918,579.5997911022806,0.0,0.09556770066544254,0.07166748158526849,0.02390021908027904,0.3753276370134283,0.3753276370134283,0.12516707902942786,0.0,4.976900366781024,5.09584497999856,4.620599871732907,4.978253226723609,5.095195661262039,4.627944174177912,24754.884821477208,21041.652098255625,0.85,1.0668771454972668,0.6627402795511639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662988827550623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.240534676806,1531.790245336958,0.3753276370134283,0.12516707902942786,6.112871282664199,3.5134919784654626
3262.0,-29.991764443201323,5.009911024251969,35.00310263792266,24.146969254966848,5.047326780352105,-26.487902511345627,-40.01064270325003,1.5434648484964522,0.015999836464402506,-4.962615717506256,40.006383381418786,42242.21256478495,25759.0818341694,25759.0818341694,68001.29439895436,77327.50167611745,77327.50167611745,25759.0818341694,103086.58351028684,103086.58351028684,103086.58351028684,127841.5705859677,127841.5705859677,0.0,0.0,91513.36350680636,56428.0743954742,38983.65456814684,24754.987075680852,63738.641643827694,21041.739014328723,1531.7979224045378,0.0,0.8870855891602334,2.820908563078137,0.0014959128700940735,0.0,0.015999836464402506,355173.06911945966,1554808.479272074,4.377608029591699,1554808.479272074,4.377608029591699,0.85,0.09556768317853089,4.028046144702076,101325.0,128376.33836757705,1.2669759523076936,1.0,0.0,4.028046144701328,1.2845347047633715,1.2848241841556052,3.1358017263099915,22719.045467532724,2316.6979006625834,19311.186357811894,1969.1929820898977,0.85,0.8499998992215178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.142845683802,4632.441516551485,5.547768546064584,5.009911024251969,-2.285102586300903,7.295013610552872,3.5134858639744193,3.5,1.0038531039926912,0.6,0.0002253456612347185,0.9645303141347892,0.00023363253381710443,198.91805905120256,0.0,0.0,0.0,0.001609753656960304,7.876075810408981e-05,0.00014658490313062866,0.000590450753926856,0.0955676831784713,0.07166758440068344,0.02390009877778786,0.09556768318936425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.7946418159,579.5997708425317,0.0,0.0955676831784713,0.07166758440072812,0.02390009877780276,0.37532792154255196,0.37532792154255196,0.12516636431765746,0.0,4.977274729965075,5.095720851451915,4.622463638373631,4.978615553970656,5.095069740954727,4.629765339684923,24754.987075680852,21041.739014328723,0.85,1.0668770567616803,0.6627410229548811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662992423307011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.242341668192,1531.7979224045378,0.37532792154255196,0.12516636431765746,6.112871282664199,3.5134858639744193
3263.0,-29.991688607833012,5.00983552375992,35.003109181731766,24.146916658524447,5.047255380449023,-26.487841399304187,-40.010588395502396,1.5434081719201256,0.01627818275306936,-4.962696956803706,40.00639587851786,42242.294255096225,25759.060059045885,25759.060059045885,68001.35431414211,77327.57776229594,77327.57776229594,25759.060059045885,103086.63782134184,103086.63782134184,103086.63782134184,127841.72690781811,127841.72690781811,0.0,0.0,91513.37998359304,56428.096476392995,38983.648341333384,24755.08908647627,63738.737427809654,21041.82572350483,1531.8055849729863,0.0,0.8870851314213759,2.820895403648266,0.0014959128700940735,0.0,0.01627818275306936,355171.94482133636,1554809.0181809166,4.3776234042444955,1554809.0181809166,4.3776234042444955,0.85,0.0955676661048062,4.028046144702076,101325.0,128376.349057387,1.266976057807915,1.0,0.0,4.028046144702623,1.28453496979714,1.284824449249101,3.135801079310596,22719.049558048595,2316.698317779119,19311.189405708443,1969.1932928888502,0.85,0.8499998803368576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.137940559543,4632.441516551485,5.547769717119728,5.00983552375992,-2.2851847644205248,7.295020288180444,3.513479677762749,3.5,1.0038513365036426,0.6,0.0002253456612347185,0.9645227016492401,0.0002336343777594859,198.91799701333025,0.0,0.0,0.0,0.001609753656960304,7.876124219080448e-05,0.000146584419043914,0.0005904488040032313,0.09556766610458522,0.07166768705967229,0.02389997904491293,0.09556766611603582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.8563872986,579.5997506437594,0.0,0.09556766610458522,0.071667687059838,0.0238999790449682,0.37532820553203905,0.37532820553203905,0.12516565268333182,0.0,4.977646126283446,5.095596309455061,4.624316838540096,4.9789751395567805,5.094943584289638,4.631576306554052,24755.08908647627,21041.82572350483,0.85,1.0668763935143881,0.6627413086577021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662996010467364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.244140285875,1531.8055849729863,0.37532820553203905,0.12516565268333182,6.112871282664199,3.513479677762749
