time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3264.0,-29.99161330237522,5.009760205015858,35.003115703741926,24.146863992232852,5.047183976791713,-26.487780764568647,-40.01053796438498,1.5433514389851553,0.016553570734799905,-4.9627781644949325,40.006408331193825,42242.389775376214,25759.03824928745,25759.03824928745,68001.42802466366,77327.65359978894,77327.65359978894,25759.03824928745,103086.6918490764,103086.6918490764,103086.6918490764,127841.88265745115,127841.88265745115,0.0,0.0,91513.39642467025,56428.13260025764,38983.62647156957,24755.190808374755,63738.81727994433,21041.91218711854,1531.8132301725186,0.0,0.8870846740016811,2.8208822869131938,0.0014959128700940735,0.0,0.016553570734799905,355170.8209630966,1554809.5551771964,4.37763876818796,1554809.5551771964,4.37763876818796,0.85,0.09556764942472709,4.028046144702076,101325.0,128376.3598585491,1.266976164407097,1.0,0.0,4.02804614470175,1.2845352350945656,1.2848247146063132,3.1358004316678296,22719.053639699257,2316.6987339916545,19311.192510251734,1969.193609464163,0.85,0.8499998642772413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.132978820719,4632.441516551485,5.547770948362938,5.009760205015858,-2.2852668992472447,7.295027104263102,3.513473420154734,3.5,1.0038495486156382,0.6,0.0002253456612347185,0.9645151424211603,0.00023363620883032254,198.91793540899477,0.0,0.0,0.0,0.001609753656960304,7.8761691724597e-05,0.00014658396951012148,0.0005904469932603714,0.09556764942468683,0.07166778954984424,0.023899859874842597,0.09556764943541765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.9179133024,579.599730516789,0.0,0.09556764942468683,0.07166778954987442,0.023899859874852665,0.37532848898198184,0.37532848898198184,0.12516494411244034,0.0,4.9780145469383115,5.095471340254505,4.626159477766009,4.979331735229721,5.094816966540407,4.633376755644008,24755.190808374755,21041.91218711854,0.85,1.0668762133755592,0.6627419769941032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266299958902822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.245934039645,1531.8132301725186,0.37532848898198184,0.12516494411244034,6.112871282664199,3.513473420154734
3265.0,-29.991538350545408,5.009685068242012,35.00312220404397,24.14681129101666,5.047112598754477,-26.48772044553746,-40.01048760311676,1.5432946937464742,0.016826155874980486,-4.962859342551289,40.00642074291742,42242.48405565372,25759.016412861412,25759.016412861412,68001.50046851512,77327.72922096186,77327.72922096186,25759.016412861412,103086.74563382327,103086.74563382327,103086.74563382327,127842.03789780969,127842.03789780969,0.0,0.0,91513.41280296714,56428.16763765865,38983.60573923166,24755.292263986415,63738.89800321807,21041.998424388454,1531.820859354402,0.0,0.8870842168787904,2.820869210593874,0.0014959128700940735,0.0,0.016826155874980486,355169.6975172481,1554810.0904073396,4.377654122173059,1554810.0904073396,4.377654122173059,0.85,0.09556763314165909,4.028046144702076,101325.0,128376.3706597112,1.2669762710062789,1.0,0.0,4.028046144702694,1.2845355004496357,1.284824980021183,3.1357997838846092,22719.057705764117,2316.6991486148804,19311.195627161618,1969.1939273005175,0.85,0.8499998493450773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.127960776049,4632.441516551485,5.547772241141525,5.009685068242012,-2.285348992007638,7.29503406024965,3.513467091539875,3.5,1.0038477404399644,0.6,0.0002253456612347185,0.964507618754027,0.00023363803131573512,198.91787409398586,0.0,0.0,0.0,0.001609753656960304,7.876214063813348e-05,0.000146583520596585,0.0005904451850159316,0.0955676331416231,0.07166789187584917,0.023899741265773933,0.09556763315222908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.979236969,579.5997104560064,0.0,0.0955676331416231,0.07166789187587616,0.023899741265782926,0.3753287718913442,0.3753287718913442,0.12516423858706588,0.0,4.978380021343298,5.095345968677293,4.627991598678875,4.9796854984262495,5.094690042005425,4.635166853283806,24755.292263986415,21041.998424388454,0.85,1.066875998783064,0.6627426168165155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663003158975898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24771970539,1531.820859354402,0.3753287718913442,0.12516423858706588,6.112871282664199,3.513467091539875
3266.0,-29.991463868860848,5.009610113474309,35.00312868280139,24.146758519951277,5.0470412012490415,-26.487660551567213,-40.01043346999211,1.5432378839554395,0.01709601398755467,-4.962940498746018,40.00643311598703,42242.561005062445,25758.994572124393,25758.994572124393,68001.55557718684,77327.80462652551,77327.80462652551,25758.994572124393,103086.79919864991,103086.79919864991,103086.79919864991,127842.19266944294,127842.19266944294,0.0,0.0,91513.42914818389,56428.18552672094,38983.60402384772,24755.393470793024,63738.997494640746,21042.08445017407,1531.8284736993025,0.0,0.8870837600053476,2.820856172792013,0.0014959128700940735,0.0,0.01709601398755467,355168.5743772692,1554810.623970009,4.3776694677903825,1554810.623970009,4.3776694677903825,0.85,0.09556761725985514,4.028046144702076,101325.0,128376.38157222548,1.2669763787044213,1.0,0.0,4.028046144700997,1.2845357661066792,1.2848252457380944,3.135799135364481,22719.06176361653,2316.69956240067,19311.198808953828,1969.1942517530276,0.85,0.8499998375760293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.122886718753,4632.441516551485,5.5477735999203786,5.009610113474309,-2.2854310482302944,7.295041161704604,3.5134606922881253,3.5,1.0038459120823215,0.6,0.0002253456612347185,0.9645001423428018,0.00023363984238234184,198.91781316362093,0.0,0.0,0.0,0.001609753656960304,7.876262317612583e-05,0.00014658303805859267,0.0005904432413306319,0.09556761725974945,0.0716679940436612,0.023899623216088253,0.09556761727074933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.0403696552,579.5996904576984,0.0,0.09556761725974945,0.07166799404374045,0.023899623216114687,0.3753290542605186,0.3753290542605186,0.1251635360884202,0.0,4.978742591988976,5.095220212308732,4.629813317795993,4.980036512733591,5.094562788068856,4.636947000400937,24755.393470793024,21042.08445017407,0.85,1.066875198074844,0.6627427895867715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266300672029985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.249500796966,1531.8284736993025,0.3753290542605186,0.1251635360884202,6.112871282664199,3.5134606922881253
3267.0,-29.991389893510565,5.009535340829056,35.003135140009384,24.146705713961296,5.046969812004917,-26.487601112493778,-40.010383213497676,1.5431810309881515,0.017362970339604544,-4.963021628510139,40.00644544582733,42242.65186628769,25758.972717430363,25758.972717430363,68001.62458371805,77327.87977148771,77327.87977148771,25758.972717430363,103086.85248891808,103086.85248891808,103086.85248891808,127842.34688809505,127842.34688809505,0.0,0.0,91513.44544105137,56428.21753585123,38983.58656133349,24755.49439917697,63739.08096051046,21042.170239300423,1531.8360713993627,0.0,0.8870833034210396,2.820843176341431,0.0014959128700940735,0.0,0.017362970339604544,355167.4516065307,1554811.1556692158,4.377684803706901,1554811.1556692158,4.377684803706901,0.85,0.09556760176687837,4.028046144702076,101325.0,128376.39259609197,1.2669764875015246,1.0,0.0,4.028046144701262,1.2845360319657353,1.2848255116570637,3.1357984863514696,22719.06580847274,2316.6999748612157,19311.20652734219,1969.195038809603,0.85,0.8500000259755558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.117756897779,4632.441516551485,5.547775022324823,5.009535340829056,-2.285513064416121,7.295048405245177,3.5134542227136047,3.5,1.0038440636324586,0.6,0.0002253456612347185,0.9644927168188804,0.0002336416411499306,198.91775264750385,0.0,0.0,0.0,0.001609753656960304,7.876307116061759e-05,0.00014658259007410088,0.0005904414368284269,0.09556760176669941,0.07166809604620261,0.023899505720496803,0.095567601778505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.1012887591,579.5996705292604,0.0,0.09556760176669941,0.07166809604633681,0.02389950572054156,0.3753293360906175,0.3753293360906175,0.12516283660152921,0.0,4.97910225228884,5.095094037661852,4.631624708543313,4.980384598849753,5.094434990580737,4.638717121512002,24755.49439917697,21042.170239300423,0.85,1.0668748836502435,0.6627433472481211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266301027299836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.251274968366,1531.8360713993627,0.3753293360906175,0.12516283660152921,6.112871282664199,3.5134542227136047
3268.0,-29.991316371325617,5.009460750379403,35.003141575766755,24.14665276827293,5.046898397726911,-26.487542083767224,-40.010333026852436,1.543124110168607,0.017627164531972994,-4.963102733001674,40.00645773544673,42242.74114199572,25758.950853958406,25758.950853958406,68001.69199595413,77327.95468601598,77327.95468601598,25758.950853958406,103086.90553997438,103086.90553997438,103086.90553997438,127842.5006078739,127842.5006078739,0.0,0.0,91513.46167684073,56428.24813282083,38983.57060446655,24755.595067899507,63739.165672366056,21042.25580771458,1531.843653565599,0.0,0.8870828471084811,2.820830219249666,0.0014959128700940735,0.0,0.017627164531972994,355166.3291867437,1554811.6856323362,4.377700130506539,1554811.6856323362,4.377700130506539,0.85,0.09556758666495149,4.028046144702076,101325.0,128376.40367563453,1.266976596848108,1.0,0.0,4.028046144699667,1.2845362981421966,1.28482577789351,3.1357978365638806,22719.06983915878,2316.700385876806,19311.209820730433,1969.1953746417416,0.85,0.850000020134868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.11257158135,4632.441516551485,5.547776509150075,5.009460750379403,-2.2855950412572392,7.295055791636642,3.5134476831547437,3.5,1.0038421951870695,0.6,0.0002253456612347185,0.9644853368440506,0.0002336434289110971,198.91769250213875,0.0,0.0,0.0,0.001609753656960304,7.87635185248272e-05,0.0001465821427098913,0.0005904396348247471,0.0955675866648473,0.0716681978872565,0.023899388777590812,0.09556758667546804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.1620091393,579.5996506658265,0.0,0.0955675866648473,0.07166819788733463,0.023899388777616867,0.375329617380243,0.375329617380243,0.12516214011193363,0.0,4.979459027227506,5.094967449857336,4.633425854868449,4.980729897533649,5.094306798559501,4.640477332198316,24755.595067899507,21042.25580771458,0.85,1.0668745233581882,0.6627438670774749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266301381706591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25304147892,1531.843653565599,0.375329617380243,0.12516214011193363,6.112871282664199,3.5134476831547437
3269.0,-29.991243294287724,5.009386342399889,35.003147990077814,24.146599822584562,5.046826992027481,-26.487483454811645,-40.01028287513179,1.5430671525514066,0.017888538285149025,-4.963183801845337,40.006469982290284,42242.82885822703,25758.92895754162,25758.92895754162,68001.75781576865,77328.0293666165,77328.0293666165,25758.92895754162,103086.95832415811,103086.95832415811,103086.95832415811,127842.65378198141,127842.65378198141,0.0,0.0,91513.47786241418,56428.27735402482,38983.556120432615,24755.69545782329,63739.251578255906,21042.341139149798,1531.8512188606398,0.0,0.887082391130253,2.8208173035177717,0.0014959128700940735,0.0,0.017888538285149025,355165.20726412185,1554812.2137529345,4.377715446087274,1554812.2137529345,4.377715446087274,0.85,0.09556757194180222,4.028046144702076,101325.0,128376.4148108532,1.2669767067441717,1.0,0.0,4.028046144701864,1.2845365644908433,1.2848260443021802,3.1357971863562235,22719.073857378247,2316.70079562116,19311.208657905234,1969.1952560665707,0.85,0.8499998186164497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.107331027519,4632.441516551485,5.547778054883166,5.009386342399889,-2.285676970960089,7.295063313359978,3.513441073937147,3.5,1.0038403068391848,0.6,0.0002253456612347185,0.9644780016123485,0.00023364520586058053,198.9176327209656,0.0,0.0,0.0,0.001609753656960304,7.876396558006595e-05,0.00014658169565465255,0.0005904378340656162,0.09556757194171342,0.07166829955932408,0.02389927238238935,0.095567571952773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.2225181758,579.5996308715322,0.0,0.09556757194171342,0.07166829955939066,0.023899272382411556,0.37532989812830836,0.37532989812830836,0.12516144660627324,0.0,4.979812918828543,5.094840451625487,4.635216756207512,4.981072340130481,5.094178226369763,4.642227314881268,24755.69545782329,21042.341139149798,0.85,1.0668741180978483,0.66274435002368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663017352499022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25480137691,1531.8512188606398,0.37532989812830836,0.12516144660627324,6.112871282664199,3.513441073937147
3270.0,-29.99117065463251,5.009312116971706,35.00315438304081,24.146546807047002,5.0467555913141195,-26.487425218998823,-40.01023656511677,1.5430101556804106,0.0181471885438782,-4.963264843058628,40.00648218910306,42242.93072793982,25758.90705138199,25758.90705138199,68001.83777932181,77328.10381914994,77328.10381914994,25758.90705138199,103087.01087053193,103087.01087053193,103087.01087053193,127842.80645969346,127842.80645969346,0.0,0.0,91513.4939990319,56428.32090782156,38983.525656900376,24755.795589161524,63739.321246061896,21042.426250787295,1531.858768630891,0.0,0.8870819354357479,2.820804426928269,0.0014959128700940735,0.0,0.0181471885438782,355164.08572727104,1554812.740147129,4.377730752148918,1554812.740147129,4.377730752148918,0.85,0.09556755760259693,4.028046144702076,101325.0,128376.42605742403,1.266976817739196,1.0,0.0,4.028046144702687,1.284536831023162,1.284826310894564,3.135796535700458,22719.077863444003,2316.70120412618,19311.2165209329,1969.19605787225,0.85,0.8500000148335904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.102035542607,4632.441516551485,5.547779664155437,5.009312116971706,-2.2857588592131717,7.295070976184878,3.5134343954472924,3.5,1.0038383986992263,0.6,0.0002253456612347185,0.964470710343302,0.00023364697218695944,198.9175732976319,0.0,0.0,0.0,0.001609753656960304,7.87643783922091e-05,0.00014658128284250938,0.0005904361712392545,0.09556755760245665,0.07166840106873952,0.02389915653371713,0.0955675576138731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.2828294307,579.5996111419362,0.0,0.09556755760245665,0.07166840106884471,0.02389915653375221,0.3753301783338345,0.3753301783338345,0.1251607560669961,0.0,4.980163956597551,5.0947130528055595,4.636997500442135,4.981412031602531,5.094049277765919,4.643967476954003,24755.795589161524,21042.426250787295,0.85,1.0668742065326475,0.6627452238605346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663020879284679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.256554807856,1531.858768630891,0.3753301783338345,0.1251607560669961,6.112871282664199,3.5134343954472924
3271.0,-29.991098400118865,5.009238074302891,35.00316075476457,24.146493756584846,5.046684193243377,-26.48736732955522,-40.01018651816992,1.5429531226797966,0.018403179185213503,-4.963345849789017,40.006494356389815,42243.01556313885,25758.88512025782,25758.88512025782,68001.90068339667,77328.17806671234,77328.17806671234,25758.88512025782,103087.06318697016,103087.06318697016,103087.06318697016,127842.95864902361,127842.95864902361,0.0,0.0,91513.51008765293,56428.34758407979,38983.513892859046,24755.89546205345,63739.409354912495,21042.511142745432,1531.86630273376,0.0,0.8870814800573538,2.820791589425709,0.0014959128700940735,0.0,0.018403179185213503,355162.9646692442,1554813.2648359537,4.37774604760358,1554813.2648359537,4.37774604760358,0.85,0.09556754364114939,4.028046144702076,101325.0,128376.43730399487,1.2669769287342203,1.0,0.0,4.028046144701739,1.2845370977245425,1.2848265776560477,3.135795884632251,22719.081857594134,2316.7016114161447,19311.215433876445,1969.195947023341,0.85,0.8499998175507886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.0966853870505,4632.441516551485,5.547781333377627,5.009238074302891,-2.2858407008165162,7.295078775119407,3.5134276480137907,3.5,1.003836470861083,0.6,0.0002253456612347185,0.9644634577921676,0.000233648729160331,198.91751418940092,0.0,0.0,0.0,0.001609753656960304,7.876482451798832e-05,0.00014658083671673019,0.0005904343742240295,0.09556754364108722,0.0716685024132131,0.023899041227874118,0.09556754365151553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.3429453984,579.5995914762224,0.0,0.09556754364108722,0.07166850241325973,0.02389904122788967,0.3753304579963614,0.3753304579963614,0.12516006847856206,0.0,4.980512169854876,5.094585283125298,4.638768115199753,4.981749028974207,5.093920090516406,4.645697633318321,24755.89546205345,21042.511142745432,0.85,1.0668737186557513,0.6627456386977504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663024397419016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.258301912472,1531.86630273376,0.3753304579963614,0.12516006847856206,6.112871282664199,3.5134276480137907
3272.0,-29.991026568569595,5.009164214563993,35.00316710533451,24.146440636273496,5.046612808687354,-26.48730981942799,-40.01013654107226,1.5428960595457315,0.018656492781360612,-4.9634268227682385,40.00650648368567,42243.098916248804,25758.863168667693,25758.863168667693,68001.9620849165,77328.2520973827,77328.2520973827,25758.863168667693,103087.1152660504,103087.1152660504,103087.1152660504,127843.11034064458,127843.11034064458,0.0,0.0,91513.52613609777,56428.37295496376,38983.50353459335,24755.995074594175,63739.498609187525,21042.59581340505,1531.8738210760955,0.0,0.8870810249930886,2.820778791158992,0.0014959128700940735,0.0,0.018656492781360612,355161.84408061526,1554813.787801839,4.3777613325178155,1554813.787801839,4.3777613325178155,0.85,0.09556753005424655,4.028046144702076,101325.0,128376.44866191792,1.2669770408282055,1.0,0.0,4.028046144702222,1.284537364566946,1.284826844558586,3.1357952332200507,22719.085841770153,2316.702017689033,19311.22336350588,1969.1967556205107,0.85,0.8500000175183655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.09128085173,4632.441516551485,5.5477830631713285,5.009164214563993,-2.2859224961128084,7.295086710676802,3.513420832003651,3.5,1.0038345234296144,0.6,0.0002253456612347185,0.9644562477544252,0.00023365047586077452,198.91745542721327,0.0,0.0,0.0,0.001609753656960304,7.876527002345232e-05,0.00014658039121126618,0.0005904325797074628,0.0955675300542206,0.07166860359277114,0.023898926461449463,0.09556753006475256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.4028637815,579.5995718751457,0.0,0.0955675300542206,0.07166860359279059,0.02389892646145596,0.3753307371170575,0.3753307371170575,0.12515938382344377,0.0,4.980857581674172,5.094457156054261,4.640528651822194,4.982083315549573,5.093790598257442,4.64741791546885,24755.995074594175,21042.59581340505,0.85,1.0668731880346887,0.6627460183717198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663027906892168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.260043722745,1531.8738210760955,0.3753307371170575,0.12515938382344377,6.112871282664199,3.513420832003651
3273.0,-29.990955275537303,5.009090537654921,35.00317343481759,24.14638748103755,5.0465414167526355,-26.487252794705558,-40.01009040568022,1.5428389359209065,0.018907066729980215,-4.963507773855723,40.006518570624166,42243.19606941896,25758.841229088684,25758.841229088684,68002.03729850764,77328.32586811126,77328.32586811126,25758.841229088684,103087.16709719994,103087.16709719994,103087.16709719994,127843.2615269756,127843.2615269756,0.0,0.0,91513.54213963219,56428.412340939896,38983.47755410255,24756.094429775658,63739.57198387821,21042.680265309307,1531.881324095785,0.0,0.8870805701847434,2.820766031578405,0.0014959128700940735,0.0,0.018907066729980215,355160.72379886586,1554814.3090277577,4.377776608846754,1554814.3090277577,4.377776608846754,0.85,0.09556751684473676,4.028046144702076,101325.0,128376.46007551708,1.2669771534716712,1.0,0.0,4.028046144702861,1.2845376316923318,1.2848271117441705,3.135794581117309,22719.089814796735,2316.7024228249948,19311.222367536935,1969.1966540599426,0.85,0.8499998250352315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.085822218836,4632.441516551485,5.547784860194348,5.009090537654921,-2.2860042536618668,7.295094791316788,3.513413947772922,3.5,1.0038325565065491,0.6,0.0002253456612347185,0.9644490918274128,0.0002336522094782001,198.9173971055967,0.0,0.0,0.0,0.001609753656960304,7.876568128528163e-05,0.00014657997994943684,0.0005904309231258367,0.09556751684461709,0.0716687046120832,0.02389881223253388,0.09556751685603929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.4625827685,579.5995523392971,0.0,0.09556751684461709,0.07166870461217295,0.02389881223256381,0.3753310156974275,0.3753310156974275,0.12515870208398103,0.0,4.981200204620677,5.094328635165709,4.642279269030155,4.9824148405857045,5.093660543670353,4.649128890491056,24756.094429775658,21042.680265309307,0.85,1.066873139902909,0.6627467796630895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663031407696044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26177946811,1531.881324095785,0.3753310156974275,0.12515870208398103,6.112871282664199,3.513413947772922
3274.0,-29.990884344070082,5.0090170438576465,35.00317974328125,24.14633425595241,5.046470012201306,-26.48719609665114,-40.01004056828094,1.542781764782376,0.019155004063748038,-4.963588684391559,40.00653061735355,42243.27627155925,25758.819255672974,25758.819255672974,68002.09552723222,77328.39943386448,77328.39943386448,25758.819255672974,103087.21868953746,103087.21868953746,103087.21868953746,127843.41220982932,127843.41220982932,0.0,0.0,91513.55807947682,56428.43491717159,38983.47018033914,24756.193520291854,63739.663700631,21042.764492248076,1531.8888109554525,0.0,0.8870801157263462,2.8207533114988617,0.0014959128700940735,0.0,0.019155004063748038,355159.6040810943,1554814.8285175827,4.377791873432117,1554814.8285175827,4.377791873432117,0.85,0.09556750399995387,4.028046144702076,101325.0,128376.47160046842,1.2669772672140973,1.0,0.0,4.028046144702767,1.284537899040015,1.2848273791521023,3.13579392847217,22719.093772011736,2316.7028263486245,19311.23040572288,1969.1974737267956,0.85,0.8500000307896481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.080309706049,4632.441516551485,5.547786714312456,5.0090170438576465,-2.2860859596282195,7.295103003485866,3.5134069955962914,3.5,1.003830570170369,0.6,0.0002253456612347185,0.9644419722487584,0.00023365393431528828,198.91733907979417,0.0,0.0,0.0,0.001609753656960304,7.876612554991215e-05,0.00014657953568480633,0.0005904291336074045,0.09556750399979203,0.0716688054633325,0.02389869853645952,0.09556750401090665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.5221030907,579.599532868434,0.0,0.09556750399979203,0.07166880546345387,0.023898698536499986,0.3753312937362269,0.3753312937362269,0.125158023248956,0.0,4.981540053939909,5.094199747122559,4.644019947455149,4.982743688455287,5.093530264250944,4.650829884722441,24756.193520291854,21042.764492248076,0.85,1.0668725182897227,0.6627470842953483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663034899835375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26350681957,1531.8888109554525,0.3753312937362269,0.125158023248956,6.112871282664199,3.5134069955962914
3275.0,-29.990813935396773,5.008943733249615,35.00318603072388,24.14628096101808,5.046398628855977,-26.487139867000337,-40.00999453766269,1.5427245604595583,0.01940019078426758,-4.963669562908792,40.00654262199721,42243.370327095,25758.797272963777,25758.797272963777,68002.16760005878,77328.4727427231,77328.4727427231,25758.797272963777,103087.27001568687,103087.27001568687,103087.27001568687,127843.56235478978,127843.56235478978,0.0,0.0,91513.57398263334,56428.471567005225,38983.44712847569,24756.29233910292,63739.739467578605,21042.848488237483,1531.8962814427773,0.0,0.8870796615809078,2.8207406314197048,0.0014959128700940735,0.0,0.01940019078426758,355158.4848089146,1554815.3461943523,4.37780712751629,1554815.3461943523,4.37780712751629,0.85,0.09556749151855849,4.028046144702076,101325.0,128376.48312541973,1.2669773809565235,1.0,0.0,4.028046144699774,1.2845381665429887,1.2848276467153599,3.135793275448209,22719.097720118574,2316.7032289434796,19311.229490864418,1969.197380437195,0.85,0.849999842809058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.074743622304,4632.441516551485,5.547788630442766,5.008943733249615,-2.2861676200772054,7.295111353326821,3.513399975863538,3.5,1.0038285645324394,0.6,0.0002253456612347185,0.9644349052003844,0.00023365564645122164,198.91728148169898,0.0,0.0,0.0,0.001609753656960304,7.876653588188078e-05,0.0001465791253528377,0.0005904274807713003,0.09556749151851492,0.07166890614801255,0.02389858537050237,0.09556749152907477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.5814154801,579.5995134655928,0.0,0.09556749151851492,0.07166890614804522,0.02389858537051327,0.37533157123381533,0.37533157123381533,0.12515734730160644,0.0,4.9818771310934835,5.094070465494667,4.645750771579856,4.983069753693087,5.093399469339374,4.652521346552987,24756.29233910292,21042.848488237483,0.85,1.0668723808425395,0.6627477721113405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663038383296792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.265229304114,1531.8962814427773,0.37533157123381533,0.12515734730160644,6.112871282664199,3.513399975863538
3276.0,-29.990743889250155,5.008870605911396,35.00319229727912,24.146227666083746,5.046327246935265,-26.487083963469505,-40.009948576893635,1.5426673211546371,0.019642815006079672,-4.963750408430566,40.00655458849115,42243.46311292888,25758.775280586357,25758.775280586357,68002.23839351523,77328.54584219297,77328.54584219297,25758.775280586357,103087.32112277932,103087.32112277932,103087.32112277932,127843.71203290658,127843.71203290658,0.0,0.0,91513.5898237987,56428.50709453463,38983.42525473785,24756.39091012726,63739.81616486511,21042.93227360817,1531.9037369153766,0.0,0.8870792077393731,2.820727988980477,0.0014959128700940735,0.0,0.019642815006079672,355157.3659960249,1554815.862226102,4.377822371403397,1554815.862226102,4.377822371403397,0.85,0.09556747940336555,4.028046144702076,101325.0,128376.49476172324,1.26697749579791,1.0,0.0,4.028046144702572,1.2845384342096597,1.2848279144423516,3.1357926220249057,22719.10165283553,2316.7036299690035,19311.233104366023,1969.1977489118124,0.85,0.8499998547238256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.069124227985,4632.441516551485,5.54779060819374,5.008870605911396,-2.2862492341412413,7.295119840052637,3.5133928889032116,3.5,1.003826539686632,0.6,0.0002253456612347185,0.9644278745949102,0.00023365734978302106,198.9172241802033,0.0,0.0,0.0,0.001609753656960304,7.876694559316273e-05,0.00014657871564155575,0.0005904258304353505,0.0955674794032649,0.07166900667004196,0.02389847273322295,0.09556747941432257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.640539381,579.5994941244113,0.0,0.0955674794032649,0.07166900667011743,0.02389847273324812,0.375331848188632,0.375331848188632,0.125156674227022,0.0,4.982211471079097,5.093940813809866,4.647471810284401,4.983393223436622,5.09326840031224,4.654203300346353,24756.39091012726,21042.93227360817,0.85,1.0668722077519839,0.6627484303322242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663041858076605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.266943679733,1531.9037369153766,0.375331848188632,0.125156674227022,6.112871282664199,3.5133928889032116
3277.0,-29.99067428922457,5.008797661997355,35.00319854301479,24.146174266375624,5.046255870876977,-26.4870284608749,-40.00989887919275,1.5426100425273543,0.01988283255866463,-4.963831216620264,40.00656651518596,42243.53865049484,25758.75326968482,25758.75326968482,68002.29192017966,77328.61872190266,77328.61872190266,25758.75326968482,103087.37199158748,103087.37199158748,103087.37199158748,127843.86121292232,127843.86121292232,0.0,0.0,91513.6056281404,56428.52555673281,38983.42230156399,24756.489221334843,63739.91152289883,21043.015838134615,1531.9111765823116,0.0,0.8870787542299253,2.820715385272416,0.0014959128700940735,0.0,0.01988283255866463,355156.2477029014,1554816.376541432,4.377837604146785,1554816.376541432,4.377837604146785,0.85,0.09556746764637479,4.028046144702076,101325.0,128376.50645370285,1.2669776111887772,1.0,0.0,4.0280461447016425,1.2845387020603245,1.2848281823533785,3.1357919681527124,22719.10557641066,2316.704030062321,19311.241250590156,1969.1985795954945,0.85,0.8500000664921024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.0634517843255,4632.441516551485,5.547792645346202,5.008797661997355,-2.2863307984747845,7.29512846047214,3.5133857350449316,3.5,1.0038244957271234,0.6,0.0002253456612347185,0.9644208888218312,0.00023365904227770127,198.9171672436912,0.0,0.0,0.0,0.001609753656960304,7.876738861905335e-05,0.00014657827261566514,0.0005904240459066199,0.09556746764626013,0.07166910702563022,0.023898360620629916,0.09556746765734651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.6994666437,579.599474847556,0.0,0.09556746764626013,0.0716691070257162,0.02389836062065859,0.3753321246005935,0.3753321246005935,0.1251560040108836,0.0,4.982543090924878,5.0938108019244055,4.6491831016215315,4.983714049178957,5.09313701869138,4.655875667148791,24756.489221334843,21043.015838134615,0.85,1.0668714514256825,0.6627486239186051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663045324170996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.268653139687,1531.9111765823116,0.3753321246005935,0.1251560040108836,6.112871282664199,3.5133857350449316
3278.0,-29.990605188930147,5.008724901511088,35.00320476798066,24.14612079681831,5.046184481994329,-26.486973409311357,-40.00985302319748,1.5425527023754824,0.020120205656439794,-4.963911993674102,40.006578401691236,42243.62812428305,25758.731258352105,25758.731258352105,68002.35938263516,77328.6913553743,77328.6913553743,25758.731258352105,103087.4226137264,103087.4226137264,103087.4226137264,127844.00988711278,127844.00988711278,0.0,0.0,91513.62138341388,56428.55815232239,38983.403590101654,24756.587273386376,63739.99086348803,21043.09918237842,1531.918600622397,0.0,0.887078301022341,2.8207028200656072,0.0014959128700940735,0.0,0.020120205656439794,355155.1298435461,1554816.88912445,4.377852826761597,1554816.88912445,4.377852826761597,0.8500000000000001,0.09556745624747703,4.028046144702076,101325.0,128376.51825703462,1.2669777276786047,1.0,0.0,4.028046144700548,1.284538970198807,1.284828450552288,3.135791313578177,22719.109487804155,2316.7044289134574,19311.244965454243,1969.1989584062085,0.85,0.8500000836661628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.057726570318,4632.441516551485,5.547794745463843,5.008724901511088,-2.28641231746873,7.295137218979818,3.513378514640715,3.5,1.00382243275449,0.6,0.0002253456612347185,0.9644139532608996,0.00023366072263137041,198.91711071601793,0.0,0.0,0.0,0.001609753656960304,7.876779740043214e-05,0.00014657786383428633,0.0005904223993163629,0.09556745624740816,0.0716692072169644,0.02389824903044376,0.09556745625828794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.7581953405,579.5994556356555,0.0,0.09556745624740816,0.07166920721701606,0.02389824903046097,0.3753324004699842,0.3753324004699842,0.12515533663752082,0.0,4.982872001915894,5.093680410747538,4.650884747354041,4.9840321993305565,5.09300516966465,4.657538783771997,24756.587273386376,21043.09918237842,0.85,1.0668711818342718,0.6627492026906037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663048781572637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.270355997225,1531.918600622397,0.3753324004699842,0.12515533663752082,6.112871282664199,3.513378514640715
3279.0,-29.990536534658094,5.008652324523513,35.003210972164894,24.14606736218559,5.046113135543723,-26.486918754923632,-40.009807271976,1.542495355809251,0.020354885938957068,-4.963992735691921,40.006590246311994,42243.71603347764,25758.70923850901,25758.70923850901,68002.42527198665,77328.76373114935,77328.76373114935,25758.70923850901,103087.47296965835,103087.47296965835,103087.47296965835,127844.15802433944,127844.15802433944,0.0,0.0,91513.63707875206,56428.58938108025,38983.38633074645,24756.68505468109,63740.07138542754,21043.182296478924,1531.926008285312,0.0,0.8870778481422374,2.820690294440046,0.0014959128700940735,0.0,0.020354885938957068,355154.01247058046,1554817.3998999787,4.377868038387356,1554817.3998999787,4.377868038387356,0.85,0.0955674451992477,4.028046144702076,101325.0,128376.5300046903,1.2669778436189518,1.0,0.0,4.028046144703555,1.2845392383673968,1.2848287187813117,3.1357906589304174,22719.11338431815,2316.7048262473068,19311.244193566257,1969.198879695539,0.85,0.8499999039089188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.051948829095,4632.441516551485,5.547796906516405,5.008652324523513,-2.286493788128373,7.295146112651885,3.5133712279973532,3.5,1.0038203508563865,0.6,0.0002253456612347185,0.96440706252029,0.00023366239214986823,198.91705455324626,0.0,0.0,0.0,0.001609753656960304,7.876820524976398e-05,0.0001465774559849545,0.0005904207564804342,0.09556744519916655,0.07166930724017281,0.02389813795899373,0.09556744520972156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.8167170964,579.5994364914507,0.0,0.09556744519916655,0.07166930724023368,0.023898137959014028,0.3753326757956333,0.3753326757956333,0.1251546720940728,0.0,4.983198198756838,5.093549612060485,4.652576810374569,4.984347621630889,5.0928728078794165,4.659192576877047,24756.68505468109,21043.182296478924,0.85,1.0668708677902985,0.6627497446313738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663052230281346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.272051163483,1531.926008285312,0.3753326757956333,0.1251546720940728,6.112871282664199,3.5133712279973532
3280.0,-29.99046831886765,5.008579930964141,35.00321715574496,24.146013787854486,5.046041753320195,-26.486864498763232,-40.00976152075452,1.5424379332157971,0.02058709902416922,-4.964073448566065,40.0066020545389,42243.802409247255,25758.687227124705,25758.687227124705,68002.48963637196,77328.83589526509,77328.83589526509,25758.687227124705,103087.5231223898,103087.5231223898,103087.5231223898,127844.3057239045,127844.3057239045,0.0,0.0,91513.6527254057,56428.61923938798,38983.370540019685,24756.782601514704,63740.15314153439,21043.265211287497,1531.9334017907418,0.0,0.8870773955403805,2.8206778047532346,0.0014959128700940735,0.0,0.02058709902416922,355152.89550432883,1554817.9091065782,4.377883240677752,1554817.9091065782,4.377883240677752,0.85,0.09556743451058035,4.028046144702076,101325.0,128376.54191937429,1.2669779612077403,1.0,0.0,4.02804614470439,1.2845395068916234,1.284828987366052,3.1357900034147583,22719.117268745755,2316.7052223486876,19311.2479912933,1969.1992669559231,0.85,0.8499999257391663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.046118819895,4632.441516551485,5.547799131849177,5.008579930964141,-2.286575214652202,7.295155145616342,3.513363875441953,3.5,1.0038182501262722,0.6,0.0002253456612347185,0.9644002158421148,0.0002336640510163579,198.91699874920673,0.0,0.0,0.0,0.001609753656960304,7.87686131010478e-05,0.0001465770481336707,0.0005904191136366429,0.09556743451046257,0.07166940710365843,0.023898027406804127,0.09556743452143605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.8750590404,579.599417406067,0.0,0.09556743451046257,0.07166940710374677,0.023898027406833583,0.3753329505746394,0.3753329505746394,0.12515401036763585,0.0,4.983521727331208,5.093418430108272,4.654259400912281,4.984660547590238,5.092740148317773,4.660837327040042,24756.782601514704,21043.265211287497,0.85,1.066870509165127,0.6627502496808456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663055670293752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.273739697768,1531.9334017907418,0.3753329505746394,0.12515401036763585,6.112871282664199,3.513363875441953
3281.0,-29.990400381560942,5.008507721386183,35.00322331871955,24.14596021352338,5.045970418812118,-26.486810488438884,-40.009719611238665,1.5423805256900438,0.020816776837477846,-4.96415410211641,40.00661382151887,42243.90349238263,25758.66514935492,25758.66514935492,68002.56864173755,77328.90787572492,77328.90787572492,25758.66514935492,103087.57302507985,103087.57302507985,103087.57302507985,127844.45289630024,127844.45289630024,0.0,0.0,91513.66832058245,56428.663937240046,38983.338203713785,24756.879871220393,63740.21807493418,21043.347890537334,1531.9407780025388,0.0,0.8870769433874406,2.8206653554271317,0.0014959128700940735,0.0,0.020816776837477846,355151.7793623684,1554818.4165364602,4.377898427900169,1554818.4165364602,4.377898427900169,0.85,0.0955674241549781,4.028046144702076,101325.0,128376.55383405823,1.2669780787965284,1.0,0.0,4.028046144702013,1.2845397753455017,1.2848292558804284,3.135789348071106,22719.121140393745,2316.7056171469103,19311.256267074852,1969.2001108507852,0.85,0.8500001451526293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.040236768228,4632.441516551485,5.54780140507336,5.008507721386183,-2.2866565747007166,7.295164296086899,3.5133564572590816,3.5,1.0038161306454518,0.6,0.0002253456612347185,0.9643933971668857,0.00023366570312148563,198.91694317301244,0.0,0.0,0.0,0.001609753656960304,7.87689867069906e-05,0.00014657667452772788,0.0005904176087346652,0.09556742415490715,0.07166950678901192,0.02389791736589523,0.09556742416602527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.9331971938,579.5993983873514,0.0,0.09556742415490715,0.07166950678906513,0.02389791736591297,0.37533322480588055,0.37533322480588055,0.12515335144818585,0.0,4.9838425909305215,5.093286917997943,4.655932372740438,4.984970878953902,5.092607428450776,4.662471930657546,24756.879871220393,21043.347890537334,0.85,1.0668706618134327,0.6627511603854245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663059101613197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27542173628,1531.9407780025388,0.37533322480588055,0.12515335144818585,6.112871282664199,3.5133564572590816
3282.0,-29.99033297725771,5.008435695578881,35.00322946125273,24.14590660426768,5.045899070151097,-26.486756959254354,-40.009673999715574,1.5423230521477436,0.021043982730873267,-4.9642347309657895,40.00662555206723,42243.98702419749,25758.643096876163,25758.643096876163,68002.63012107366,77328.9796231051,77328.9796231051,25758.643096876163,103087.62271998127,103087.62271998127,103087.62271998127,127844.59962831979,127844.59962831979,0.0,0.0,91513.68389265638,56428.69129374877,38983.32510989734,24756.976908338525,63740.30201823587,21043.430372087747,1531.9481402708404,0.0,0.8870764914897792,2.8206529415629045,0.0014959128700940735,0.0,0.021043982730873267,355150.6635634774,1554818.9223928787,4.377913606558644,1554818.9223928787,4.377913606558644,0.85,0.09556741415518387,4.028046144702076,101325.0,128376.5658600944,1.2669781974842773,1.0,0.0,4.028046144702545,1.284540044108204,1.2848295247036985,3.135788691973834,22719.12500630624,2316.706011360275,19311.260116011144,1969.2005033330593,0.85,0.8500001699295567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.034303048697,4632.441516551485,5.547803745486564,5.008435695578881,-2.2867378934685605,7.295173589047442,3.513348973921338,3.5,1.0038139925489538,0.6,0.0002253456612347185,0.9643866320391068,0.00023366734227562428,198.91688803287295,0.0,0.0,0.0,0.001609753656960304,7.876939331665349e-05,0.000146576267918065,0.0005904159708921803,0.09556741415508664,0.07166960631659224,0.02389780783849441,0.09556741416567416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.9911553464,579.5993794275146,0.0,0.09556741415508664,0.07166960631666515,0.023897807838518716,0.3753334984914255,0.3753334984914255,0.12515269531251735,0.0,4.984160836347428,5.093155070038506,4.657595929297827,4.985278713696687,5.092474284420973,4.664097867694977,24756.976908338525,21043.430372087747,0.85,1.0668702213180343,0.6627515980723098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663062524213433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2771004697,1531.9481402708404,0.3753334984914255,0.12515269531251735,6.112871282664199,3.513348973921338
3283.0,-29.99026603439834,5.0083638536226065,35.003235583317746,24.145852925162785,5.045827734759727,-26.48670384404218,-40.00962842311708,1.5422655444035704,0.021268556257098226,-4.964315320952969,40.00663724095325,42244.06893918329,25758.621034752905,25758.621034752905,68002.6899739362,77329.05111391327,77329.05111391327,25758.621034752905,103087.67214866617,103087.67214866617,103087.67214866617,127844.74582411173,127844.74582411173,0.0,0.0,91513.69940035322,56428.71722562327,38983.313527477716,24757.07367544556,63740.38720292327,21043.512624128725,1531.9554861177667,0.0,0.8870760399391874,2.820640566954817,0.0014959128700940735,0.0,0.021268556257098226,355149.5483070145,1554819.4264536726,4.377928773570014,1554819.4264536726,4.377928773570014,0.85,0.09556740449288827,4.028046144702076,101325.0,128376.57788613056,1.2669783161720263,1.0,0.0,4.028046144699765,1.2845403130309572,1.2848297936870554,3.135788035486124,22719.128856236526,2316.7064039439083,19311.25950612502,1969.2004411419825,0.85,0.849999999045913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.028317853897,4632.441516551485,5.547806145334705,5.0083638536226065,-2.286819160477901,7.295183014100507,3.513341425671779,3.5,1.0038118359062227,0.6,0.0002253456612347185,0.9643799132754456,0.0002336689702187476,198.91683327024822,0.0,0.0,0.0,0.001609753656960304,7.876979961691536e-05,0.00014657586161780312,0.0005904143342959768,0.09556740449270562,0.07166970567453919,0.023897698818166425,0.09556740450427845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.048907657,579.5993605350154,0.0,0.09556740449270562,0.07166970567467616,0.0238976988182121,0.3753337716323639,0.3753337716323639,0.12515204194799553,0.0,4.984476447722329,5.093022848304145,4.659250120364561,4.985583877210047,5.092340641340684,4.665714664654615,24757.07367544556,21043.512624128725,0.85,1.0668697345286513,0.6627519974846636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663065938104456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.278770789857,1531.9554861177667,0.3753337716323639,0.12515204194799553,6.112871282664199,3.513341425671779
3284.0,-29.990199454929936,5.008292195619661,35.003241685006245,24.145799211133294,5.045756426597148,-26.486651053164845,-40.009582916367776,1.5422080248320509,0.02149066838796898,-4.964395870201058,40.006648891572446,42244.149579883975,25758.59896035343,25758.59896035343,68002.7485402374,77329.12239231016,77329.12239231016,25758.59896035343,103087.72135266359,103087.72135266359,103087.72135266359,127844.89154497928,127844.89154497928,0.0,0.0,91513.71485376294,56428.742041336765,38983.30312491797,24757.17019231569,63740.47331723366,21043.594663468335,1531.9628166431696,0.0,0.8870755887320823,2.8206282295517804,0.0014959128700940735,0.0,0.02149066838796898,355148.4336165779,1554819.9288649482,4.377943929054601,1554819.9288649482,4.377943929054601,0.8499999999999999,0.09556739516945492,4.028046144702076,101325.0,128376.58100399179,1.266978346942924,1.0,0.0,4.028046144702914,1.2845405820091305,1.2848300627258449,3.1357873788633985,22719.132692689527,2316.706795153241,19311.258908126656,1969.2003801631197,0.85,0.8499998291898069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.0222814457775,4632.441516551485,5.5478086037382806,5.008292195619661,-2.286900374196147,7.295192569815808,3.5133338128409344,3.5,1.0038096608116955,0.6,0.0002253456612347185,0.9643732310338522,0.0002336705893351453,198.9167788049255,0.0,0.0,0.0,0.001609753656960304,7.877020529642707e-05,0.00014657545593829143,0.0005904127002001838,0.09556739516932483,0.07166980486585704,0.023897590303467785,0.09556739518060153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.1064708997,579.5993417043667,0.0,0.09556739516932483,0.0716698048659546,0.023897590303500315,0.3753340442270428,0.3753340442270428,0.12515139134125566,0.0,4.984789450676942,5.092890272815396,4.660894987924223,4.985886538589,5.092206728517738,4.667322309990595,24757.17019231569,21043.594663468335,0.85,1.0668692119964434,0.6627523672382635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663069343282445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.280434112563,1531.9628166431696,0.3753340442270428,0.12515139134125566,6.112871282664199,3.5133338128409344
