time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3285.0,-29.990133400834363,5.008220721440763,35.00324776640993,24.145745462179207,5.045685103877183,-26.486598736569295,-40.00953747946767,1.5421504396121126,0.021710286363315845,-4.964476388827372,40.00666050410966,42244.22838155613,25758.57690146773,25758.57690146773,68002.80528302386,77329.19342712418,77329.19342712418,25758.57690146773,103087.77032859191,103087.77032859191,103087.77032859191,127845.03679335192,127845.03679335192,0.0,0.0,91513.73027043878,56428.76522487063,38983.29449507573,24757.266464760003,63740.56095983573,21043.676495046002,1531.9701324114658,0.0,0.8870751378163868,2.820615928599366,0.0014959128700940735,0.0,0.021710286363315845,355147.3193518936,1554820.429633872,4.377959074761581,1554820.429633872,4.377959074761581,0.85,0.09556738618805641,4.028046144702076,101325.0,128376.59319705618,1.2669784672791136,1.0,0.0,4.028046144703578,1.284540851294408,1.284830332071808,3.135786721491254,22719.136520023,2316.70718543264,19311.262869311508,1969.2007840915612,0.85,0.8499998603508527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.016194091646,4632.441516551485,5.547811126363542,5.008220721440763,-2.2869815419241495,7.295202263364912,3.5133261357660834,3.5,1.003807467361738,0.6,0.0002253456612347185,0.9643666015705966,0.0002336721956854517,198.91672476941335,0.0,0.0,0.0,0.001609753656960304,7.877061035518127e-05,0.0001465750508795372,0.0005904110686048305,0.09556738618797765,0.07166990389486293,0.023897482293114728,0.0955673861987113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.16384599,579.5993229352663,0.0,0.09556738618797765,0.07166990389492199,0.023897482293134417,0.3753343162751051,0.3753343162751051,0.12515074347790928,0.0,4.985099865802056,5.092757326094329,4.6625306661129,4.986186675190709,5.092072355346033,4.668921283464954,24757.266464760003,21043.676495046002,0.85,1.0668686352772117,0.6627526922484273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663072739742534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.282092386762,1531.9701324114658,0.3753343162751051,0.12515074347790928,6.112871282664199,3.5133261357660834
3286.0,-29.990067694581544,5.008149431376853,35.003253827542906,24.145691643375926,5.045613794687746,-26.486546731671968,-40.00949588427318,1.5420928317782223,0.021927419816108795,-4.964556856406293,40.0066720764882,42244.321649789585,25758.55480766921,25758.55480766921,68002.8764574588,77329.26425155952,77329.26425155952,25758.55480766921,103087.81905922873,103087.81905922873,103087.81905922873,127845.18153090299,127845.18153090299,0.0,0.0,91513.7456230717,56428.80302130187,38983.269557522035,24757.36247167426,63740.63202919629,21043.75810092312,1531.9774317479732,0.0,0.8870746873038644,2.8206036663691187,0.0014959128700940735,0.0,0.021927419816108795,355146.20579699805,1554820.9286707747,4.377974206936937,1554820.9286707747,4.377974206936937,0.8500000000000001,0.09556737753207374,4.028046144702076,101325.0,128376.60544579673,1.266978588164784,1.0,0.0,4.02804614470201,1.2845411206855477,1.2848306015236568,3.135786063860957,22719.14033145722,2316.707574090767,19311.27134642504,1969.201648516572,0.85,0.8500000908787205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.010056003546,4632.441516551485,5.547813702096695,5.008149431376853,-2.28706264853519,7.295212079912043,3.513318394714815,3.5,1.0038052556328043,0.6,0.0002253456612347185,0.9643600070670603,0.00023367379358676398,198.9166710184829,0.0,0.0,0.0,0.001609753656960304,7.877098116776518e-05,0.0001465746800669533,0.0005904095749546315,0.09556737753192418,0.0716700027502994,0.02389737478162478,0.09556737754317238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.2210226654,579.5993042310723,0.0,0.09556737753192418,0.07167000275041156,0.023897374781662182,0.3753345877749691,0.3753345877749691,0.12515009834836757,0.0,4.985407695855372,5.09262402914959,4.664157102668355,4.986484276222427,5.09193775463342,4.6705108446846,24757.36247167426,21043.75810092312,0.85,1.066868562368666,0.6627534165403262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266307612749085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.283742355314,1531.9774317479732,0.3753345877749691,0.12515009834836757,6.112871282664199,3.513318394714815
3287.0,-29.990002498435558,5.008078325367842,35.0032598684556,24.14563778964805,5.045542496849343,-26.486495184745184,-40.009454324003286,1.5420351831589911,0.022142056546556432,-4.964637288405066,40.006683609793775,42244.413130897774,25758.53272108132,25758.53272108132,68002.9458519791,77329.33482932308,77329.33482932308,25758.53272108132,103087.8675504044,103087.8675504044,103087.8675504044,127845.3257769831,127845.3257769831,0.0,0.0,91513.7609401141,56428.83924168879,38983.24633158367,24757.458226578703,63740.704558162375,21043.8394925919,1531.984715779215,0.0,0.8870742371120116,2.8205914412143955,0.0014959128700940735,0.0,0.022142056546556432,355145.0927380126,1554821.4260235408,4.377989328351831,1554821.4260235408,4.377989328351831,0.85,0.09556736920831112,4.028046144702076,101325.0,128376.61769453729,1.2669787090504543,1.0,0.0,4.028046144702251,1.284541390267525,1.2848308711663863,3.1357854057650685,22719.14413405576,2316.7079618479056,19311.27087813407,1969.2016007641826,0.85,0.8499999279984617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.003867493871,4632.441516551485,5.547816339637224,5.008078325367842,-2.2871437052023196,7.295222030570162,3.5133105900812702,3.5,1.0038030257375057,0.6,0.0002253456612347185,0.9643534638076635,0.00023367537909280823,198.91661768487353,0.0,0.0,0.0,0.001609753656960304,7.877135167061653e-05,0.00014657430956410196,0.0005904080825520495,0.09556736920816164,0.07167010143983131,0.023897267768330323,0.09556736921961062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.2780062916,579.5992855900304,0.0,0.09556736920816164,0.07167010143994341,0.023897267768367703,0.3753348587263964,0.3753348587263964,0.12514945593566265,0.0,4.985712957299086,5.092490365924675,4.6657744109880355,4.9867793449516284,5.091802693967566,4.67209170203995,24757.458226578703,21043.8394925919,0.85,1.066868437105641,0.662754097616703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663079506513588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28538755722,1531.984715779215,0.3753348587263964,0.12514945593566265,6.112871282664199,3.5133105900812702
3288.0,-29.989937635052883,5.008007403539212,35.003265889229446,24.14558386607098,5.045471228146923,-26.48644393439695,-40.00940902680156,1.5419775274910403,0.022354293937610237,-4.964717675416832,40.006695105031014,42244.487759293595,25758.51061943567,25758.51061943567,68002.99837872927,77329.40519805644,77329.40519805644,25758.51061943567,103087.91581749212,103087.91581749212,103087.91581749212,127845.46954908338,127845.46954908338,0.0,0.0,91513.77619462495,56428.85875586224,38983.24159862524,24757.553731591262,63740.7953302165,21043.92067185257,1531.9919844205344,0.0,0.8870737872840738,2.820579252930121,0.0014959128700940735,0.0,0.022354293937610237,355143.98030244606,1554821.9217345882,4.378004437553687,1554821.9217345882,4.378004437553687,0.8499999999999999,0.09556736121044307,4.028046144702076,101325.0,128376.62999895394,1.2669788304856051,1.0,0.0,4.028046144703044,1.284541659882577,1.2848311408421982,3.135784747588715,22719.147921130265,2316.7083480220326,19311.27491012701,1969.2020119130398,0.85,0.849999963782369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.997628791429,4632.441516551485,5.547819033915942,5.008007403539212,-2.2872247048951784,7.295232108434391,3.5133027221541804,3.5,1.0038007777583373,0.6,0.0002253456612347185,0.9643469539928055,0.0002336769565162122,198.9165646235091,0.0,0.0,0.0,0.001609753656960304,7.877175548942367e-05,0.0001465739057452948,0.0005904064559512602,0.09556736121044634,0.07167019996054938,0.02389716124989696,0.09556736122048556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.3348018312,579.5992670105177,0.0,0.09556736121044634,0.07167019996054692,0.023897161249896142,0.37533512912798866,0.37533512912798866,0.12514881622693855,0.0,4.9860156713597235,5.092356357993538,4.667382610870504,4.987071969354417,5.0916673931882315,4.673663548381569,24757.553731591262,21043.92067185257,0.85,1.0668677418666013,0.6627543246117527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663082876813594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28702473019,1531.9919844205344,0.37533512912798866,0.12514881622693855,6.112871282664199,3.5133027221541804
3289.0,-29.989873143769046,5.00793666601402,35.00327189001052,24.14552994249391,5.045399962802215,-26.48639301859451,-40.00936757130546,1.5419198376276995,0.022564231510784793,-4.964798016643172,40.006706564245164,42244.57676992586,25758.488503023018,25758.488503023018,68003.06527294888,77329.47538102024,77329.47538102024,25758.488503023018,103087.96388404326,103087.96388404326,103087.96388404326,127845.61288355848,127845.61288355848,0.0,0.0,91513.79141540508,56428.89280431082,38983.220678993624,24757.648999515222,63740.86967850885,21044.00164958794,1531.9992383898036,0.0,0.8870733378178158,2.8205671003245225,0.0014959128700940735,0.0,0.022564231510784793,355142.868504314,1554822.4158919973,4.378019534617547,1554822.4158919973,4.378019534617547,0.85,0.09556735353871819,4.028046144702076,101325.0,128376.63762657871,1.2669789057644087,1.0,0.0,4.028046144701306,1.2845419296576506,1.2848314106780676,3.1357840890219983,22719.151699830803,2316.708733342253,19311.27448329097,1969.2019683878768,0.85,0.8499998036209595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.991340169335,4632.441516551485,5.547821784669445,5.00793666601402,-2.287305646858881,7.295242312872901,3.5132947912781565,3.5,1.003798511793759,0.6,0.0002253456612347185,0.964340481569501,0.0002336785249002093,198.9165118665674,0.0,0.0,0.0,0.001609753656960304,7.877212506158984e-05,0.00014657353617312865,0.0005904049672975212,0.09556735353854998,0.07167029831445097,0.023897055224099004,0.09556735354998765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.391419391,579.5992484892265,0.0,0.09556735353854998,0.07167029831457712,0.023897055224141067,0.3753353989796919,0.3753353989796919,0.12514817920702614,0.0,4.98631587820654,5.092222049366853,4.6689817305880865,4.987362248153943,5.091531968825905,4.675226428733936,24757.648999515222,21044.00164958794,0.85,1.066867546927699,0.6627549480105263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663086238384906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28865741001,1531.9992383898036,0.3753353989796919,0.12514817920702614,6.112871282664199,3.5132947912781565
3290.0,-29.989809096213968,5.007866112845451,35.0032778708256,24.14547601891684,5.045328732177084,-26.486342498678397,-40.009326150733955,1.5418621346415056,0.022771726994960773,-4.964878314490482,40.00671798425396,42244.6642244702,25758.46638022823,25758.46638022823,68003.13060469844,77329.54532939834,77329.54532939834,25758.46638022823,103088.01170962657,103088.01170962657,103088.01170962657,127845.75572114025,127845.75572114025,0.0,0.0,91513.80659529612,56428.925490367954,38983.20122769796,24757.744011513663,63740.94523921162,21044.082409786613,1532.006476656638,0.0,0.8870728887119135,2.8205549849744647,0.0014959128700940735,0.0,0.022771726994960773,355141.75730875874,1554822.9083590193,4.37803461958787,1554822.9083590193,4.37803461958787,0.85,0.095567346186262,4.028046144702076,101325.0,128376.6500423475,1.2669790282985196,1.0,0.0,4.028046144703029,1.2845421994942035,1.28483168057543,3.135783430305477,22719.155468380242,2316.7091176273493,19311.28305604319,1969.2028425653195,0.85,0.8500000399627524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.985001900297,4632.441516551485,5.547824593378122,5.007866112845451,-2.287386532701898,7.2952526455473485,3.513286797797289,3.5,1.0037962279420827,0.6,0.0002253456612347185,0.9643340537257324,0.00023368008250262347,198.9164594726447,0.0,0.0,0.0,0.001609753656960304,7.87724943240075e-05,0.000146573166910711,0.0005904034798914634,0.09556734618614779,0.071670396499268,0.023896949686879793,0.09556734619715497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.4478432462,579.5992300312993,0.0,0.09556734618614779,0.07167039649935364,0.023896949686908357,0.3753356682839032,0.3753356682839032,0.125147544859433,0.0,4.986613583082317,5.092087425298189,4.670571834825239,4.987650041485438,5.091396165694903,4.676780548078,24757.744011513663,21044.082409786613,0.85,1.0668673071836539,0.6627555343889454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663089591221688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29028479756,1532.006476656638,0.3753356682839032,0.125147544859433,6.112871282664199,3.513286797797289
3291.0,-29.98974548475411,5.007795743948296,35.00328383179337,24.145421955641382,5.045257488663799,-26.486292372543925,-40.00928480001164,1.5418043764536167,0.022976881045394748,-4.964958574734836,40.006729367787564,42244.75015255389,25758.444267658622,25758.444267658622,68003.19442021252,77329.61505606641,77329.61505606641,25758.444267658622,103088.05932372503,103088.05932372503,103088.05932372503,127845.89811096639,127845.89811096639,0.0,0.0,91513.8217247893,56428.95682127677,38983.18322612504,24757.838787241355,63741.0220133664,21044.16296915515,1532.0137004832277,0.0,0.8870724399276283,2.8205429048901425,0.0014959128700940735,0.0,0.022976881045394748,355140.64663707407,1554823.3992532347,4.378049693765813,1554823.3992532347,4.378049693765813,0.8499999999999999,0.0955673391580655,4.028046144702076,101325.0,128376.66245811632,1.266979150832631,1.0,0.0,4.0280461447028495,1.2845424695890097,1.2848319507311043,3.1357827709587927,22719.159224417945,2316.7095006366035,19311.28269788094,1969.202806042934,0.85,0.8499998836720017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.978614240464,4632.441516551485,5.547827463313095,5.007795743948296,-2.2874673665432073,7.2952631104915024,3.5132787420347937,3.5,1.0037939262956554,0.6,0.0002253456612347185,0.9643276696944367,0.00023368162950890232,198.91640743549578,0.0,0.0,0.0,0.001609753656960304,7.87728629653189e-05,0.0001465727982693996,0.0005904019949872501,0.0955673391579267,0.0716704945207479,0.023896844637178796,0.09556733916916017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.5040868871,579.5992116323272,0.0,0.0955673391579267,0.071670494520852,0.023896844637213508,0.37533593704144497,0.37533593704144497,0.12514691316883592,0.0,4.986908812831302,5.0919524839720225,4.672153035837312,4.987935455780246,5.091260026868099,4.678326202152732,24757.838787241355,21044.16296915515,0.85,1.0668670233425555,0.6627560842010852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663092935321403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.291905445454,1532.0137004832277,0.37533593704144497,0.12514691316883592,6.112871282664199,3.5132787420347937
3292.0,-29.98968230167445,5.007725559477613,35.00328977289241,24.145367927290522,5.045186271719734,-26.486242629298157,-40.00924351913852,1.5417465993434574,0.023179585799312008,-4.965038785414872,40.00674071100271,42244.834578796865,25758.4221364819,25758.4221364819,68003.25671527877,77329.68454768565,77329.68454768565,25758.4221364819,103088.10668416755,103088.10668416755,103088.10668416755,127846.03998234952,127846.03998234952,0.0,0.0,91513.83680341199,56428.98683452341,38983.16663209842,24757.933298181975,63741.0999302804,21044.243303454678,1532.0209079623994,0.0,0.887071991538691,2.8205308628678676,0.0014959128700940735,0.0,0.023179585799312008,355139.5366523891,1554823.88840937,4.378064754674817,1554823.88840937,4.378064754674817,0.85,0.09556733243924492,4.028046144702076,101325.0,128376.67498523732,1.2669792744657027,1.0,0.0,4.028046144702092,1.284542739772416,1.2848322209753984,3.1357821113960984,22719.16296782657,2316.70988235805,19311.291345136044,1969.203687817557,0.85,0.8500001242336024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.9721774129575,4632.441516551485,5.547830387998227,5.007725559477613,-2.2875481394787114,7.295273698956325,3.513270624272228,3.5,1.0037916069349222,0.6,0.0002253456612347185,0.9643213287004099,0.00023368316610647907,198.91635574880885,0.0,0.0,0.0,0.001609753656960304,7.877323098551639e-05,0.0001465724302492021,0.0005904005125849125,0.09556733243919585,0.0716705923695293,0.023896740069666553,0.095567332449752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.5601313222,579.5991932985189,0.0,0.09556733243919585,0.0716705923695661,0.02389674006967882,0.37533620525265476,0.37533620525265476,0.1251462841237762,0.0,4.987201558113952,5.091817211080354,4.673725338781367,4.988218371214202,5.091123522364512,4.679863001803881,24757.933298181975,21044.243303454678,0.85,1.066866696521715,0.6627565985683334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663096270688086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.293519491825,1532.0209079623994,0.37533620525265476,0.1251462841237762,6.112871282664199,3.513270624272228
3293.0,-29.989619539522163,5.00765555938388,35.00329569421379,24.14531382909047,5.045115067688845,-26.486193263579644,-40.009202308114595,1.5416887917462545,0.023379952918617164,-4.965118955275803,40.00675201713303,42244.9175301172,25758.40001124793,25758.40001124793,68003.31754136513,77329.75381431507,77329.75381431507,25758.40001124793,103088.153825563,103088.153825563,103088.153825563,127846.18139405551,127846.18139405551,0.0,0.0,91513.85183275686,56429.01554855851,38983.15142688705,24758.02756849251,63741.17899537957,21044.323433218633,1532.0281006783523,0.0,0.8870715434909167,2.820518856456932,0.0014959128700940735,0.0,0.023379952918617164,355138.4272385695,1554824.375965401,4.378079804134868,1554824.375965401,4.378079804134868,0.85,0.09556732603694255,4.028046144702076,101325.0,128376.68751235832,1.2669793980987745,1.0,0.0,4.028046144703277,1.284543010098503,1.2848324913624052,3.1357814514853746,22719.16669900152,2316.710262832009,19311.291036635685,1969.203656359275,0.85,0.849999971058991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.965691698255,4632.441516551485,5.547833372386237,5.00765555938388,-2.2876288577774986,7.295284417161379,3.5132624448634857,3.5,1.0037892699609958,0.6,0.0002253456612347185,0.9643150299947888,0.0002336846924764164,198.91630440648655,0.0,0.0,0.0,0.001609753656960304,7.877359838459209e-05,0.0001465720628501264,0.000590399032684482,0.09556732603666811,0.07167069005272468,0.02389663598394343,0.09556732604890852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.6159925328,579.5991750246488,0.0,0.09556732603666811,0.0716706900529305,0.023896635984012052,0.3753364729167232,0.3753364729167232,0.12514565770946426,0.0,4.9874918436277085,5.091681607612713,4.675288838955794,4.988498908194401,5.090986673864904,4.681391362639545,24758.02756849251,21044.323433218633,0.85,1.0668663274379426,0.6627570778566776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663099597314378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.295127076697,1532.0281006783523,0.3753364729167232,0.12514565770946426,6.112871282664199,3.5132624448634857
3294.0,-29.989557236141852,5.007585743607758,35.00330159579222,24.14525969596582,5.045043888653608,-26.486144308263935,-40.00915736015884,1.541630960775734,0.023577928577537932,-4.965199084164668,40.00676328471905,42244.98318767879,25758.377893134675,25758.377893134675,68003.36108081345,77329.82283658418,77329.82283658418,25758.377893134675,103088.20072971885,103088.20072971885,103088.20072971885,127846.3223183921,127846.3223183921,0.0,0.0,91513.86681356952,56429.02716466426,38983.15516545029,24758.12158867325,63741.27675412354,21044.40335037226,1532.0352780877142,0.0,0.8870710957877218,2.820506886325197,0.0014959128700940735,0.0,0.023577928577537932,355137.31839091756,1554824.861860062,4.3780948420311825,1554824.861860062,4.3780948420311825,0.8499999999999999,0.09556731994583169,4.028046144702076,101325.0,128376.69118698049,1.2669794343644756,1.0,0.0,4.028046144702269,1.2845432805340045,1.2848327618588513,3.1357807913078295,22719.170418127895,2316.7106420773553,19311.29524482731,1969.204085475398,0.85,0.850000017140529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.959157328105,4632.441516551485,5.547836416454266,5.007585743607758,-2.2877095212267466,7.295295264834505,3.5132542041010058,3.5,1.0037869154574302,0.6,0.0002253456612347185,0.9643087773746452,0.000233686207698148,198.91625343948706,0.0,0.0,0.0,0.001609753656960304,7.877399910047435e-05,0.00014657166213424415,0.0005903974185824174,0.0955673199458436,0.07167078756863561,0.02389653237720799,0.09556731995576016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.6716633061,579.5991568130753,0.0,0.0955673199458436,0.07167078756862667,0.023896532377205012,0.37533674003284156,0.37533674003284156,0.12514503391391782,0.0,4.9877796745983005,5.0915456516150925,4.676843622589502,4.988777012742219,5.090849386344701,4.6829113532211295,24758.12158867325,21044.40335037226,0.85,1.0668653742712204,0.6627570914626507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663102915202615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29672833509,1532.0352780877142,0.37533674003284156,0.12514503391391782,6.112871282664199,3.5132542041010058
3295.0,-29.989495293112412,5.007516112220998,35.00330747773318,24.145205527916573,5.0449727126226795,-26.486095676965295,-40.009116218984104,1.541573096475573,0.023773641416539704,-4.965279165257873,40.00677451589125,42245.06326865396,25758.355766411296,25758.355766411296,68003.41903506525,77329.89165761185,77329.89165761185,25758.355766411296,103088.24742402314,103088.24742402314,103088.24742402314,127846.46279394416,127846.46279394416,0.0,0.0,91513.88174024357,56429.05335128579,38983.14265439753,24758.215369921014,63741.35802431854,21044.48306443286,1532.0424406793388,0.0,0.8870706484583922,2.8204949516262214,0.0014959128700940735,0.0,0.023773641416539704,355136.2102096857,1554825.3461829848,4.378109867380061,1554825.3461829848,4.378109867380061,0.85,0.09556731416388667,4.028046144702076,101325.0,128376.70382545366,1.2669795590965078,1.0,0.0,4.028046144703703,1.2845435511254795,1.2848330325113062,3.1357801307498057,22719.174123813857,2316.7110199521608,19311.299486518874,1969.2045180075638,0.85,0.8500000651994253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.952574531839,4632.441516551485,5.547839516540522,5.007516112220998,-2.2877901246999506,7.295306236920949,3.513245902274182,3.5,1.003784543506909,0.6,0.0002253456612347185,0.9643025609618294,0.00023368771416509645,198.9162027672969,0.0,0.0,0.0,0.001609753656960304,7.877436588014481e-05,0.00014657129535457366,0.0005903959411769797,0.09556731416364456,0.07167088491631185,0.0238964292473327,0.09556731417530512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.7271541654,579.5991386603561,0.0,0.09556731416364456,0.07167088491649343,0.02389642924739324,0.37533700659881086,0.37533700659881086,0.12514441272691373,0.0,4.988065077417787,5.091409370746078,4.678389711925661,4.989052806674408,5.090711896684866,4.684422750525584,24758.215369921014,21044.48306443286,0.85,1.0668649232280343,0.6627575027902083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663106224355605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29832249483,1532.0424406793388,0.37533700659881086,0.12514441272691373,6.112871282664199,3.513245902274182
3296.0,-29.989433763589176,5.007446665369879,35.003313340073184,24.145151290018134,5.044901551944157,-26.486047416294586,-40.00907895443959,1.5415152046495109,0.02396704405452965,-4.965359194194703,40.00678570885237,42245.15758614655,25758.33362213423,25758.33362213423,68003.49120828079,77329.96026595288,77329.96026595288,25758.33362213423,103088.29388808711,103088.29388808711,103088.29388808711,127846.6027867436,127846.6027867436,0.0,0.0,91513.89662783005,56429.09394802339,38983.11408867407,24758.308898656505,63741.422987330574,21044.562563858028,1532.04958757424,0.0,0.8870702015297158,2.8204830534568828,0.0014959128700940735,0.0,0.02396704405452965,355135.1027510101,1554825.82886046,4.3781248792817,1554825.82886046,4.3781248792817,0.85,0.09556730868265835,4.028046144702076,101325.0,128376.71651960294,1.2669796843780206,1.0,0.0,4.028046144702795,1.2845438218457883,1.2848333032926238,3.1357794698775563,22719.177819795965,2316.711396837449,19311.303755877114,1969.2049533609454,0.85,0.8500001148391269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.945943570071,4632.441516551485,5.547842670407667,5.007446665369879,-2.28787066483643,7.295317330206309,3.5132375397118554,3.5,1.0037821542033873,0.6,0.0002253456612347185,0.9642963860900212,0.00023368921058434985,198.91615243339893,0.0,0.0,0.0,0.001609753656960304,7.877469810044417e-05,0.00014657096313427432,0.0005903946029782838,0.09556730868266594,0.07167098209199395,0.023896326590672,0.09556730869279342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.7824562341,579.5991205693974,0.0,0.09556730868266594,0.07167098209198826,0.023896326590670095,0.37533727261431465,0.37533727261431465,0.12514379413581192,0.0,4.988348063483841,5.0912727794973875,4.679927108738298,4.989326238249248,5.090574163544318,4.685925471320047,24758.308898656505,21044.562563858028,0.85,1.0668649681981113,0.6627583070202766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663109524769935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.299911512313,1532.04958757424,0.37533727261431465,0.12514379413581192,6.112871282664199,3.5132375397118554
3297.0,-29.989372735318543,5.00737740290205,35.00331918282718,24.145097052119695,5.0448304196117215,-26.48599960391153,-40.00903795296324,1.5414572882047743,0.024158055182795124,-4.9654391841985195,40.00679686304673,42245.234460897926,25758.311496139446,25758.311496139446,68003.54595703736,77330.02861222756,77330.02861222756,25758.311496139446,103088.340108367,103088.340108367,103088.340108367,127846.74228668743,127846.74228668743,0.0,0.0,91513.91146778502,56429.11731645552,38983.10461258832,24758.402178320423,63741.506790908745,21044.64185157236,1532.0567192697533,0.0,0.8870697549378596,2.8204711913663756,0.0014959128700940735,0.0,0.024158055182795124,355133.99583493033,1554826.3098661015,4.378139879880155,1554826.3098661015,4.378139879880155,0.85,0.09556730350625597,4.028046144702076,101325.0,128376.7292137522,1.2669798096595333,1.0,0.0,4.0280461447024765,1.2845440926813358,1.2848335741892063,3.1357788087242686,22719.181503953107,2316.7117725169255,19311.30355678067,1969.2049330587581,0.85,0.849999968239196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.939264721334,4632.441516551485,5.547845885441589,5.00737740290205,-2.2879511512097372,7.295328554111787,3.5132291167654697,3.5,1.003779747647277,0.6,0.0002253456612347185,0.9642902615641776,0.0002336906948216865,198.9161025095732,0.0,0.0,0.0,0.001609753656960304,7.877506363767888e-05,0.00014657059759703962,0.0005903931305774348,0.0955673035061606,0.07167107910040259,0.023896224405758015,0.09556730351712565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.8375667676,579.5991025410947,0.0,0.0955673035061606,0.07167107910047411,0.02389622440578186,0.37533753807976244,0.37533753807976244,0.12514317812481174,0.0,4.988628635198722,5.0911358373444955,4.681455943580659,4.9895972393813395,5.090435891788786,4.687420126939855,24758.402178320423,21044.64185157236,0.85,1.066864424465355,0.6627586417038267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663112816438666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.301494310657,1532.0567192697533,0.37533753807976244,0.12514317812481174,6.112871282664199,3.5132291167654697
3298.0,-29.989311966789206,5.007308324968625,35.003325006131426,24.14504277929666,5.044759309944718,-26.485952023030467,-40.00899695148689,1.5413993661860488,0.02434691337333561,-4.965519120421387,40.00680798203819,42245.31042462977,25758.289352011016,25758.289352011016,68003.5997766408,77330.09678186255,77330.09678186255,25758.289352011016,103088.38613387357,103088.38613387357,103088.38613387357,127846.88135770717,127846.88135770717,0.0,0.0,91513.92624543118,56429.13988819874,38983.09595248049,24758.4952238336,63741.59117631409,21044.72094025856,1532.0638362919253,0.0,0.8870693087448851,2.820459363939003,0.0014959128700940735,0.0,0.02434691337333561,355132.88966554217,1554826.7893532182,4.378154867090813,1554826.7893532182,4.378154867090813,0.85,0.09556729862926044,4.028046144702076,101325.0,128376.73723110966,1.2669798887846992,1.0,0.0,4.028046144703283,1.2845443635430633,1.2848338451119743,3.1357781475073505,22719.185172641504,2316.7121466190297,19311.30785648585,1969.2053715066666,0.85,0.8500000202357861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.932538192923,4632.441516551485,5.547849153551649,5.007308324968625,-2.2880315728132268,7.295339897781853,3.5132206336966245,3.5,1.0037773239133212,0.6,0.0002253456612347185,0.9642841631465071,0.00023369217275061782,198.91605279825225,0.0,0.0,0.0,0.001609753656960304,7.877542917648097e-05,0.00014657023205823754,0.0005903916581702723,0.09556729862917765,0.07167117593921803,0.023896122689959616,0.0955672986398615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.8925033694,579.599084569688,0.0,0.09556729862917765,0.07167117593928013,0.02389612268998032,0.3753378029928164,0.3753378029928164,0.12514256468339785,0.0,4.988906828428583,5.090998597201462,4.682976200928977,4.989866033794726,5.090297562154262,4.688906171279939,24758.4952238336,21044.72094025856,0.85,1.0668638564189223,0.6627589560445084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663116099369007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30306911823,1532.0638362919253,0.3753378029928164,0.12514256468339785,6.112871282664199,3.5132206336966245
3299.0,-29.989251700541107,5.007239431508252,35.003330810046364,24.144988471549027,5.044688211215765,-26.485904893095306,-40.00895982664076,1.5413414037699131,0.024533494821866952,-4.965599011989068,40.006819063890454,42245.400314241764,25758.26721524491,25758.26721524491,68003.66752948667,77330.16472056147,77330.16472056147,25758.26721524491,103088.43193580638,103088.43193580638,103088.43193580638,127847.01996356575,127847.01996356575,0.0,0.0,91513.94099998008,56429.17659366027,38983.07156257757,24758.58802775936,63741.65959033693,21044.799823595455,1532.0709384185664,0.0,0.8870688629115477,2.82044757173999,0.0014959128700940735,0.0,0.024533494821866952,355131.78411698155,1554827.2672389578,4.378169842231842,1554827.2672389578,4.378169842231842,0.85,0.09556729405114867,4.028046144702076,101325.0,128376.7500366111,1.2669800151651724,1.0,0.0,4.028046144704882,1.2845446345938163,1.2848341162238106,3.13577748582927,22719.188835595796,2316.7125201364174,19311.312196794956,1969.205814095023,0.85,0.8500000742340997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.925764264522,4632.441516551485,5.547852479895344,5.007239431508252,-2.2881119361979687,7.29535136770622,3.513212090858212,3.5,1.0037748831023463,0.6,0.0002253456612347185,0.9642781151762893,0.0002336936384722584,198.91600349784386,0.0,0.0,0.0,0.001609753656960304,7.87757601554719e-05,0.00014656990107924658,0.0005903903249716238,0.0955672940510246,0.07167127261012968,0.023896021440894928,0.09556729406209277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.9472564786,579.599066658309,0.0,0.0955672940510246,0.07167127261022271,0.023896021440925952,0.3753380673545824,0.3753380673545824,0.12514195379650825,0.0,4.989182658093853,5.090861049419971,4.68448796890749,4.990132506810937,5.0901588688613515,4.690384061471718,24758.58802775936,21044.799823595455,0.85,1.0668637742810803,0.6627596549219132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266311937355379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30464075659,1532.0709384185664,0.3753380673545824,0.12514195379650825,6.112871282664199,3.513212090858212
3300.0,-29.989191882475314,5.007170722443538,35.00333659458188,24.1449340939522,5.044617129349886,-26.485858164855895,-40.008922771643824,1.5412834117304537,0.02471774768821433,-4.965678859063476,40.00683010725221,42245.488633265406,25758.24508776558,25758.24508776558,68003.73372103099,77330.2324094209,77330.2324094209,25758.24508776558,103088.47749718648,103088.47749718648,103088.47749718648,127847.1580791061,127847.1580791061,0.0,0.0,91513.95569289618,56429.211916740576,38983.04864017289,24758.680581919616,63741.72922209251,21044.878494631674,1532.0780251830115,0.0,0.8870684174418818,2.8204358154304514,0.0014959128700940735,0.0,0.02471774768821433,355130.67918684636,1554827.743464738,4.378184805167706,1554827.743464738,4.378184805167706,0.85,0.09556728976733517,4.028046144702076,101325.0,128376.76289778865,1.266980142095126,1.0,0.0,4.028046144701599,1.2845449057832123,1.284834387474321,3.1357768238130195,22719.192483249168,2316.7128920935456,19311.316566878864,1969.2062597195643,0.85,0.8500001301154112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.918943165186,4632.441516551485,5.547855864613821,5.007170722443538,-2.2881922413876876,7.295362963831225,3.5132034885392796,3.5,1.003772425296937,0.6,0.0002253456612347185,0.9642721122235077,0.00023369509330213402,198.91595456409226,0.0,0.0,0.0,0.001609753656960304,7.877609051301803e-05,0.00014656957072170046,0.0005903889942761838,0.09556728976729197,0.07167136911161323,0.023895920655678738,0.09556728977757376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.0018194143,579.599048809138,0.0,0.09556728976729197,0.07167136911164562,0.02389592065568954,0.3753383311651613,0.3753383311651613,0.12514134545172123,0.0,4.989456122371905,5.090723163699863,4.685991330606328,4.990396606751688,5.090019716147594,4.691853877501387,24758.680581919616,21044.878494631674,0.85,1.0668636472676882,0.6627603164964556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663122638995912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.306204358196,1532.0780251830115,0.3753383311651613,0.12514134545172123,6.112871282664199,3.5132034885392796
3301.0,-29.9891323811974,5.007102197964123,35.00334235982845,24.144879716355376,5.044546053986944,-26.485811721080736,-40.00888575157148,1.541225393870337,0.02489984504336462,-4.965758648399466,40.00684111449015,42245.575842474915,25758.22293752977,25758.22293752977,68003.79878000468,77330.29991395537,77330.29991395537,25758.22293752977,103088.52285148515,103088.52285148515,103088.52285148515,127847.2957471164,127847.2957471164,0.0,0.0,91513.97033235361,56429.24626087337,38983.026746089155,24758.772895631246,63741.7996417204,21044.95696128656,1532.08509682601,0.0,0.8870679723945064,2.8204240942803853,0.0014959128700940735,0.0,0.02489984504336462,355129.57505837287,1554828.2181336249,4.378199753929413,1554828.2181336249,4.378199753929413,0.8500000000000001,0.09556728577216479,4.028046144702076,101325.0,128376.7757589662,1.2669802690250798,1.0,0.0,4.028046144701051,1.2845451770934682,1.284834658845719,3.1357761615020103,22719.196117630923,2316.7132626973457,19311.316469716185,1969.2062498117284,0.85,0.8499999898645137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.912075120062,4632.441516551485,5.547859300536867,5.007102197964123,-2.2882724785288313,7.295374676492955,3.513194827023938,3.5,1.003769950578268,0.6,0.0002253456612347185,0.9642661411014914,0.00023369654043571802,198.91590588951067,0.0,0.0,0.0,0.001609753656960304,7.877642056047899e-05,0.0001465692406742395,0.0005903876648297811,0.09556728577208208,0.07167146544066266,0.023895820331419414,0.09556728578293008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.0562038718,579.5990310183529,0.0,0.09556728577208208,0.0716714654407247,0.0238958203314401,0.3753385944225903,0.3753385944225903,0.1251407396384806,0.0,4.989727246677944,5.09058498504146,4.687486252463827,4.990658493442822,5.089880475700966,4.693315144522387,24758.772895631246,21044.95696128656,0.85,1.066863489299645,0.6627609524664921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266312589569903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.307760990097,1532.08509682601,0.3753385944225903,0.1251407396384806,6.112871282664199,3.513194827023938
3302.0,-29.989073360032215,5.007033858041211,35.00334810578631,24.144825303833954,5.0444750204118325,-26.485765705223297,-40.00884499456731,1.541167365602962,0.02507964467548618,-4.9658383893408224,40.00685208315728,42245.64568215424,25758.20079074937,25758.20079074937,68003.8464729036,77330.367173538,77330.367173538,25758.20079074937,103088.56796428737,103088.56796428737,103088.56796428737,127847.43292232977,127847.43292232977,0.0,0.0,91513.98493817795,56429.263446794524,38983.02387931492,24758.864958042395,63741.88883735731,21045.035214336036,1532.0921529346003,0.0,0.8870675277309831,2.8204124090676252,0.0014959128700940735,0.0,0.02507964467548618,355128.4716022026,1554828.6911378452,4.378214689808052,1554828.6911378452,4.378214689808052,0.85,0.09556728206383427,4.028046144702076,101325.0,128376.77971196882,1.2669803080381823,1.0,0.0,4.0280461447009435,1.2845454484525063,1.2848349302659097,3.135775499072196,22719.199743662954,2316.7136324497105,19311.31638301394,1969.2062409705597,0.85,0.8499998503864744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.905160418061,4632.441516551485,5.547862792965176,5.007033858041211,-2.2883526543185586,7.295386512359769,3.5131861066767205,3.5,1.0037674590504915,0.6,0.0002253456612347185,0.9642602181995505,0.00023369797590061308,198.91585760770528,0.0,0.0,0.0,0.001609753656960304,7.877678392553034e-05,0.00014656887730918816,0.000590386201178587,0.09556728206368886,0.07167156159834558,0.023895720465343284,0.09556728207464556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.1103977574,579.5990132899094,0.0,0.09556728206368886,0.07167156159845463,0.02389572046537964,0.37533885712780407,0.37533885712780407,0.1251401363407012,0.0,4.989996033354998,5.09044649077282,4.68897281136833,4.9909180340163175,5.089740811190438,4.694768338523602,24758.864958042395,21045.035214336036,0.85,1.0668627446296897,0.6627611207121189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663129143654157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.309313269616,1532.0921529346003,0.37533885712780407,0.1251401363407012,6.112871282664199,3.5131861066767205
3303.0,-29.989014765279734,5.006965702449665,35.003353832552385,24.14477082146334,5.044404005543775,-26.485720071255553,-40.00880807926876,1.5411093115195282,0.025257240109056056,-4.965918090551691,40.00686301607023,42245.72971294497,25758.178670985617,25758.178670985617,68003.9083839306,77330.4341942109,77330.4341942109,25758.178670985617,103088.61286519651,103088.61286519651,103088.61286519651,127847.5696556415,127847.5696556415,0.0,0.0,91513.99948535071,56429.295004084575,38983.00497918459,24758.956790444998,63741.96176962959,21045.113271878246,1532.0991949294653,0.0,0.8870670833969647,2.8204007575499195,0.0014959128700940735,0.0,0.025257240109056056,355127.36869860697,1554829.1626015387,4.378229614629073,1554829.1626015387,4.378229614629073,0.85,0.09556727864875121,4.028046144702076,101325.0,128376.79268449859,1.2669804360670969,1.0,0.0,4.02804614470073,1.2845457199323835,1.2848352018069669,3.1357748363476747,22719.20335513418,2316.714000717287,19311.32530865814,1969.20715113297,0.85,0.8500001081373342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.8981992961,4632.441516551485,5.547866346690685,5.006965702449665,-2.288432775035874,7.295398477485539,3.513177327796582,3.5,1.0037649507990234,0.6,0.0002253456612347185,0.9642543381278704,0.0002336994010026795,198.9158096747467,0.0,0.0,0.0,0.001609753656960304,7.877711304157187e-05,0.0001465685481931466,0.0005903848754839846,0.09556727864865305,0.07167165759150752,0.02389562105714553,0.09556727865953406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.1644149935,579.598995619253,0.0,0.09556727864865305,0.07167165759158114,0.023895621057170063,0.3753391192799795,0.3753391192799795,0.12513953554455284,0.0,4.990262504461725,5.090307663070632,4.690451148452951,4.991175330660724,5.089600725444143,4.696213858871943,24758.956790444998,21045.113271878246,0.85,1.0668624952226,0.6627616806904321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663132382862639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.310857914254,1532.0991949294653,0.3753391192799795,0.12513953554455284,6.112871282664199,3.513177327796582
3304.0,-29.988956589506536,5.006897731175091,35.00335954017435,24.144716339092724,5.044333003836938,-26.48567481306239,-40.0087712338194,1.541051227392775,0.025432629087731584,-4.965997741707567,40.006873911988116,42245.81227563807,25758.15655294892,25758.15655294892,68003.96882858699,77330.50098977832,77330.50098977832,25758.15655294892,103088.65754272723,103088.65754272723,103088.65754272723,127847.70592359765,127847.70592359765,0.0,0.0,91514.01398233739,56429.32526819702,38982.987460155964,24759.048380870423,63742.03584102639,21045.19112373986,1532.1062218915304,0.0,0.8870666394493806,2.8203891409591493,0.0014959128700940735,0.0,0.025432629087731584,355126.26648999716,1554829.6324691933,4.37824452648024,1554829.6324691933,4.37824452648024,0.85,0.09556727551746103,4.028046144702076,101325.0,128376.80565702837,1.2669805640960115,1.0,0.0,4.028046144700479,1.284545991552868,1.2848354734886631,3.1357741732801894,22719.206954146248,2316.7143677143827,19311.325278100827,1969.2071480169914,0.85,0.8499999721414799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.89119194409,4632.441516551485,5.547869956039905,5.006897731175091,-2.2885128330363265,7.2954105642114175,3.5131684906232015,3.5,1.0037624258923432,0.6,0.0002253456612347185,0.9642485001396571,0.000233700815922535,198.91576208455345,0.0,0.0,0.0,0.001609753656960304,7.877744153614342e-05,0.00014656821969857506,0.0005903835522926921,0.09556727551734309,0.07167175341398783,0.02389552210335526,0.09556727552816818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.2182494452,579.5989780083894,0.0,0.09556727551734309,0.07167175341407628,0.023895522103384744,0.3753393808771664,0.3753393808771664,0.1251389372419582,0.0,4.99052666789396,5.090168501089863,4.6919212974629545,4.991430370795285,5.089460321749584,4.69765134575357,24759.048380870423,21045.19112373986,0.85,1.0668622037455775,0.6627622057914776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663135613335144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.312395983794,1532.1062218915304,0.3753393808771664,0.1251389372419582,6.112871282664199,3.5131684906232015
3305.0,-29.988898747097725,5.006829944353035,35.003365228709505,24.144661786872916,5.044262038373235,-26.4856298512775,-40.00873065143821,1.5409931425530206,0.025605871637708333,-4.966077335014372,40.00688477128668,42245.877983062936,25758.134418646678,25758.134418646678,68004.01240170961,77330.56758535089,77330.56758535089,25758.134418646678,103088.70200399756,103088.70200399756,103088.70200399756,127847.84173254287,127847.84173254287,0.0,0.0,91514.02842895109,56429.33882666314,38982.988446986616,24759.13972854531,63742.12817553192,21045.26876926351,1532.1132336018873,0.0,0.8870661959261601,2.820377559412247,0.0014959128700940735,0.0,0.025605871637708333,355125.16508378804,1554830.1007587265,4.378259424087506,1554830.1007587265,4.378259424087506,0.85,0.09556727266402085,4.028046144702076,101325.0,128376.81395276626,1.2669806459685788,1.0,0.0,4.028046144701776,1.2845462631768017,1.2848357451738093,3.1357735102045647,22719.210540652755,2316.7147334362658,19311.32524826015,1969.207144974089,0.85,0.8499998366450856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.884138602053,4632.441516551485,5.547873616851079,5.006829944353035,-2.288592822460932,7.295422766813967,3.513159595459454,3.5,1.0037598844169868,0.6,0.0002253456612347185,0.9642426956426495,0.00023370222274230438,198.91571476708876,0.0,0.0,0.0,0.001609753656960304,7.877780334869273e-05,0.00014656785788602576,0.0005903820948950478,0.09556727266390558,0.07167184906272528,0.023895423601180302,0.09556727267496931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.2719029706,579.598960456711,0.0,0.09556727266390558,0.07167184906281172,0.02389542360120913,0.3753396419175311,0.3753396419175311,0.1251383414230214,0.0,4.990788541375366,5.090029035546706,4.693383236898626,4.991683206652056,5.089319752255449,4.699080551897566,24759.13972854531,21045.26876926351,0.85,1.066861341912548,0.662762276570481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663138835072343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.313927612937,1532.1132336018873,0.3753396419175311,0.1251383414230214,6.112871282664199,3.513159595459454
