time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3306.0,-29.98884131053182,5.006762341951793,35.003370898270056,24.144607234653108,5.044191080864706,-26.4855852539427,-40.00869768261907,1.5409350242755897,0.025777019581596505,-4.966156877478611,40.0068955956801,42245.973639887816,25758.11228814898,25758.11228814898,68004.0859280368,77330.6339776576,77330.6339776576,25758.11228814898,103088.74626580658,103088.74626580658,103088.74626580658,127847.9771127775,127847.9771127775,0.0,0.0,91514.04283988361,56429.38250211382,38982.95593085532,24759.23084697092,63742.18677782624,21045.346219925283,1532.1202309918665,0.0,0.8870657527870075,2.8203660114378746,0.0014959128700940735,0.0,0.025777019581596505,355124.06438656343,1554830.5675418738,4.378274308804354,1554830.5675418738,4.378274308804354,0.85,0.09556727009218009,4.028046144702076,101325.0,128376.82703664819,1.266980775096454,1.0,0.0,4.028046144700235,1.2845465349572158,1.2848360170154711,3.1357728467472277,22719.21411830107,2316.715098254865,19311.334238426443,1969.2080617159218,0.85,0.8500000985012298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.877039545863,4632.441516551485,5.547877333117674,5.006762341951793,-2.2886727483044655,7.295435090256259,3.5131506426534256,3.5,1.0037573264724073,0.6,0.0002253456612347185,0.9642369319093472,0.00023370361969904754,198.91566778164247,0.0,0.0,0.0,0.001609753656960304,7.877809728359833e-05,0.00014656756395112016,0.0005903809109116846,0.09556727009192127,0.07167194454251483,0.023895325549406446,0.09556727010386062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.3253840362,579.5989429614497,0.0,0.09556727009192127,0.07167194454270893,0.023895325549471158,0.3753399024012473,0.3753399024012473,0.12513774807306272,0.0,4.991048156599561,5.089889288774941,4.694837026143546,4.991933897060221,5.089178976997573,4.700501831627719,24759.23084697092,21045.346219925283,0.85,1.0668615145737852,0.6627631679336073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663142048067801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31545450288,1532.1202309918665,0.3753399024012473,0.12513774807306272,6.112871282664199,3.5131506426534256
3307.0,-29.98878422712384,5.006694924072261,35.00337654888209,24.1445526824333,5.044120175054717,-26.48554096928832,-40.0086609768681,1.540876917219196,0.02594601174877198,-4.966236362157913,40.006906382884075,42246.05237118976,25758.090145543876,25758.090145543876,68004.14251673364,77330.70015705795,77330.70015705795,25758.090145543876,103088.79030260182,103088.79030260182,103088.79030260182,127848.11202174224,127848.11202174224,0.0,0.0,91514.05720178847,56429.40941592017,38982.94198429811,24759.32171914042,63742.263703438526,21045.423461269354,1532.1272129317174,0.0,0.8870653100733052,2.8203544986079647,0.0014959128700940735,0.0,0.02594601174877198,355122.9644892245,1554831.032723066,4.378289179240742,1554831.032723066,4.378289179240742,0.85,0.09556726779192058,4.028046144702076,101325.0,128376.84006485407,1.266980903674849,1.0,0.0,4.028046144701654,1.2845468066852717,1.2848362888047629,3.135772183417986,22719.21768377782,2316.7154618323098,19311.338724115194,1969.2085191288763,0.85,0.8500001625453877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.869895011562,4632.441516551485,5.54788110113082,5.006694924072261,-2.288752605342297,7.295447529414558,3.5131416325029727,3.5,1.0037547521437065,0.6,0.0002253456612347185,0.964231203652102,0.0002337050080740013,198.9156210851157,0.0,0.0,0.0,0.001609753656960304,7.877842453647131e-05,0.00014656723669824716,0.0005903795927220112,0.09556726779191556,0.07167203984826119,0.023895227943654365,0.09556726780212257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.3786813605,579.5989255262969,0.0,0.09556726779191556,0.07167203984826495,0.02389522794365563,0.37534016232960654,0.37534016232960654,0.12513715717846788,0.0,4.99130551973218,5.089749267455318,4.696282669495872,4.992182373906701,5.089037967903835,4.701914996607968,24759.32171914042,21045.423461269354,0.85,1.0668611148346339,0.6627636032466608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663145252323023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31697519051,1532.1272129317174,0.37534016232960654,0.12513715717846788,6.112871282664199,3.5131416325029727
3308.0,-29.98872758178363,5.00662769054057,35.00338218068142,24.1444980603643,5.044049262834944,-26.4854970795246,-40.0086205341853,1.5408187605759813,0.02611293986228702,-4.966315801219675,40.00691713614688,42246.11388312202,25758.06802380287,25758.06802380287,68004.18190692489,77330.76612336961,77330.76612336961,25758.06802380287,103088.83414717249,103088.83414717249,103088.83414717249,127848.24651806065,127848.24651806065,0.0,0.0,91514.07152541267,56429.419285165175,38982.94693360833,24759.412370888167,63742.359304496495,21045.500515254942,1532.1341811826635,0.0,0.8870648677129754,2.8203430183215823,0.0014959128700940735,0.0,0.02611293986228702,355121.8652267563,1554831.4964396586,4.378304037817696,1554831.4964396586,4.378304037817696,0.85,0.09556726577281065,4.028046144702076,101325.0,128376.84424056103,1.2669809448858724,1.0,0.0,4.02804614470149,1.2845470786453272,1.2848365608261068,3.1357715195226787,22719.221239751034,2316.7158244406637,19311.338766445017,1969.208523445317,0.85,0.8500000313680046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.862705266871,4632.441516551485,5.547884927672506,5.00662769054057,-2.28883240238682,7.2954600929273905,3.5131325653459005,3.5,1.0037521615274,0.6,0.0002253456612347185,0.9642255193907723,0.00023370638580183907,198.91557474696774,0.0,0.0,0.0,0.001609753656960304,7.877878510769482e-05,0.00014656687612702368,0.0005903781403244845,0.09556726577267095,0.07167213498891019,0.02389513078376076,0.09556726578374182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.4318109882,579.5989081459991,0.0,0.09556726577267095,0.07167213498901495,0.023895130783795692,0.3753404217038597,0.3753404217038597,0.12513656872317283,0.0,4.991560664005306,5.089608975490762,4.697720287670961,4.9924287410819375,5.088896680125288,4.703320595787318,24759.412370888167,21045.500515254942,0.85,1.0668601327112748,0.6627635742397429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663148447833208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.318490717767,1532.1341811826635,0.3753404217038597,0.12513656872317283,6.112871282664199,3.5131325653459005
3309.0,-29.98867127575665,5.0065606415609984,35.003387793654,24.144443438295298,5.043978396538819,-26.485453490569597,-40.00858770506454,1.5407606113518404,0.026277716476272417,-4.96639517630778,40.00692785137507,42246.20557516654,25758.045877548615,25758.045877548615,68004.25145271515,77330.83187968566,77330.83187968566,25758.045877548615,103088.87775723428,103088.87775723428,103088.87775723428,127848.38052624656,127848.38052624656,0.0,0.0,91514.0857949321,56429.45949041331,38982.918116131994,24759.502769012288,63742.42088514428,21045.577353660443,1532.141133418947,0.0,0.8870644258136693,2.8203315738680512,0.0014959128700940735,0.0,0.026277716476272417,355120.7668524732,1554831.958516706,4.378318880919249,1554831.958516706,4.378318880919249,0.85,0.09556726401589408,4.028046144702076,101325.0,128376.85732444296,1.2669810740137475,1.0,0.0,4.028046144702206,1.2845473505708036,1.2848368328128634,3.135770855712066,22719.224782292236,2316.7161856793336,19311.338801317834,1969.2085270013547,0.85,0.8499999003649733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.855470513919,4632.441516551485,5.5478888027280036,5.0065606415609984,-2.2889121258533516,7.29547276741435,3.513123441437294,3.5,1.0037495546963697,0.6,0.0002253456612347185,0.9642198692147508,0.00023370775528431842,198.91552868641287,0.0,0.0,0.0,0.001609753656960304,7.8779077800484e-05,0.00014656658343423448,0.0005903769613444233,0.09556726401578584,0.07167222995227995,0.023895034063505887,0.09556726402673132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.4847526976,579.5988908271769,0.0,0.09556726401578584,0.07167222995236112,0.023895034063532945,0.3753406805250613,0.3753406805250613,0.12513598269621906,0.0,4.991813583121598,5.089468419114269,4.699149836536776,4.992672892784071,5.08875518788858,4.704717983978924,24759.502769012288,21045.577353660443,0.85,1.0668601930769173,0.6627643724308623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663151634606589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.319999371844,1532.141133418947,0.3753406805250613,0.12513598269621906,6.112871282664199,3.513123441437294
3310.0,-29.9886154723742,5.006493776827833,35.003393387881964,24.1443887813017,5.04390754967418,-26.485410352061923,-40.00855117393655,1.5407024293618976,0.026440364716734166,-4.966474510579304,40.00693853134223,42246.27982013295,25758.0237679798,25758.0237679798,68004.30358811276,77330.89738762744,77330.89738762744,25758.0237679798,103088.92115560724,103088.92115560724,103088.92115560724,127848.51409653382,127848.51409653382,0.0,0.0,91514.10002740547,56429.482459910745,38982.90840832747,24759.592940926585,63742.50134925406,21045.653999787595,1532.1480717441107,0.0,0.8870639842475654,2.8203201622295766,0.0014959128700940735,0.0,0.026440364716734166,355119.6690451527,1554832.419072556,4.378333712838819,1554832.419072556,4.378333712838819,0.85,0.0955672625355188,4.028046144702076,101325.0,128376.87046400097,1.2669812036911026,1.0,0.0,4.0280461447058595,1.2845476226496195,1.2848371049529943,3.1357701915274094,22719.228315636406,2316.716545980167,19311.34336232317,1969.2089920944634,0.85,0.8499999689264192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.848191045059,4632.441516551485,5.547892739129584,5.006493776827833,-2.2889917926164682,7.295485569444301,3.5131142611460247,3.5,1.003746931756007,0.6,0.0002253456612347185,0.9642142695131479,0.00023370911254870792,198.9154830370622,0.0,0.0,0.0,0.001609753656960304,7.877940350023688e-05,0.0001465662577344816,0.0005903756494107893,0.09556726253539119,0.07167232475142205,0.02389493778396914,0.09556726254629785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.5375201887,579.5988735653444,0.0,0.09556726253539119,0.07167232475151775,0.02389493778400105,0.3753409387942528,0.3753409387942528,0.12513539908081237,0.0,4.992064297071863,5.0893275650335,4.700571495305894,4.992914875296037,5.088613220843911,4.706108155290565,24759.592940926585,21045.653999787595,0.85,1.0668596642530184,0.6627647005670468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663154812633477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.321503116527,1532.1480717441107,0.3753409387942528,0.12513539908081237,6.112871282664199,3.5131142611460247
3311.0,-29.988559915417387,5.006427096553883,35.00339896345366,24.144334089383506,5.043836723605656,-26.485367433227935,-40.008514642808564,1.5406442414162895,0.026601021297324223,-4.9665537792385175,40.006949176393505,42246.35320080917,25758.00163287409,25758.00163287409,68004.35483368326,77330.96272341743,77330.96272341743,25758.00163287409,103088.96435629152,103088.96435629152,103088.96435629152,127848.64723428631,127848.64723428631,0.0,0.0,91514.11419603472,56429.50467342704,38982.89946956408,24759.682877994797,63742.58234755888,21045.730446295576,1532.154995102786,0.0,0.8870635431390841,2.8203087845013846,0.0014959128700940735,0.0,0.026601021297324223,355118.57214748685,1554832.8781235719,4.3783485293971705,1554832.8781235719,4.3783485293971705,0.85,0.09556726131672408,4.028046144702076,101325.0,128376.87892676714,1.266981287212111,1.0,0.0,4.02804614470207,1.2845478947564013,1.2848373771210975,3.1357695272747654,22719.23183313068,2316.7169046647614,19311.343436115363,1969.208999619173,0.85,0.8499998405735836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.840867030924,4632.441516551485,5.547896723271977,5.006427096553883,-2.2890713843943695,7.295498480948252,3.5131050246874542,3.5,1.0037442927678442,0.6,0.0002253456612347185,0.964208694574477,0.00023371046382667982,198.9154375893181,0.0,0.0,0.0,0.001609753656960304,7.877972920123546e-05,0.00014656593203348303,0.0005903743374721378,0.09556726131666776,0.07167241937629396,0.023894841940373814,0.09556726132715526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.5901151712,579.5988563599452,0.0,0.09556726131666776,0.07167241937633619,0.023894841940387893,0.37534119651007114,0.37534119651007114,0.12513481786901,0.0,4.992312826018917,5.089186461108056,4.701985200906279,4.9931548005358195,5.088471242629225,4.707490168129311,24759.682877994797,21045.730446295576,0.85,1.0668591125299396,0.6627650095890265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663157981928357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32299866843,1532.154995102786,0.37534119651007114,0.12513481786901,6.112871282664199,3.5131050246874542
3312.0,-29.988504847987084,5.006360600647471,35.003404520392984,24.144279362540715,5.0437659334607,-26.485324951395576,-40.00848198831079,1.5405860368690967,0.02675955474796865,-4.966632995674857,40.006959784827906,42246.44055055394,25757.97950876935,25757.97950876935,68004.42005932328,77331.02782315537,77331.02782315537,25757.97950876935,103089.00733192472,103089.00733192472,103089.00733192472,127848.77990794685,127848.77990794685,0.0,0.0,91514.12834126757,56429.541068665916,38982.87474733517,24759.77257602214,63742.647323357305,21045.806689618817,1532.1619035541796,0.0,0.8870631024274273,2.8202974408678387,0.0014959128700940735,0.0,0.02675955474796865,355117.4759765842,1554833.335594283,4.378363332636454,1554833.335594283,4.378363332636454,0.85,0.09556726036167115,4.028046144702076,101325.0,128376.89212200129,1.2669814174389469,1.0,0.0,4.028046144701932,1.284548166940933,1.284837649366968,3.135768862832604,22719.23534481658,2316.7172627570662,19311.348019793233,1969.209467024237,0.85,0.8499999109432677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.8334987657745,4632.441516551485,5.5479007626736365,5.006360600647471,-2.289150910857931,7.295511511505403,3.513095732432859,3.5,1.0037416378379598,0.6,0.0002253456612347185,0.9642031687923067,0.0002337118032053044,198.91539254204613,0.0,0.0,0.0,0.001609753656960304,7.878002034037012e-05,0.00014656564089434836,0.0005903731647502688,0.09556726036148154,0.07167251383058243,0.023894746530899107,0.09556726037272036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.6425292366,579.5988392137272,0.0,0.09556726036148154,0.07167251383072464,0.023894746530946517,0.375341453674131,0.375341453674131,0.12513423904537144,0.0,4.992559177074668,5.089045086676379,4.703391043297586,4.993392550422811,5.088328885425881,4.708864651949625,24759.77257602214,21045.806689618817,0.85,1.0668590482969214,0.6627657043524379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266316114248113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32449114372,1532.1619035541796,0.375341453674131,0.12513423904537144,6.112871282664199,3.513095732432859
3313.0,-29.988450092225076,5.006294289034437,35.00341005878918,24.14422467062252,5.043695195557278,-26.485282744830208,-40.008449368737615,1.5405278481623361,0.026916067404727073,-4.966712158509532,40.0069703585974,42246.526805628586,25757.9573935641,25757.9573935641,68004.48419919268,77331.0927125994,77331.0927125994,25757.9573935641,103089.0501061635,103089.0501061635,103089.0501061635,127848.91215234163,127848.91215234163,0.0,0.0,91514.14242358133,56429.57651661018,38982.851007745725,24759.862046178117,63742.71305392384,21045.8827392514,1532.1687977113727,0.0,0.8870626621112482,2.8202861301210356,0.0014959128700940735,0.0,0.026916067404727073,355116.3805488928,1554833.7915728334,4.378378122601873,1554833.7915728334,4.378378122601873,0.85,0.0955672596700493,4.028046144702076,101325.0,128376.9053172354,1.2669815476657824,1.0,0.0,4.02804614470098,1.2845484390515052,1.2848379215388621,3.1357681985712706,22719.238840882233,2316.717619256549,19311.357080748872,1969.2103909845741,0.85,0.8500001789672181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.826086471317,4632.441516551485,5.547904856617384,5.006294289034437,-2.289230370906669,7.295524659941106,3.513086384662015,3.5,1.00373896704629,0.6,0.0002253456612347185,0.9641976743186085,0.0002337131350103791,198.91534774975105,0.0,0.0,0.0,0.001609753656960304,7.87803111691202e-05,0.00014656535006559828,0.0005903719932786433,0.09556725967007587,0.07167260811620964,0.023894651553866234,0.09556725968018424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.6947720328,579.5988221235402,0.0,0.09556725967007587,0.07167260811618971,0.02389465155385959,0.37534171028630414,0.37534171028630414,0.1251336625976996,0.0,4.992803370354807,5.0889034463264124,4.704789088785333,4.993628225914279,5.088186283679647,4.710231607128094,24759.862046178117,21045.8827392514,0.85,1.0668589543978706,0.6627663740934541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663164294296134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32597566406,1532.1687977113727,0.37534171028630414,0.1251336625976996,6.112871282664199,3.513086384662015
3314.0,-29.98839581215977,5.006228161514209,35.00341557876271,24.144169873930537,5.043624437233855,-26.48524096844582,-40.00841301223261,1.540469593519915,0.027070583582997187,-4.966791273165202,40.00698089878942,42246.595710414906,25757.935302427297,25757.935302427297,68004.5310128422,77331.1573860529,77331.1573860529,25757.935302427297,103089.0926884802,103089.0926884802,103089.0926884802,127849.04398633083,127849.04398633083,0.0,0.0,91514.15647418093,56429.59479854292,38982.84630626445,24759.95129785062,63742.79760411507,21045.95860317303,1532.175678238693,0.0,0.8870622221603408,2.820274851325641,0.0014959128700940735,0.0,0.027070583582997187,355115.2857916,1554834.2461007892,4.378392900308004,1554834.2461007892,4.378392900308004,0.8500000000000001,0.09556725924496517,4.028046144702076,101325.0,128376.90965997068,1.2669815905252473,1.0,0.0,4.028046144702481,1.2845487114705305,1.2848381940192792,3.1357675335572397,22719.24232907454,2316.717974953174,19311.35722157888,1969.2104053452383,0.85,0.8500000546613969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.818630373327,4632.441516551485,5.5479090081009925,5.006228161514209,-2.2893097684474286,7.295537929961638,3.5130769816598284,3.5,1.0037362804742367,0.6,0.0002253456612347185,0.9641922276120821,0.00023371445525215384,198.9153033466139,0.0,0.0,0.0,0.001609753656960304,7.878063531667946e-05,0.000146565025918039,0.0005903706875973169,0.09556725924476468,0.07167270223648183,0.023894557008282854,0.09556725925606016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.7468489299,579.5988050876181,0.0,0.09556725924476468,0.07167270223663219,0.02389455700833298,0.37534196634658584,0.37534196634658584,0.12513308851501723,0.0,4.9930454306304455,5.088761536626862,4.706179446294186,4.993861856748197,5.088043388201299,4.71159129947165,24759.95129785062,21045.95860317303,0.85,1.0668582737016865,0.6627665759635184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663167437376877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.327455776223,1532.175678238693,0.37534196634658584,0.12513308851501723,6.112871282664199,3.5130769816598284
3315.0,-29.988341953703976,5.006162218158429,35.00342108020325,24.144115077238553,5.043553740123755,-26.485199565379617,-40.00838053235782,1.5404113517994444,0.02722288594748079,-4.966870326359401,40.00699139892223,42246.678820569476,25757.91320269367,25757.91320269367,68004.59202326315,77331.2218031604,77331.2218031604,25757.91320269367,103089.13500585407,103089.13500585407,103089.13500585407,127849.17529154095,127849.17529154095,0.0,0.0,91514.1704639485,56429.6274813578,38982.82553621189,24760.040285686882,63742.86582189877,21046.034242833848,1532.1825422251413,0.0,0.8870617826648074,2.820263608881566,0.0014959128700940735,0.0,0.02722288594748079,355114.1918872037,1554834.698902515,4.37840766272834,1554834.698902515,4.37840766272834,0.85,0.09556725906680416,4.028046144702076,101325.0,128376.9229108809,1.2669817213015633,1.0,0.0,4.028046144702297,1.2845489838292437,1.2848384664393704,3.135766868690722,22719.24580216474,2316.718329109812,19311.361842620034,1969.2108765602968,0.85,0.85000012811957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.811130667248,4632.441516551485,5.54791320985565,5.006162218158429,-2.289389093645998,7.295551311804427,3.5130675236729503,3.5,1.0037335781922716,0.6,0.0002253456612347185,0.9641868232445605,0.00023371576524600652,198.91525928838877,0.0,0.0,0.0,0.001609753656960304,7.878092490199783e-05,0.00014656473633272067,0.0005903695211342917,0.09556725906668441,0.07167279617828802,0.023894462888396386,0.09556725907760619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.7987279048,579.5987881164447,0.0,0.09556725906668441,0.07167279617837782,0.023894462888426334,0.375342221854587,0.375342221854587,0.12513251678995274,0.0,4.993285324378405,5.088619315946346,4.707562106295484,4.994093212306893,5.087900040687032,4.712943281539992,24760.040285686882,21046.034242833848,0.85,1.0668580890804609,0.6627671705035842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663170571732854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.328928183793,1532.1825422251413,0.375342221854587,0.12513251678995274,6.112871282664199,3.5130675236729503
3316.0,-29.98828838588891,5.006096458924679,35.00342656330501,24.144060245621972,5.043483041823871,-26.485158424009224,-40.0083442806266,1.5403530799441731,0.027373345343562505,-4.966949322683026,40.00700186764605,42246.74522733772,25757.891108049975,25757.891108049975,68004.6363353877,77331.28605242113,77331.28605242113,25757.891108049975,103089.1771604711,103089.1771604711,103089.1771604711,127849.30622526715,127849.30622526715,0.0,0.0,91514.18440305736,56429.643577973824,38982.8231389817,24760.129064796052,63742.95220377775,21046.109705076644,1532.1893929496537,0.0,0.8870613435701739,2.8202523973735256,0.0014959128700940735,0.0,0.027373345343562505,355113.0987722171,1554835.1503498852,4.378422411692605,1554835.1503498852,4.378422411692605,0.85,0.09556725914933388,4.028046144702076,101325.0,128376.93148499924,1.266981805921532,1.0,0.0,4.028046144701227,1.2845492563289935,1.28483873900053,3.135766203480195,22719.249262678437,2316.7186819840044,19311.362000750843,1969.210892685152,0.85,0.8500000056108444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.803587613369,4632.441516551485,5.547917464518633,5.006096458924679,-2.28946834974085,7.295564808665529,3.5130580110298135,3.5,1.0037308602942325,0.6,0.0002253456612347185,0.9641814480734772,0.00023371706817734334,198.91521546793797,0.0,0.0,0.0,0.001609753656960304,7.87812481177408e-05,0.0001465644131169777,0.0005903682192063644,0.09556725914923189,0.07167288995319183,0.023894369196040054,0.0955672591599967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.8504516962,579.5987711960356,0.0,0.09556725914923189,0.07167288995326833,0.023894369196065555,0.37534247680729105,0.37534247680729105,0.12513194741090541,0.0,4.99352310670065,5.088476844079196,4.708937109546298,4.994322668026598,5.087756672420994,4.714287761229514,24760.129064796052,21046.109705076644,0.85,1.066857338486393,0.6627673141382044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663173697360668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33039395445,1532.1893929496537,0.37534247680729105,0.12513194741090541,6.112871282664199,3.5130580110298135
3317.0,-29.988235161100345,5.006030884046594,35.00343202806813,24.14400544892999,5.043412399635844,-26.485117585765327,-40.00831183567641,1.540294824300883,0.027521797412987326,-4.967028248404311,40.00701229969655,42246.826115003205,25757.868985370184,25757.868985370184,68004.69510037338,77331.35010791697,77331.35010791697,25757.868985370184,103089.21909328715,103089.21909328715,103089.21909328715,127849.43669046537,127849.43669046537,0.0,0.0,91514.19830994116,56429.674317027646,38982.80443657057,24760.217597178227,63743.0220337488,21046.184957601494,1532.1962279158415,0.0,0.8870609049653324,2.8202412205688914,0.0014959128700940735,0.0,0.027521797412987326,355112.0066367574,1554835.6002150758,4.378437144214925,1554835.6002150758,4.378437144214925,0.85,0.09556725947446663,4.028046144702076,101325.0,128376.94473590946,1.266981936697848,1.0,0.0,4.028046144701486,1.284549528753046,1.2848390114859753,3.1357655384547387,22719.252715191964,2316.7190340424063,19311.36214258681,1969.2109071483956,0.85,0.8499998826842418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.796001444791,4632.441516551485,5.547921764676845,5.006030884046594,-2.2895475265065492,7.295578410553143,3.5130484440245637,3.5,1.0037281268641611,0.6,0.0002253456612347185,0.9641761073548155,0.0002337183627718661,198.9151719281146,0.0,0.0,0.0,0.001609753656960304,7.878153739375694e-05,0.00014656412384096153,0.0005903670539892228,0.09556725947437572,0.07167298354942721,0.023894275924948506,0.09556725948478746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.9019942916,579.5987543348976,0.0,0.09556725947437572,0.0716729835494954,0.02389427592497123,0.375342731205705,0.375342731205705,0.12513138036593563,0.0,4.993758779101995,5.08833414420036,4.7103043923606265,4.994550045817277,5.087613194950734,4.715624291717745,24760.217597178227,21046.184957601494,0.85,1.0668570916573148,0.6627678570469343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663176814262316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.331855697892,1532.1962279158415,0.375342731205705,0.12513138036593563,6.112871282664199,3.5130484440245637
3318.0,-29.98818245132697,5.005965493116465,35.003437474579115,24.14395058238881,5.043341774574011,-26.48507720930376,-40.00827946057541,1.540236532550802,0.02766822542855607,-4.96710713286635,40.007022697589356,42246.90519799082,25757.846911615565,25757.846911615565,68004.75210960639,77331.41390961206,77331.41390961206,25757.846911615565,103089.26082122762,103089.26082122762,103089.26082122762,127849.56673260717,127849.56673260717,0.0,0.0,91514.2121785453,56429.70346692407,38982.78745735693,24760.30591137954,63743.09336873647,21046.260024672607,1532.2030494282394,0.0,0.8870604666920703,2.8202300752598464,0.0014959128700940735,0.0,0.02766822542855607,355110.915075018,1554836.048608529,4.378451865609555,1554836.048608529,4.378451865609555,0.85,0.09556726005929368,4.028046144702076,101325.0,128376.95809817185,1.2669820685731246,1.0,0.0,4.028046144704023,1.2845498013460621,1.2848392841404224,3.1357648730171004,22719.25615820221,2316.7193851317434,19311.371307112477,1969.211841669936,0.85,0.8500001572516536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.788372460595,4632.441516551485,5.547926126549758,5.005965493116465,-2.289626645366976,7.295592138483441,3.513038823034549,3.5,1.0037253780098712,0.6,0.0002253456612347185,0.9641708183456079,0.00023371964484610977,198.91512880961128,0.0,0.0,0.0,0.001609753656960304,7.878182604798243e-05,0.00014656383518673607,0.0005903658912766827,0.0955672600591976,0.07167307698255387,0.023894183076643736,0.09556726006999898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.953368123,579.59873752897,0.0,0.0955672600591976,0.07167307698262593,0.02389418307666775,0.3753429850518729,0.3753429850518729,0.12513081563652356,0.0,4.993992361682501,5.088191171315771,4.711664169467156,4.99477535829493,5.087469208637572,4.716954119918398,24760.30591137954,21046.260024672607,0.85,1.0668567920953786,0.6627683559943343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663179922426715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.333312354956,1532.2030494282394,0.3753429850518729,0.12513081563652356,6.112871282664199,3.513038823034549
3319.0,-29.98813001193549,5.0059002862296405,35.00344290287786,24.143895715847634,5.043271201495545,-26.485037071002445,-40.00824334854258,1.5401782605624617,0.02781269379903506,-4.9671859521800314,40.007033060139754,42246.96764531661,25757.824826418964,25757.824826418964,68004.79247173558,77331.47751318353,77331.47751318353,25757.824826418964,103089.3023396025,103089.3023396025,103089.3023396025,127849.69632929913,127849.69632929913,0.0,0.0,91514.22597947952,56429.71611161248,38982.788742074496,24760.393989696626,63743.18273177112,21046.33489124213,1532.209855931227,0.0,0.8870600288759581,2.8202189633861816,0.0014959128700940735,0.0,0.02781269379903506,355109.82441705593,1554836.4954776417,4.37846657165862,1554836.4954776417,4.37846657165862,0.85,0.09556726088716606,4.028046144702076,101325.0,128376.96244090713,1.2669821114325894,1.0,0.0,4.02804614470023,1.284550073846781,1.2848395567025512,3.135764207805055,22719.259584412765,2316.7197345079885,19311.366972177853,1969.2113996296243,0.85,0.8499998382617627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.780700806754,4632.441516551485,5.547930536960995,5.0059002862296405,-2.289705688747477,7.295605974977118,3.5130291482440374,3.5,1.0037226137840107,0.6,0.0002253456612347185,0.9641655564981604,0.0002337209203502059,198.9150859123087,0.0,0.0,0.0,0.001609753656960304,7.878214802159474e-05,0.00014656351321312374,0.0005903645943521148,0.09556726088705281,0.07167317024102153,0.023894090646031277,0.09556726089788879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.0045673356,579.5987207801647,0.0,0.09556726088705281,0.07167317024110648,0.02389409064605959,0.37534323834454836,0.37534323834454836,0.1251302532157333,0.0,4.994223858372209,5.088047940645367,4.713016410707496,4.994998645979081,5.087325070946065,4.718276336913561,24760.393989696626,21046.33489124213,0.85,1.0668559296434437,0.6627684065147835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663183021873181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.334760468715,1532.209855931227,0.37534323834454836,0.1251302532157333,6.112871282664199,3.5130291482440374
3320.0,-29.98807796208079,5.005835263282122,35.0034483130985,24.14384081438186,5.043200645977449,-26.484997281527406,-40.00821488499639,1.5401199654240585,0.027955294282548948,-4.9672647149449345,40.00704339017305,42247.06009860434,25757.80275370222,25757.80275370222,68004.86285230657,77331.54092424562,77331.54092424562,25757.80275370222,103089.34367794785,103089.34367794785,103089.34367794785,127849.82553115224,127849.82553115224,0.0,0.0,91514.23975272593,56429.758927084775,38982.75647293462,24760.48185320439,63743.238326139006,21046.40957522373,1532.2166488306427,0.0,0.8870595914635131,2.820207882744922,0.0014959128700940735,0.0,0.027955294282548948,355108.7345450102,1554836.940944378,4.378481264158546,1554836.940944378,4.378481264158546,0.85,0.09556726196485082,4.028046144702076,101325.0,128376.97580316955,1.2669822433078664,1.0,0.0,4.028046144702215,1.2845503464558734,1.284839829373078,3.135763542328737,22719.263003749562,2316.7200831833056,19311.37614010916,1969.2123344984436,0.85,0.8500001138646985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.77298674904,4632.441516551485,5.547935000745823,5.005835263282122,-2.289784662832766,7.295619926114888,3.513019419988373,3.5,1.0037198342823923,0.6,0.0002253456612347185,0.9641603337680327,0.0002337221863857909,198.91504333367948,0.0,0.0,0.0,0.001609753656960304,7.878240180242783e-05,0.00014656325943229065,0.0005903635721112085,0.09556726196470443,0.07167326333166249,0.023893998633041938,0.09556726197575431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.0556058914,579.5987040839145,0.0,0.09556726196470443,0.07167326333177228,0.023893998633078544,0.3753434910834756,0.3753434910834756,0.12512969309118263,0.0,4.9944533047823825,5.087904476776032,4.714361184424945,4.995220009227467,5.087180781869904,4.719591343349009,24760.48185320439,21046.40957522373,0.85,1.066856103299352,0.662769278875501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663186112597196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.336204922813,1532.2166488306427,0.3753434910834756,0.12512969309118263,6.112871282664199,3.513019419988373
3321.0,-29.988026294869773,5.0057704242465615,35.0034537052512,24.143785912916087,5.043130140585253,-26.484957831416082,-40.00818264959378,1.5400616771314866,0.028095902850623133,-4.967343416997798,40.00705368434554,42247.13552318354,25757.78068426719,25757.78068426719,68004.91620745073,77331.6041124012,77331.6041124012,25757.78068426719,103089.38479666838,103089.38479666838,103089.38479666838,127849.95427631265,127849.95427631265,0.0,0.0,91514.25347829155,56429.78488907341,38982.74287690904,24760.569479644266,63743.3123565533,21046.484057697624,1532.2234267534695,0.0,0.8870591544872419,2.820196835437598,0.0014959128700940735,0.0,0.028095902850623133,355107.64551458263,1554837.3848649622,4.378495942017425,1554837.3848649622,4.378495942017425,0.8499999999999999,0.09556726328281578,4.028046144702076,101325.0,128376.98910975584,1.2669823746336624,1.0,0.0,4.0280461447031195,1.2845506190330682,1.2848401020117002,3.135762876930568,22719.26641124916,2316.720430651564,19311.376314761346,1969.2123523080102,0.85,0.8499999940666906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.7652305056645,4632.441516551485,5.547939515662693,5.0057704242465615,-2.2898635644746337,7.295633988721195,3.513009638542921,3.5,1.0037170395836916,0.6,0.0002253456612347185,0.9641551494629197,0.0002337234431203803,198.91500106808442,0.0,0.0,0.0,0.001609753656960304,7.878268921402523e-05,0.00014656297202069325,0.0005903624144040317,0.09556726328280792,0.07167335624906519,0.02389390703374272,0.09556726329269823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.1064672667,579.5986874456246,0.0,0.09556726328280792,0.0716733562490711,0.023893907033744687,0.3753437432697697,0.3753437432697697,0.1251291352520881,0.0,4.9946806988230605,5.087760766142651,4.7156985226090455,4.995439319848401,5.087036199978684,4.720899050408661,24760.569479644266,21046.484057697624,0.85,1.0668557013018058,0.6627696924011545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663189194603672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33764332117,1532.2234267534695,0.3753437432697697,0.1251291352520881,6.112871282664199,3.513009638542921
3322.0,-29.987975049341816,5.005705768916385,35.003459079433846,24.143730976525717,5.043059640191853,-26.484918760325453,-40.00815048404036,1.5400033511755764,0.028234601486587962,-4.967422066190826,40.00706394523403,42247.209470691894,25757.758639621246,25757.758639621246,68004.96811031314,77331.66708302882,77331.66708302882,25757.758639621246,103089.42572265006,103089.42572265006,103089.42572265006,127850.08261138761,127850.08261138761,0.0,0.0,91514.26715905215,56429.80954671557,38982.73068037397,24760.656888737543,63743.38756911151,21046.55835542691,1532.2301910134674,0.0,0.8870587178983566,2.820185819475879,0.0014959128700940735,0.0,0.028234601486587962,355106.55721809855,1554837.827349952,4.378510606873996,1554837.827349952,4.378510606873996,0.85,0.09556726484756939,4.028046144702076,101325.0,128376.9977952264,1.266982460352592,1.0,0.0,4.0280461447010865,1.284550891786506,1.284840374826605,3.135762211102448,22719.269807625496,2316.720776985566,19311.37652726931,1969.2123739777917,0.85,0.8499998763511157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.757432313038,4632.441516551485,5.547944086061942,5.005705768916385,-2.2899423993534613,7.295648168269846,3.512999804205997,3.5,1.003714229773142,0.6,0.0002253456612347185,0.9641500074993167,0.00023372468960425558,198.9149591474587,0.0,0.0,0.0,0.001609753656960304,7.878297600381231e-05,0.00014656268523090618,0.0005903612592015355,0.09556726484746889,0.07167344899947416,0.023893815847994732,0.0955672648580528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.1571641923,579.5986708611296,0.0,0.09556726484746889,0.07167344899954953,0.023893815848019858,0.37534399490334447,0.37534399490334447,0.12512857968678526,0.0,4.994906061440247,5.087616802466016,4.7170285274692105,4.995656667677395,5.086891324837097,4.722199818009017,24760.656888737543,21046.55835542691,0.85,1.0668552567367269,0.6627700704623967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26631922678939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.339075788896,1532.2301910134674,0.37534399490334447,0.12512857968678526,6.112871282664199,3.512999804205997
3323.0,-29.98792412682111,5.005641297460838,35.003464435646976,24.14367600521075,5.042989173598369,-26.484879976546775,-40.00811835341153,1.5399450233240422,0.028371365319969755,-4.9675006443352,40.00707417019778,42247.28228493776,25757.73657466563,25757.73657466563,68005.01885960338,77331.72985658262,77331.72985658262,25757.73657466563,103089.46643124825,103089.46643124825,103089.46643124825,127850.2104875824,127850.2104875824,0.0,0.0,91514.28078725729,56429.83321561243,38982.71952404984,24760.744056334155,63743.46358038399,21046.632447884032,1532.236939806663,0.0,0.8870582817991688,2.820174837324644,0.0014959128700940735,0.0,0.028371365319969755,355105.4699087276,1554838.2682875604,4.378525255291615,1554838.2682875604,4.378525255291615,0.85,0.0955672666429353,4.028046144702076,101325.0,128377.0112131649,1.266982592777349,1.0,0.0,4.028046144705238,1.2845511645489245,1.2848406476504926,3.1357615452526884,22719.273190954445,2316.721121989104,19311.385728080993,1969.2133121994764,0.85,0.8500001547483357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.749592364662,4632.441516551485,5.547948701998938,5.005641297460838,-2.290021154020623,7.29566245148146,3.512989917221805,3.5,1.0037114049205156,0.6,0.0002253456612347185,0.9641448979754914,0.00023372592823744505,198.91491749108158,0.0,0.0,0.0,0.001609753656960304,7.878326248317286e-05,0.00014656239875154563,0.0005903601052494517,0.09556726664284296,0.07167354157213446,0.023893725070708503,0.09556726665387594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.2076836244,579.5986543347007,0.0,0.09556726664284296,0.07167354157220371,0.023893725070731592,0.3753442459835853,0.3753442459835853,0.12512802638718623,0.0,4.99512939089999,5.087472603304207,4.7183511392206015,4.995872009655159,5.086746318821383,4.723492987570978,24760.744056334155,21046.632447884032,0.85,1.0668547807077557,0.6627704224396535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663195332477661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.340501531144,1532.236939806663,0.3753442459835853,0.12512802638718623,6.112871282664199,3.512989917221805
3324.0,-29.987873567233446,5.005577009826905,35.003469773958834,24.143621033895784,5.042918756535039,-26.484841514462623,-40.008086257707305,1.5398867037642194,0.028506246440542782,-4.967579160994125,40.00708436121028,42247.35382515634,25757.71451607196,25757.71451607196,68005.0683412283,77331.79242555263,77331.79242555263,25757.71451607196,103089.5069416246,103089.5069416246,103089.5069416246,127850.33794034336,127850.33794034336,0.0,0.0,91514.294377838,56429.855777441815,38982.70955599576,24760.830998718768,63743.54055471453,21046.706348910953,1532.243674292612,0.0,0.8870578461335581,2.820163887162275,0.0014959128700940735,0.0,0.028506246440542782,355104.38345197204,1554838.7077583661,4.378539889155321,1554838.7077583661,4.378539889155321,0.85,0.09556726867455305,4.028046144702076,101325.0,128377.01566725234,1.2669826367357744,1.0,0.0,4.028046144703023,1.2845514372726836,1.2848409204357119,3.135760879497584,22719.276564942782,2316.721466040165,19311.385934160186,1969.2133332137057,0.85,0.8500000375874125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.741710943666,4632.441516551485,5.547953368880508,5.005577009826905,-2.2900998353433013,7.295676845170206,3.512979977947575,3.5,1.0037085651278785,0.6,0.0002253456612347185,0.9641398248969602,0.00023372715804868003,198.91487613161348,0.0,0.0,0.0,0.001609753656960304,7.878354865210492e-05,0.00014656211258261357,0.0005903589525477882,0.09556726867444959,0.07167363397335018,0.02389363470109942,0.0955672686847408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.2580353093,579.5986378631435,0.0,0.09556726867444959,0.07167363397342777,0.02389363470112528,0.37534449651089713,0.37534449651089713,0.12512747533830493,0.0,4.995350708581611,5.087328179110784,4.719666411680123,4.996085407434691,5.086601111725031,4.724779015374111,24760.830998718768,21046.706348910953,0.85,1.0668542686745783,0.6627707444159483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663198388346926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.341922510666,1532.243674292612,0.37534449651089713,0.12512747533830493,6.112871282664199,3.512979977947575
3325.0,-29.987823488161936,5.005512905687994,35.00347509443413,24.143566062580817,5.0428483562150985,-26.484803483177622,-40.00805426677687,1.539828351230721,0.02863919342519239,-4.96765762854155,40.00709451830497,42247.42368155508,25757.692496669355,25757.692496669355,68005.11617822445,77331.85475101449,77331.85475101449,25757.692496669355,103089.54724768383,103089.54724768383,103089.54724768383,127850.46496988289,127850.46496988289,0.0,0.0,91514.30792619711,56429.8768567376,38982.701188288345,24760.917722199058,63743.61891048741,21046.7800638692,1532.2503951115311,0.0,0.8870574108385796,2.8201529682282365,0.0014959128700940735,0.0,0.02863919342519239,355103.29767774313,1554839.1457684955,4.378554510579383,1554839.1457684955,4.378554510579383,0.85,0.09556727094699509,4.028046144702076,101325.0,128377.02908519088,1.2669827691605318,1.0,0.0,4.028046144702704,1.2845517101507558,1.2848411933752792,3.135760213366064,22719.27992844921,2316.7218090223687,19311.39066658084,1969.2138157863124,0.85,0.8500001200477753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.733788280236,4632.441516551485,5.547958093503039,5.005512905687994,-2.2901784523450552,7.29569135803305,3.512969986673774,3.5,1.003705710478221,0.6,0.0002253456612347185,0.9641348000611405,0.00023372837617771728,198.914835165241,0.0,0.0,0.0,0.001609753656960304,7.878383388781826e-05,0.0001465618273469002,0.0005903578036051727,0.09556727094684986,0.07167372620853463,0.023893544738315224,0.09556727095804864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.308219416,579.5986214464067,0.0,0.09556727094684986,0.07167372620864355,0.023893544738351532,0.37534474648608107,0.37534474648608107,0.12512692652648857,0.0,4.9955700249454935,5.087183491846076,4.7209745002884915,4.996296821966723,5.086455465686754,4.7260584575479925,24760.917722199058,21046.7800638692,0.85,1.066853707721259,0.6627710256124842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663201435504203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.343337916842,1532.2503951115311,0.37534474648608107,0.12512692652648857,6.112871282664199,3.512969986673774
3326.0,-29.98777359899649,5.005448985309087,35.00348039713952,24.143511021416657,5.042778001736389,-26.484765618228444,-40.008026047702856,1.5397700209683063,0.028770353762297418,-4.96773601875165,40.00710464166798,42247.50855571881,25757.6704454689,25757.6704454689,68005.1790011877,77331.91691798158,77331.91691798158,25757.6704454689,103089.58736345048,103089.58736345048,103089.58736345048,127850.59157852072,127850.59157852072,0.0,0.0,91514.32141148832,56429.91304922545,38982.67595806985,24761.00421507023,63743.68017314008,21046.853582809694,1532.2571009556702,0.0,0.8870569760567661,2.8201420818703418,0.0014959128700940735,0.0,0.028770353762297418,355102.21297540056,1554839.582322746,4.378569114776135,1554839.582322746,4.378569114776135,0.85,0.09556727344320987,4.028046144702076,101325.0,128377.03777066144,1.2669828548794615,1.0,0.0,4.028046144701317,1.2845519829247958,1.2848414662107908,3.1357595474887825,22719.28327629845,2316.7221504079835,19311.390883417323,1969.2138378974803,0.85,0.8500000043383252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.725824539043,4632.441516551485,5.5479628603798234,5.005448985309087,-2.2902569842237246,7.295705969532811,3.512959943608247,3.5,1.0037028410309277,0.6,0.0002253456612347185,0.9641297943082066,0.00023372958969327475,198.9147943542348,0.0,0.0,0.0,0.001609753656960304,7.878408549391236e-05,0.00014656157574080613,0.0005903567901242154,0.09556727344313701,0.07167381826583484,0.023893455177302174,0.09556727345328805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.3582368613,579.5986050841884,0.0,0.09556727344313701,0.07167381826588948,0.02389345517732039,0.37534499590732023,0.37534499590732023,0.12512637994535217,0.0,4.99578735671281,5.087038599598543,4.7222752976170455,4.99650637251392,5.086309900894548,4.727330232330075,24761.00421507023,21046.853582809694,0.85,1.0668536679475138,0.6627717201292185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266320447396496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.344745382,1532.2571009556702,0.37534499590732023,0.12512637994535217,6.112871282664199,3.512959943608247
