time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3327.0,-29.987724167300883,5.005385248454636,35.00348568214204,24.14345605010169,5.042707709926236,-26.484728158714223,-40.00799412662161,1.539711701339568,0.028899632963828026,-4.9678143542339495,40.00711473144401,42247.57613834894,25757.648422534083,25757.648422534083,68005.22456088301,77331.97885708197,77331.97885708197,25757.648422534083,103089.62727961605,103089.62727961605,103089.62727961605,127850.71776853308,127850.71776853308,0.0,0.0,91514.33487958305,56429.932160850025,38982.66968748114,24761.090488917038,63743.76017639818,21046.926915579483,1532.26379299913,0.0,0.8870565416733751,2.8201312267091496,0.0014959128700940735,0.0,0.028899632963828026,355101.1290344955,1554840.0174305066,4.3785837055997225,1554840.0174305066,4.3785837055997225,0.85,0.09556727617340828,4.028046144702076,101325.0,128377.05113292382,1.266982986754738,1.0,0.0,4.028046144703178,1.2845522556492244,1.28484173899668,3.135758881732892,22719.2866198785,2316.7224913582622,19311.391089565815,1969.2138589187762,0.85,0.8499998883181962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.717820025841,4632.441516551485,5.547967682082973,5.005385248454636,-2.2903354474278697,7.295720695882506,3.512949849136757,3.5,1.0036999568962162,0.6,0.0002253456612347185,0.9641248344842923,0.0002337307920869555,198.9147539174708,0.0,0.0,0.0,0.001609753656960304,7.878437010863156e-05,0.0001465612911260869,0.000590355643682993,0.09556727617325901,0.07167391015515195,0.023893366018107053,0.09556727618460512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.4080883637,579.5985887762562,0.0,0.09556727617325901,0.0716739101552639,0.02389336601814437,0.37534524477650977,0.37534524477650977,0.12512583557848117,0.0,4.99600272231379,5.086893483080644,4.723568934778825,4.996713987197779,5.086163991309434,4.728595328288975,24761.090488917038,21046.926915579483,0.85,1.0668530436970156,0.6627719485238582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266320750371663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34615071201,1532.26379299913,0.37534524477650977,0.12512583557848117,6.112871282664199,3.512949849136757
3328.0,-29.98767519654796,5.005321694766495,35.00349094955002,24.143400974012934,5.042637386601566,-26.484691117219214,-40.007966047245986,1.5396533072727734,0.029027071843358954,-4.967892640505825,40.00712478896942,42247.65779426321,25757.626442576882,25757.626442576882,68005.28423684009,77332.04056686194,77332.04056686194,25757.626442576882,103089.66700943882,103089.66700943882,103089.66700943882,127850.84356289744,127850.84356289744,0.0,0.0,91514.34829213918,56429.965519540434,38982.64752510972,24761.17655345862,63743.824078568345,21047.000070439826,1532.2704719289295,0.0,0.8870561076546316,2.820120401535643,0.0014959128700940735,0.0,0.029027071843358954,355100.04577549803,1554840.4511464725,4.378598284184611,1554840.4511464725,4.378598284184611,0.85,0.09556727914051229,4.028046144702076,101325.0,128377.06466221448,1.2669831202784554,1.0,0.0,4.028046144703807,1.2845525287218698,1.2848420121308641,3.1357582151272423,22719.289949670576,2316.7228309025586,19311.400356931223,1969.214803927052,0.85,0.8500001716475841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.709774927002,4632.441516551485,5.547972561559025,5.005321694766495,-2.2904138459958876,7.295735540762383,3.5129397034945122,3.5,1.0036970581412892,0.6,0.0002253456612347185,0.9641199209370888,0.00023373198327412514,198.91471385778937,0.0,0.0,0.0,0.001609753656960304,7.87846204707244e-05,0.0001465610407639941,0.0005903546352129302,0.09556727914050756,0.07167400188040143,0.023893277260106118,0.09556727915026314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.4577805217,579.5985725204481,0.0,0.09556727914050756,0.07167400188040499,0.023893277260107298,0.37534549309385906,0.37534549309385906,0.12512529341583728,0.0,4.996216139092212,5.086748115348087,4.724855561502636,4.996919712349211,5.086017712714124,4.729854002811976,24761.17655345862,21047.000070439826,0.85,1.0668529103779407,0.6627725651067037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663210524770376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.347548540347,1532.2704719289295,0.37534549309385906,0.12512529341583728,6.112871282664199,3.5129397034945122
3329.0,-29.987626508822522,5.005258324570885,35.00349619923959,24.143345932848774,5.042567154448951,-26.48465432132034,-40.007934196013935,1.5395949669466895,0.029152532859370694,-4.967970844991468,40.00713480769803,42247.72276782632,25757.60442347319,25757.60442347319,68005.32719129951,77332.1020634676,77332.1020634676,25757.60442347319,103089.70648694079,103089.70648694079,103089.70648694079,127850.9688428007,127850.9688428007,0.0,0.0,91514.36164306686,56429.982347425466,38982.64366182377,24761.262355859923,63743.906017683694,21047.073002480935,1532.277133970743,0.0,0.8870556741903692,2.820109611983997,0.0014959128700940735,0.0,0.029152532859370694,355098.9636513481,1554840.8831896721,4.378612844154296,1554840.8831896721,4.378612844154296,0.85,0.09556728231562081,4.028046144702076,101325.0,128377.06911630198,1.2669831642368812,1.0,0.0,4.028046144702788,1.2845528015433187,1.2848422850137955,3.135757549135078,22719.293264162814,2316.723168886706,19311.396090683644,1969.2143688908695,0.85,0.8499998598611889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.701689399262,4632.441516551485,5.547977480932243,5.005258324570885,-2.290492155931005,7.295750480501891,3.5129295068793476,3.5,1.0036941448226708,0.6,0.0002253456612347185,0.9641150358146114,0.0002337331675823485,198.91467402964966,0.0,0.0,0.0,0.001609753656960304,7.878490446443652e-05,0.00014656075677028197,0.000590353491273153,0.09556728231550642,0.07167409342000633,0.023893188895500083,0.09556728232626348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.5072809942,579.5985563273467,0.0,0.09556728231550642,0.07167409342009214,0.02389318889552868,0.3753457408577514,0.3753457408577514,0.12512475345369992,0.0,4.996427572584253,5.086602497432693,4.726135036772632,4.997123377850812,5.0858712497076795,4.73110502313591,24761.262355859923,21047.073002480935,0.85,1.0668522128599027,0.6627727324413734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663213537143156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.348938782186,1532.277133970743,0.3753457408577514,0.12512475345369992,6.112871282664199,3.5129295068793476
3330.0,-29.987578223253582,5.005195137476894,35.0035014314272,24.143290856760018,5.042496931097547,-26.484617886488085,-40.0079061864875,1.5395365943319708,0.029276305750784104,-4.968049000478997,40.00714479729414,42247.80201809236,25757.58245127888,25757.58245127888,68005.38446937125,77332.16336347214,77332.16336347214,25757.58245127888,103089.74581475102,103089.74581475102,103089.74581475102,127851.09378366079,127851.09378366079,0.0,0.0,91514.37496375143,56430.01361837141,38982.6237170889,24761.347968909773,63743.97168599867,21047.145773573306,1532.2837840522939,0.0,0.8870552410787754,2.820098850405996,0.0014959128700940735,0.0,0.029276305750784104,355097.88220778905,1554841.3139783395,4.378627392287597,1554841.3139783395,4.378627392287597,0.85,0.09556728572840638,4.028046144702076,101325.0,128377.08258991655,1.2669832972111181,1.0,0.0,4.028046144702384,1.284553074515878,1.284842558047871,3.1357568827743183,22719.296571146915,2316.7235061052365,19311.40084328813,1969.2148535216545,0.85,0.8499999453245948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.693563762585,4632.441516551485,5.547982458356377,5.005195137476894,-2.2905704011623085,7.295765538639203,3.5129192596949497,3.5,1.0036912170557,0.6,0.0002253456612347185,0.9641101910692039,0.00023373434211374617,198.91463453050284,0.0,0.0,0.0,0.001609753656960304,7.87851542053036e-05,0.00014656050702941488,0.0005903524853054161,0.09556728572835715,0.0716741847987955,0.023893100929561643,0.09556728573904745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.5566375321,579.5985401813318,0.0,0.09556728572835715,0.07167418479883243,0.02389310092957395,0.37534598806678865,0.37534598806678865,0.12512421567586407,0.0,4.996637084483609,5.086456651040294,4.7274075417802806,4.9973253062297545,5.085724582755347,4.7323497360453075,24761.347968909773,21047.145773573306,0.85,1.0668520123654075,0.6627732929194318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663216540819506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3503249864,1532.2837840522939,0.37534598806678865,0.12512421567586407,6.112871282664199,3.5129192596949497
3331.0,-29.987530254482692,5.00513213359679,35.00350664610305,24.143235745746665,5.042426762921662,-26.48458173125212,-40.007878246810264,1.539478239691076,0.029398229833759615,-4.968127083047862,40.00715475160083,42247.88015555083,25757.560465612445,25757.560465612445,68005.44062116327,77332.22446175606,77332.22446175606,25757.560465612445,103089.78492736851,103089.78492736851,103089.78492736851,127851.2182720781,127851.2182720781,0.0,0.0,91514.38823333145,56430.043927126106,38982.60478467261,24761.43334470959,63744.0381293822,21047.21834300315,1532.2904188807038,0.0,0.8870548084641371,2.820088121711128,0.0014959128700940735,0.0,0.029398229833759615,355096.8017759079,1554841.7432412403,4.378641923737908,1554841.7432412403,4.378641923737908,0.85,0.09556728935478472,4.028046144702076,101325.0,128377.0913310632,1.2669833834795283,1.0,0.0,4.02804614470084,1.2845533474045008,1.2848428309979913,3.1357562166187405,22719.299865443845,2316.7238420300355,19311.40557782697,1969.2153363102557,0.85,0.850000030467475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.685398165828,4632.441516551485,5.547987480648251,5.00513213359679,-2.2906485640860414,7.295780697682831,3.512908962129214,3.5,1.0036882748940612,0.6,0.0002253456612347185,0.9641053781358182,0.0002337355089445139,198.9145952905225,0.0,0.0,0.0,0.001609753656960304,7.878540332410385e-05,0.00014656025791061464,0.0005903514818433932,0.09556728935461048,0.07167427599939816,0.02389301335521233,0.09556728936518023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.6058197095,579.5985240923516,0.0,0.09556728935461048,0.07167427599952883,0.023893013355255885,0.37534623472100226,0.37534623472100226,0.12512368007559038,0.0,4.996844665692038,5.086310581845737,4.728673022935425,4.997525312881635,5.085577761190677,4.733587256012754,24761.43334470959,21047.21834300315,0.85,1.0668517812306093,0.6627738278801807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663219535817942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.351704757006,1532.2904188807038,0.37534623472100226,0.12512368007559038,6.112871282664199,3.512908962129214
3332.0,-29.987482675212565,5.005069312705871,35.003511843367555,24.14318066965791,5.042356634801156,-26.484545922577556,-40.007850307133026,1.5394198821661553,0.02951838362776016,-4.968205107804549,40.00716467380906,42247.95692652237,25757.53850691038,25757.53850691038,68005.49543343275,77332.28534924283,77332.28534924283,25757.53850691038,103089.8238561532,103089.8238561532,103089.8238561532,127851.34236597153,127851.34236597153,0.0,0.0,91514.40146596014,56430.073043239805,38982.58713635593,24761.518509818336,63744.10564617426,21047.290733345584,1532.2970403232066,0.0,0.887054376257317,2.820077423096583,0.0014959128700940735,0.0,0.02951838362776016,355095.72214618657,1554842.1711242492,4.37865644149931,1554842.1711242492,4.37865644149931,0.85,0.09556729320559076,4.028046144702076,101325.0,128377.10474900171,1.2669835159042853,1.0,0.0,4.028046144704348,1.284553620306726,1.2848431039617172,3.1357555504302406,22719.30315056725,2316.7241770193955,19311.405822065313,1969.2153612156358,0.85,0.8499999183110134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.677192877694,4632.441516551485,5.54799255619686,5.005069312705871,-2.290726655677905,7.295795968383776,3.5128986145211774,3.5,1.0036853184346222,0.6,0.0002253456612347185,0.9641006043084742,0.00023373666630605779,198.91455636918147,0.0,0.0,0.0,0.001609753656960304,7.878565244363286e-05,0.00014656000879108562,0.0005903504783784347,0.09556729320550099,0.07167436703215278,0.023892926173348202,0.09556729321655849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.6548433012,579.598508055253,0.0,0.09556729320550099,0.07167436703222012,0.02389292617337065,0.3753464808206094,0.3753464808206094,0.12512314663958937,0.0,4.997050342470459,5.086164290199463,4.729931583845712,4.997723491432282,5.085430689912471,4.734818241689936,24761.518509818336,21047.290733345584,0.85,1.0668515111171575,0.6627743302420617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663222522133142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.353079790602,1532.2970403232066,0.3753464808206094,0.12512314663958937,6.112871282664199,3.5128986145211774
3333.0,-29.98743547871511,5.005006674695506,35.00351702328553,24.14312552371996,5.042286514006831,-26.484510457645037,-40.00781866544855,1.5393614929367008,0.02963676183384223,-4.968283068921829,40.00717456308234,42248.01667091073,25757.51656124374,25757.51656124374,68005.53323215447,77332.34603151013,77332.34603151013,25757.51656124374,103089.86259275387,103089.86259275387,103089.86259275387,127851.46604891712,127851.46604891712,0.0,0.0,91514.41465139083,56430.08529079108,38982.588178444166,24761.603456163255,63744.19163460742,21047.362937738766,1532.3036477838978,0.0,0.887053944492106,2.820066755326102,0.0014959128700940735,0.0,0.02963676183384223,355094.64340084913,1554842.597584424,4.378670944436742,1554842.597584424,4.378670944436742,0.85,0.09556729727462561,4.028046144702076,101325.0,128377.10931444132,1.266983560961671,1.0,0.0,4.028046144699611,1.2845538933573302,1.2848433770738552,3.1357548838798124,22719.306423973318,2316.724510813919,19311.41059136949,1969.2158475493152,0.85,0.8500000057656765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.668948086429,4632.441516551485,5.547997681777469,5.005006674695506,-2.290804671609394,7.2958113463049,3.5128882171084115,3.5,1.0036823477452603,0.6,0.0002253456612347185,0.9640958689115171,0.00023373781436190376,198.9145177609756,0.0,0.0,0.0,0.001609753656960304,7.878593457237854e-05,0.00014655972666233994,0.0005903493419508284,0.09556729727444019,0.07167445789341252,0.02389283938102767,0.09556729728556153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.7037041652,579.5984920713828,0.0,0.09556729727444019,0.07167445789355158,0.02389283938107403,0.37534672636565647,0.37534672636565647,0.1251226153588324,0.0,4.997254125709276,5.086017777633231,4.731183263188143,4.997919830755677,5.085283414684227,4.736042511317919,24761.603456163255,21047.362937738766,0.85,1.0668506649511502,0.6627743734375606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663225499775743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.354448620168,1532.3036477838978,0.37534672636565647,0.1251226153588324,6.112871282664199,3.5128882171084115
3334.0,-29.987388703852993,5.004944219512093,35.003522185800215,24.143070412706606,5.042216444495413,-26.484475367076758,-40.0077908654697,1.5393031077192416,0.029753233671215185,-4.968360963274668,40.0071844160092,42248.09062121841,25757.49462200961,25757.49462200961,68005.58524322802,77332.40647461455,77332.40647461455,25757.49462200961,103089.90109662415,103089.90109662415,103089.90109662415,127851.58925878562,127851.58925878562,0.0,0.0,91514.42778904097,56430.11193564518,38982.57317043977,24761.688162161474,63744.26133260124,21047.434937837254,1532.3102399552374,0.0,0.887053513195283,2.8200561204573122,0.0014959128700940735,0.0,0.029753233671215185,355093.56557989283,1554843.0224775684,4.37868543165067,1554843.0224775684,4.37868543165067,0.85,0.09556730155284394,4.028046144702076,101325.0,128377.12278805593,1.2669836939359085,1.0,0.0,4.02804614470322,1.2845541663892885,1.2848436501673435,3.1357542173751844,22719.30968551742,2316.724843398859,19311.410863441917,1969.2158752929815,0.85,0.8499998957165547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.660664007747,4632.441516551485,5.548002855710462,5.004944219512093,-2.2908826095000867,7.29582682901218,3.5128777701631275,3.5,1.0036793629037508,0.6,0.0002253456612347185,0.9640911758435281,0.00023373895216658643,198.91447949769537,0.0,0.0,0.0,0.001609753656960304,7.87861824478528e-05,0.00014655947878686567,0.00059034834349698,0.09556730155273221,0.0716745485780129,0.02389275297471931,0.09556730156327863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.7523854508,579.5984761462591,0.0,0.09556730155273221,0.0716745485780967,0.023892752974747244,0.3753469713561252,0.3753469713561252,0.1251220862238295,0.0,4.997455998219891,5.085871014020995,4.732428082281729,4.998114196945892,5.085135774340074,4.73726001240658,24761.688162161474,21047.434937837254,0.85,1.06685031438975,0.6627748088691261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663228468750891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35581136749,1532.3102399552374,0.3753469713561252,0.1251220862238295,6.112871282664199,3.5128777701631275
3335.0,-29.987342251964954,5.004881947008442,35.00352733101217,24.14301523184406,5.042146409174749,-26.48444056375182,-40.007763100415445,1.53924472096156,0.029867987955697117,-4.968438794698984,40.00719423705894,42248.16343835801,25757.472700438208,25757.472700438208,68005.63613879622,77332.46671935443,77332.46671935443,25757.472700438208,103089.93941979264,103089.93941979264,103089.93941979264,127851.7120768884,127851.7120768884,0.0,0.0,91514.44087298853,56430.13759199189,38982.55920110738,24761.77265709576,63744.33185820314,21047.506758531395,1532.3168186068908,0.0,0.887053082332623,2.820045515587882,0.0014959128700940735,0.0,0.029867987955697117,355092.48863379296,1554843.4459951287,4.378699904290681,1554843.4459951287,4.378699904290681,0.85,0.09556730604713684,4.028046144702076,101325.0,128377.1363173466,1.266983827459626,1.0,0.0,4.028046144701814,1.284554439428566,1.2848439232681523,3.135753550852973,22719.312933729354,2316.7251746242964,19311.420123460863,1969.2168195521267,0.85,0.8500001817744631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.652340870382,4632.441516551485,5.548008080141818,5.004881947008442,-2.2909604720802834,7.295842419088725,3.5128672739739573,3.5,1.0036763639925592,0.6,0.0002253456612347185,0.964086515204928,0.0002337400821199315,198.91444149863244,0.0,0.0,0.0,0.001609753656960304,7.87864300126457e-05,0.00014655923122207278,0.0005903473462945703,0.09556730604692099,0.07167463909232508,0.023892666954595913,0.09556730605806188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.8009092383,579.5984602726567,0.0,0.09556730604692099,0.07167463909248696,0.02389266695464988,0.37534721579002617,0.37534721579002617,0.1251215592236943,0.0,4.997655987632925,5.085724016876895,4.73366609881208,4.9983067826547085,5.084987962688956,4.738470933904296,24761.77265709576,21047.506758531395,0.85,1.0668499324782663,0.6627752179180018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663231429061113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.357167241273,1532.3168186068908,0.37534721579002617,0.1251215592236943,6.112871282664199,3.5128672739739573
3336.0,-29.987296084792092,5.004819857235601,35.0035324589957,24.142960120830708,5.042076431450108,-26.48440601091065,-40.007735370285786,1.539186357568626,0.029981052226276006,-4.968516553338012,40.00720402566711,42248.23525490186,25757.450772740915,25757.450772740915,68005.68602764278,77332.5267860723,77332.5267860723,25757.450772740915,103089.9775588132,103089.9775588132,103089.9775588132,127851.83449188453,127851.83449188453,0.0,0.0,91514.45391750407,56430.162386333526,38982.54614574505,24761.856933071318,63744.403078816365,21047.57839311062,1532.3233830627696,0.0,0.8870526519550503,2.8200349414872865,0.0014959128700940735,0.0,0.029981052226276006,355091.4126965981,1554843.8681167418,4.378714360646204,1554843.8681167418,4.378714360646204,0.85,0.09556731074896356,4.028046144702076,101325.0,128377.14500281715,1.2669839131785556,1.0,0.0,4.028046144703164,1.2845547123586964,1.2848441962597896,3.1357528845974856,22719.31617215192,2316.7255048514958,19311.415880398083,1969.2163868801358,0.85,0.8499998738548719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.643978880615,4632.441516551485,5.548013349701493,5.004819857235601,-2.2910382520217336,7.295858109257335,3.512856728801209,3.5,1.0036733510860596,0.6,0.0002253456612347185,0.9640818831566198,0.00023374120515249843,198.9144037324896,0.0,0.0,0.0,0.001609753656960304,7.87866772667543e-05,0.00014655898396796418,0.0005903463503436115,0.09556731074893168,0.07167472943165994,0.02389258131727174,0.09556731075933059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.849272743,579.5984444514886,0.0,0.09556731074893168,0.07167472943168385,0.023892581317279712,0.3753474596666629,0.3753474596666629,0.12512103434864386,0.0,4.99785411420703,5.085576821732616,4.734897287055674,4.998497605564296,5.0848401142639545,4.739674943249781,24761.856933071318,21047.57839311062,0.85,1.0668495231425663,0.6627756040426687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663234380713384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.358518203968,1532.3233830627696,0.3753474596666629,0.12512103434864386,6.112871282664199,3.512856728801209
3337.0,-29.987250399525312,5.004757949830406,35.00353756982291,24.14290493996816,5.042006477267038,-26.484371889440425,-40.00771148186175,1.5391279671821378,0.03009234558095386,-4.968594258069891,40.00721378191874,42248.32106797502,25757.428888623435,25757.428888623435,68005.74995659845,77332.58661681619,77332.58661681619,25757.428888623435,103090.01550543963,103090.01550543963,103090.01550543963,127851.95650458931,127851.95650458931,0.0,0.0,91514.46693064387,56430.20138180282,38982.517276490056,24761.94099914968,63744.458275639736,21047.649849277226,1532.329934271884,0.0,0.8870522219671052,2.820024397022323,0.0014959128700940735,0.0,0.03009234558095386,355090.337508176,1554844.2888420362,4.378728803923694,1554844.2888420362,4.378728803923694,0.85,0.0955673156668418,4.028046144702076,101325.0,128377.15853210782,1.266984046702273,1.0,0.0,4.028046144701229,1.2845549854151757,1.284844469377804,3.1357522180338493,22719.31940278517,2316.725834284406,19311.42514406435,1969.217331511204,0.85,0.8500001607309131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.635578291946,4632.441516551485,5.548018674793284,5.004757949830406,-2.2911159631041276,7.295873912934534,3.5128461349647497,3.5,1.0036703242756428,0.6,0.0002253456612347185,0.9640772994825801,0.0002337423164674258,198.9143663605747,0.0,0.0,0.0,0.001609753656960304,7.87868902670902e-05,0.00014655877096762828,0.0005903454923684296,0.09556731566671665,0.0716748196040436,0.023892496062673064,0.09556731567760789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.8974763795,579.5984286826189,0.0,0.09556731566671665,0.07167481960413745,0.02389249606270435,0.3753477029874781,0.3753477029874781,0.12512051158475615,0.0,4.998050392769926,5.085429396829056,4.736121801126217,4.998686603650867,5.084691872971121,4.740872859025899,24761.94099914968,21047.649849277226,0.85,1.0668496022435756,0.6627763763445524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663237323705268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.359865011265,1532.329934271884,0.3753477029874781,0.12512051158475615,6.112871282664199,3.5128461349647497
3338.0,-29.987205063868487,5.004696224742702,35.003542663497704,24.14284972418102,5.041936548278728,-26.484338080096066,-40.00768008464945,1.53906956450623,0.030201862209025876,-4.968671893955887,40.00722350397148,42248.37428389783,25757.40701052448,25757.40701052448,68005.78129442231,77332.64623283055,77332.64623283055,25757.40701052448,103090.05324335503,103090.05324335503,103090.05324335503,127852.07808094953,127852.07808094953,0.0,0.0,91514.47988081405,56430.2079318811,38982.52438770327,24762.024837594505,63744.54922529777,21047.72111195533,1532.3364708772874,0.0,0.8870517924513023,2.8200138840132083,0.0014959128700940735,0.0,0.030201862209025876,355089.2632750479,1554844.708091192,4.378743231351459,1554844.708091192,4.378743231351459,0.85,0.0955673207879359,4.028046144702076,101325.0,128377.16309754748,1.2669840917596593,1.0,0.0,4.028046144700756,1.2845552585292408,1.2848447425534175,3.135751551329922,22719.322617785623,2316.7261621232146,19311.42094048532,1969.2169028654355,0.85,0.849999855425599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.627139258864,4632.441516551485,5.54802404714248,5.004696224742702,-2.2911935943349246,7.295889819077626,3.5128354926595753,3.5,1.0036672836170215,0.6,0.0002253456612347185,0.9640727509086854,0.00023374341928274526,198.914329274665,0.0,0.0,0.0,0.001609753656960304,7.878717022009593e-05,0.00014655849101462254,0.0005903443647048041,0.09556732078773424,0.07167490960093387,0.023892411186800373,0.09556732079886197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.9455110471,579.5984129690213,0.0,0.09556732078773424,0.07167490960108511,0.023892411186850784,0.37534794575156727,0.37534794575156727,0.12511999092569095,0.0,4.998244818140847,5.085281735162027,4.737339641083395,4.998873756164926,5.084543395338926,4.742064129250991,24762.024837594505,21047.72111195533,0.85,1.0668485716961258,0.6627762655372432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266324025805398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.361203703284,1532.3364708772874,0.37534794575156727,0.12511999092569095,6.112871282664199,3.5128354926595753
3339.0,-29.98716002592881,5.004634682027206,35.003547740055254,24.142794543318473,5.041866679953478,-26.484304532631178,-40.007656266074605,1.5390111866558283,0.030309676736919755,-4.968749455408438,40.00723319274379,42248.45782476138,25757.38512585954,25757.38512585954,68005.84295062092,77332.70565980372,77332.70565980372,25757.38512585954,103090.09078566325,103090.09078566325,103090.09078566325,127852.1992375124,127852.1992375124,0.0,0.0,91514.49278703626,56430.244951993795,38982.49759449163,24762.108451849144,63744.60604634078,21047.79218407177,1532.3429929507056,0.0,0.8870513634323967,2.8200034021302725,0.0014959128700940735,0.0,0.030309676736919755,355088.19007445546,1554845.1259072497,4.378757642097946,1554845.1259072497,4.378757642097946,0.85,0.09556732610851612,4.028046144702076,101325.0,128377.17657116204,1.2669842247338963,1.0,0.0,4.028046144701772,1.2845555315273283,1.284845015613027,3.1357508849093936,22719.32582187558,2316.7264888494624,19311.42569835225,1969.21738803284,0.85,0.8499999449701103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.618662010252,4632.441516551485,5.548029463765308,5.004634682027206,-2.2912711414965186,7.295905823523724,3.5128248021745017,3.5,1.0036642291927147,0.6,0.0002253456612347185,0.9640682322279943,0.0002337445148606723,198.91429243231042,0.0,0.0,0.0,0.001609753656960304,7.878738259885185e-05,0.00014655827863586663,0.0005903435092333752,0.09556732610843485,0.07167499942096874,0.02389232668746612,0.09556732611908468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.9933812856,579.5983973092144,0.0,0.09556732610843485,0.07167499942102969,0.02389232668748644,0.3753481879576287,0.3753481879576287,0.1251194723619303,0.0,4.998437403540208,5.085133864250395,4.738550777088562,4.999059132145362,5.084394829180326,4.743248586772324,24762.108451849144,21047.79218407177,0.85,1.0668485879602476,0.6627769853036315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663243183761885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36253691429,1532.3429929507056,0.3753481879576287,0.1251194723619303,6.112871282664199,3.5128248021745017
3340.0,-29.987115371863908,5.004573321421993,35.00355279960071,24.14273932753133,5.041796856755574,-26.484271326147375,-40.007628745492525,1.5389528110390587,0.030415821946178312,-4.9688269566697185,40.007242850344454,42248.524332898545,25757.36327262558,25757.36327262558,68005.88760552413,77332.76487816776,77332.76487816776,25757.36327262558,103090.12815079333,103090.12815079333,103090.12815079333,127852.32001197705,127852.32001197705,0.0,0.0,91514.50565831033,56430.26511304123,38982.489494743444,24762.191861183725,63744.68135592717,21047.863082006166,1532.349501924352,0.0,0.887050934830657,2.8199929492790337,0.0014959128700940735,0.0,0.030415821946178312,355087.11770949984,1554845.5423791052,4.378772038841294,1554845.5423791052,4.378772038841294,0.85,0.0955673316374493,4.028046144702076,101325.0,128377.1853123087,1.2669843110023065,1.0,0.0,4.02804614469895,1.2845558045150864,1.2848452886623052,3.1357502185143633,22719.32901728934,2316.726814690984,19311.42596077497,1969.2174147925102,0.85,0.8499998369704947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.610146800013,4632.441516551485,5.548034932543112,5.004573321421993,-2.2913486149498614,7.295921936371855,3.5128140638298984,3.5,1.0036611610942567,0.6,0.0002253456612347185,0.964063752084216,0.0002337456011052611,198.91425590399018,0.0,0.0,0.0,0.001609753656960304,7.878762798728125e-05,0.00014655803324743722,0.0005903425207974582,0.09556733163736143,0.07167508907256394,0.02389224256479749,0.09556733164805133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.0410975126,579.5983816997897,0.0,0.09556733163736143,0.07167508907262983,0.023892242564819456,0.3753484296061326,0.3753484296061326,0.12511895587960015,0.0,4.998628176495572,5.084985784340688,4.739755318139146,4.999242778615894,5.084246027890799,4.7444268583846,24762.191861183725,21047.863082006166,0.85,1.0668480280857304,0.6627772456340023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663246100826382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36386567222,1532.349501924352,0.3753484296061326,0.12511895587960015,6.112871282664199,3.5128140638298984
3341.0,-29.987071003704155,5.00451214292596,35.00355784223184,24.142684146668785,5.04172705592453,-26.48423837474309,-40.007605066616065,1.5388944269634885,0.03052036122591062,-4.9689043851081385,40.00725247676867,42248.605524043924,25757.34141952395,25757.34141952395,68005.94694356788,77332.82392365286,77332.82392365286,25757.34141952395,103090.1653431768,103090.1653431768,103090.1653431768,127852.44040305159,127852.44040305159,0.0,0.0,91514.51848150714,56430.30008189846,38982.46488845409,24762.27505987478,63744.73994832887,21047.933800893563,1532.355997186826,0.0,0.8870505067099058,2.8199825260893867,0.0014959128700940735,0.0,0.03052036122591062,355086.0463535336,1554845.9575046715,4.378786419437681,1554845.9575046715,4.378786419437681,0.85,0.09556733736594132,4.028046144702076,101325.0,128377.19884159941,1.2669844445260243,1.0,0.0,4.02804614470334,1.2845560775425175,1.2848455617512649,3.13574955202277,22719.332200767472,2316.727139315411,19311.43521809805,1969.2183587767536,0.85,0.8500001253313993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.601593806381,4632.441516551485,5.54804044652171,5.00451214292596,-2.2914260053649724,7.295938148290933,3.5128032778507046,3.5,1.0036580793859156,0.6,0.0002253456612347185,0.9640593006475591,0.0002337466803995913,198.9142196095619,0.0,0.0,0.0,0.001609753656960304,7.878783912154645e-05,0.00014655782211317204,0.0005903416703388953,0.09556733736586576,0.07167517855052721,0.023892158815338536,0.09556733737587539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.0886597004,579.5983661407521,0.0,0.09556733736586576,0.07167517855058389,0.023892158815357434,0.37534867069733074,0.37534867069733074,0.1251184414697445,0.0,4.998817158915756,5.084837529292486,4.740953250124164,4.999424746334057,5.084097211144069,4.745598488632197,24762.27505987478,21047.933800893563,0.85,1.0668479783381832,0.6627779101191786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266324900925988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.365188241125,1532.355997186826,0.37534867069733074,0.1251184414697445,6.112871282664199,3.5128032778507046
3342.0,-29.98702704019147,5.004451146438063,35.00356286792924,24.142628930881642,5.041657325453638,-26.484205780480245,-40.00757384402675,1.5388360657423452,0.03062313721920873,-4.968981744775527,40.00726206879874,42248.65392254474,25757.319578547693,25757.319578547693,68005.97350109243,77332.88274266747,77332.88274266747,25757.319578547693,103090.20232121515,103090.20232121515,103090.20232121515,127852.56035185792,127852.56035185792,0.0,0.0,91514.53127056701,56430.30245044414,38982.476466803186,24762.358030642754,63744.83449744594,21048.00432604634,1532.3624778326787,0.0,0.8870500790615024,2.8199721341699426,0.0014959128700940735,0.0,0.03062313721920873,355084.9759519987,1554846.3711481954,4.378800784177316,1554846.3711481954,4.378800784177316,0.85,0.09556734328927594,4.028046144702076,101325.0,128377.20335136293,1.2669844890339297,1.0,0.0,4.028046144703363,1.2845563504631878,1.28484583473344,3.1357488857920752,22719.33537577079,2316.7274630756465,19311.435466051535,1969.2183840609725,0.85,0.8500000174585374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.593003269633,4632.441516551485,5.548046007997605,5.004451146438063,-2.291503315611881,7.295954462049944,3.5127924445401044,3.5,1.0036549841543156,0.6,0.0002253456612347185,0.9640548898308096,0.00023374774985505896,198.9141836461596,0.0,0.0,0.0,0.001609753656960304,7.878811752062498e-05,0.0001465575437140935,0.0005903405489345603,0.09556734328917672,0.07167526785315882,0.023892075436017898,0.09556734329969371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.1360519595,579.5983506373055,0.0,0.09556734328917672,0.07167526785323323,0.023892075436042694,0.3753489112333392,0.3753489112333392,0.12511792911994582,0.0,4.999004344098637,5.084689075360245,4.742144617155645,4.999604881994742,5.083948092596415,4.746763722502408,24762.358030642754,21048.00432604634,0.85,1.0668468125651378,0.6627776863117829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663251909062427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.366506570863,1532.3624778326787,0.3753489112333392,0.12511792911994582,6.112871282664199,3.5127924445401044
3343.0,-29.986983396208664,5.004390331757926,35.00356787684559,24.142573680169903,5.041587596366139,-26.48417347364139,-40.00755020007489,1.5387776737987964,0.03072435846905819,-4.96905903986373,40.007271631408756,42248.73257319413,25757.297761616413,25757.297761616413,68006.03033481055,77332.94138114735,77332.94138114735,25757.297761616413,103090.23914276376,103090.23914276376,103090.23914276376,127852.67994822498,127852.67994822498,0.0,0.0,91514.54400907697,56430.335201123526,38982.45423105938,24762.44080546121,63744.8950365206,21048.07468464203,1532.368945797277,0.0,0.8870496518465192,2.8199617702915054,0.0014959128700940735,0.0,0.03072435846905819,355083.90644737374,1554846.783522179,4.37881513436774,1554846.783522179,4.37881513436774,0.8500000000000001,0.09556734941541906,4.028046144702076,101325.0,128377.21682497757,1.2669846220081675,1.0,0.0,4.028046144701334,1.284556623527645,1.2848461078594342,3.1357482192106634,22719.33853822462,2316.727785556191,19311.435744884504,1969.2184124940225,0.85,0.8499999114143918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.58437540614,4632.441516551485,5.548051619280074,5.004390331757926,-2.291580548701806,7.295970880459732,3.512781564171132,3.5,1.0036518754774664,0.6,0.0002253456612347185,0.9640505110937263,0.0002337488115421061,198.9141479441547,0.0,0.0,0.0,0.001609753656960304,7.878832834469276e-05,0.00014655733289002573,0.0005903396997254869,0.09556734941518517,0.07167535698805302,0.023891992427132153,0.09556734942660035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.1832988586,579.5983351814072,0.0,0.09556734941518517,0.07167535698822844,0.02389199242719062,0.37534915121429363,0.37534915121429363,0.1251174188185402,0.0,4.999189769250222,5.084540446934739,4.743329494598186,4.999783398332795,5.083798889069556,4.747922760266022,24762.44080546121,21048.07468464203,0.85,1.0668466909522507,0.6627782907005977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254800238797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36781827311,1532.368945797277,0.37534915121429363,0.1251174188185402,6.112871282664199,3.512781564171132
3344.0,-29.986940020296892,5.004329699075674,35.003572868941404,24.14251846438276,5.041517967512697,-26.484141398069735,-40.00752285411579,1.5387193452855321,0.030823883585185285,-4.96913625148321,40.0072811593066,42248.79459333251,25757.275921870256,25757.275921870256,68006.07051520277,77332.99982928987,77332.99982928987,25757.275921870256,103090.27575116012,103090.27575116012,103090.27575116012,127852.79909496816,127852.79909496816,0.0,0.0,91514.55670625452,56430.351470297144,38982.450262174854,24762.52334380804,63744.973605982894,21048.144842236834,1532.3753983218585,0.0,0.8870492251793651,2.8199514385106697,0.0014959128700940735,0.0,0.030823883585185285,355082.8380998244,1554847.1944013357,4.378829466165925,1554847.1944013357,4.378829466165925,0.85,0.09556735572386764,4.028046144702076,101325.0,128377.22551044813,1.2669847077270973,1.0,0.0,4.02804614470409,1.2845568962955922,1.2848463806888517,3.1357475533533496,22719.341690417292,2316.7281069903884,19311.435959962928,1969.218434425918,0.85,0.8499998029479977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.575710408375,4632.441516551485,5.548057270046021,5.004329699075674,-2.2916576906682677,7.295987389743942,3.5127706369866876,3.5,1.0036487534247678,0.6,0.0002253456612347185,0.9640461592730777,0.00023374986671243677,198.91411246145213,0.0,0.0,0.0,0.001609753656960304,7.878857217879303e-05,0.00014655708905592546,0.0005903387175504794,0.09556735572379668,0.07167544594151605,0.023891909782280625,0.09556735573436706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.2303742546,579.5983197816173,0.0,0.09556735572379668,0.07167544594156927,0.02389190978229837,0.37534939064164957,0.37534939064164957,0.12511691055639199,0.0,4.9993734232567135,5.084391656624348,4.744507800053498,4.99996013506842,5.083649610206976,4.74907493240039,24762.52334380804,21048.144842236834,0.85,1.0668460063307632,0.6627784467286559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663257682798483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36912503956,1532.3753983218585,0.37534939064164957,0.12511691055639199,6.112871282664199,3.5127706369866876
3345.0,-29.98689707741166,5.004269247852121,35.003577844410614,24.142463248595618,5.041448356264699,-26.4841097104475,-40.00749931493772,1.538660989300531,0.030921859461386703,-4.969213413236625,40.00729065921202,42248.87078153244,25757.254146826403,25757.254146826403,68006.12492835884,77333.05806546537,77333.05806546537,25757.254146826403,103090.31221229178,103090.31221229178,103090.31221229178,127852.91791385684,127852.91791385684,0.0,0.0,91514.56937396631,56430.38209003327,38982.43031548116,24762.60570156506,63745.036017046215,21048.2148463303,1532.3818393827237,0.0,0.8870487988656397,2.819941132975443,0.0014959128700940735,0.0,0.030921859461386703,355081.77044525323,1554847.6040722125,4.378843786101771,1554847.6040722125,4.378843786101771,0.85,0.09556736224129267,4.028046144702076,101325.0,128377.23898406269,1.2669848407013342,1.0,0.0,4.028046144700788,1.2845571691921243,1.284846653646883,3.1357468871824286,22719.344835294818,2316.7284276786486,19311.445189051876,1969.2193755310811,0.85,0.8500000915101776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.567008561967,4632.441516551485,5.548062978805491,5.004269247852121,-2.291734766093607,7.296004013945728,3.512759663347138,3.5,1.0036456180991824,0.6,0.0002253456612347185,0.9640418509180083,0.00023375091135320857,198.91407733298982,0.0,0.0,0.0,0.001609753656960304,7.878878206975214e-05,0.00014655687916496636,0.0005903378721000107,0.09556736224118233,0.0716755347356442,0.023891827505538126,0.09556736225173401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.2773113458,579.5983044270678,0.0,0.09556736224118233,0.07167553473572696,0.02389182750556571,0.3753496295172201,0.3753496295172201,0.12511640431686744,0.0,4.999555353337598,5.084242690375788,4.745679764051999,5.000135272698003,5.083500035140105,4.750221621509354,24762.60570156506,21048.2148463303,0.85,1.0668458154164844,0.6627789930220538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326055673247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.370427890448,1532.3818393827237,0.3753496295172201,0.12511640431686744,6.112871282664199,3.512759663347138
3346.0,-29.986854560043902,5.0042089779795464,35.003582803205525,24.142407962959282,5.041378758088655,-26.484078404485366,-40.00747584560884,1.5386026025301762,0.031018086334768213,-4.969290504862954,40.00730012447501,42248.94547874393,25757.232384708932,25757.232384708932,68006.17786345286,77333.11606881487,77333.11606881487,25757.232384708932,103090.3484535238,103090.3484535238,103090.3484535238,127853.03628283014,127853.03628283014,0.0,0.0,91514.58198641395,56430.41139634347,38982.411766744975,24762.687829306353,63745.099596051325,21048.2846549104,1532.3882656786402,0.0,0.8870483730316265,2.8199308586679006,0.0014959128700940735,0.0,0.031018086334768213,355080.70376250305,1554848.012249671,4.37885808993337,1554848.012249671,4.37885808993337,0.85,0.09556736894520299,4.028046144702076,101325.0,128377.2524576773,1.2669849736755716,1.0,0.0,4.028046144701758,1.284557442232737,1.2848469267490275,3.1357462206600735,22719.347966452504,2316.7287469678745,19311.449955884324,1969.2198616127143,0.85,0.8500001841778074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.558269978325,4632.441516551485,5.548068734273352,5.0042089779795464,-2.2918117601289953,7.296020738108542,3.5127486433931594,3.5,1.0036424695409027,0.6,0.0002253456612347185,0.9640375852745304,0.00023375194564695989,198.9140425526247,0.0,0.0,0.0,0.001609753656960304,7.87889913384037e-05,0.0001465566698963148,0.0005903370291562256,0.09556736894515383,0.07167562335434917,0.023891745590804668,0.09556736895528646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.324077276,579.5982891285104,0.0,0.09556736894515383,0.07167562335438603,0.02389174559081696,0.3753498678414952,0.3753498678414952,0.12511590009626375,0.0,4.999735532720251,5.0840935083318755,4.746845398809285,5.000308591197722,5.083350123618345,4.751362068842866,24762.687829306353,21048.2846549104,0.85,1.0668455817686961,0.662779503781041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663263422066307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.371723512242,1532.3882656786402,0.3753498678414952,0.12511590009626375,6.112871282664199,3.5127486433931594
3347.0,-29.9868123002425,5.004148889572845,35.003587745312785,24.14235274717214,5.041309231600387,-26.48404732316385,-40.00745237627996,1.5385442545216441,0.031112662967075266,-4.9693675152866055,40.007309556000486,42249.01926958257,25757.21060880415,25757.21060880415,68006.22987838672,77333.17388172417,77333.17388172417,25757.21060880415,103090.38449052832,103090.38449052832,103090.38449052832,127853.154218778,127853.154218778,0.0,0.0,91514.59454172719,56430.43992958512,38982.39401349119,24762.769728249685,63745.16374174088,21048.35426901223,1532.3946770311736,0.0,0.88704794773089,2.8199206155942957,0.0014959128700940735,0.0,0.031112662967075266,355079.63820617,1554848.4189718743,4.378872375861446,1554848.4189718743,4.378872375861446,0.85,0.0955673758294311,4.028046144702076,101325.0,128377.25696744084,1.2669850181834774,1.0,0.0,4.02804614470416,1.2845577150921996,1.284847199669981,3.1357455545802093,22719.351083426038,2316.729064810719,19311.450190557705,1969.2198855427396,0.85,0.8500000778915545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.5494948713695,4632.441516551485,5.548074530440262,5.004148889572845,-2.291888664533505,7.29603755410635,3.512737577394686,3.5,1.0036393078270531,0.6,0.0002253456612347185,0.9640333454921076,0.00023375297367923188,198.91400798296795,0.0,0.0,0.0,0.001609753656960304,7.878920060756975e-05,0.00014655646062714873,0.000590336186210368,0.09556737582931335,0.07167571179365301,0.023891664035660343,0.09556737583990241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.370676519,579.5982738844801,0.0,0.09556737582931335,0.07167571179374133,0.02389166403568978,0.37535010561233156,0.37535010561233156,0.1251153978881321,0.0,4.99991396110039,5.083944132133354,4.7480046380744625,5.000480178253667,5.083200125371036,4.752495876454077,24762.769728249685,21048.35426901223,0.85,1.0668453242023073,0.6627799944283075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663266278805083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.373012040927,1532.3946770311736,0.37535010561233156,0.1251153978881321,6.112871282664199,3.512737577394686
