time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3348.0,-29.98677052300116,5.004088982173581,35.003592670828176,24.142297461535804,5.041239728572866,-26.484016673808025,-40.00742901172487,1.5384858793797869,0.031205615282658528,-4.969444470835818,40.00731895694041,42249.091369038295,25757.188887911692,25757.188887911692,68006.28025694999,77333.23146164272,77333.23146164272,25757.188887911692,103090.4203495544,103090.4203495544,103090.4203495544,127853.27177865288,127853.27177865288,0.0,0.0,91514.60706888634,56430.466976282136,38982.37788067134,24762.851429098468,63745.229309769806,21048.423714733697,1532.4010758008876,0.0,0.8870475228182348,2.8199104003365605,0.0014959128700940735,0.0,0.031205615282658528,355078.57341194904,1554848.8243754345,4.378886648763108,1554848.8243754345,4.378886648763108,0.85,0.09556738291066463,4.028046144702076,101325.0,128377.27044105541,1.2669851511577144,1.0,0.0,4.028046144705034,1.2845579880786653,1.2848474727179662,3.1357448881905996,22719.35419341006,2316.7293819408324,19311.454945702255,1969.2203704325386,0.85,0.8500001708368852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.540683508123,4632.441516551485,5.548080381806873,5.004088982173581,-2.2919654985557028,7.296054480729284,3.51272646568863,3.5,1.0036361330538943,0.6,0.0002253456612347185,0.964029154143071,0.00023375398997660922,198.91397380807015,0.0,0.0,0.0,0.001609753656960304,7.878940894300784e-05,0.00014655625229171063,0.0005903353470256097,0.09556738291052949,0.07167580006809916,0.02389158284243032,0.09556738292133862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.4171246445,579.5982586898847,0.0,0.09556738291052949,0.07167580006820053,0.023891582842464107,0.3753503428291835,0.3753503428291835,0.12511489767907474,0.0,5.000090662860089,5.083794533723051,4.749157663098117,5.000650086118469,5.083049742599258,4.753624145031665,24762.851429098468,21048.423714733697,0.85,1.0668450171615764,0.6627804437525658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269126943353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.374296826947,1532.4010758008876,0.3753503428291835,0.12511489767907474,6.112871282664199,3.51272646568863
3349.0,-29.986729026855578,5.004029255757591,35.00359757974719,24.142242210824065,5.041170289903152,-26.48398627100194,-40.00740187531335,1.5384275340495137,0.031296921259979626,-4.969521350981622,40.007328324565464,42249.14679452779,25757.167169918826,25757.167169918826,68006.31396444661,77333.28883584403,77333.28883584403,25757.167169918826,103090.45600576286,103090.45600576286,103090.45600576286,127853.38891221909,127853.38891221909,0.0,0.0,91514.6195301934,56430.47748887717,38982.380045906924,24762.93290645623,63745.31295236315,21048.492970487794,1532.407460063914,0.0,0.8870470984080032,2.819900215585817,0.0014959128700940735,0.0,0.031296921259979626,355077.5096642345,1554849.2283419785,4.378900904797554,1554849.2283419785,4.378900904797554,0.85,0.09556739017213062,4.028046144702076,101325.0,128377.27912652596,1.266985236876644,1.0,0.0,4.028046144700729,1.2845582609258352,1.2848477456266243,3.135744222141309,22719.35728704569,2316.7296974038727,19311.455177683645,1969.2203940880572,0.85,0.8500000653053161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.531836018616,4632.441516551485,5.548086276993178,5.004029255757591,-2.2920422471188733,7.296071502876464,3.5127153084391405,3.5,1.003632945268326,0.6,0.0002253456612347185,0.9640249910147405,0.0002337549994399189,198.91393986312784,0.0,0.0,0.0,0.001609753656960304,7.87896509117133e-05,0.0001465560103230052,0.0005903343723644987,0.09556739017193126,0.07167588816549615,0.023891502006435108,0.09556739018315666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.4634081696,579.598243549135,0.0,0.09556739017193126,0.07167588816564567,0.02389150200648494,0.3753505794897829,0.3753505794897829,0.12511439946510566,0.0,5.000265631195475,5.083644713783826,4.750304444453889,5.000818272241588,5.082899180030438,4.754746091061065,24762.93290645623,21048.492970487794,0.85,1.0668441460985172,0.6627804435770919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271966502845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37557335434,1532.407460063914,0.3753505794897829,0.12511439946510566,6.112871282664199,3.5127153084391405
3350.0,-29.98668788525727,5.003969710143004,35.003602472196036,24.142186890263133,5.041100866877264,-26.48395618572358,-40.007382387388475,1.5383691673436104,0.03138672500330131,-4.969598162561059,40.007337662673606,42249.23234868746,25757.14547375056,25757.14547375056,68006.37782243802,77333.34602789409,77333.34602789409,25757.14547375056,103090.49150164465,103090.49150164465,103090.49150164465,127853.50568791569,127853.50568791569,0.0,0.0,91514.63195922752,56430.51828002089,38982.34853245181,24763.01418627105,63745.36271872286,21048.562058330393,1532.4138314704373,0.0,0.8870466744508348,2.8198900586283817,0.0014959128700940735,0.0,0.03138672500330131,355076.4468661726,1554849.631036202,4.37891514562277,1554849.631036202,4.37891514562277,0.85,0.0955673976213292,4.028046144702076,101325.0,128377.29260014057,1.2669853698508815,1.0,0.0,4.028046144698964,1.2845585338730825,1.2848480186353821,3.135743555848002,22719.36037266926,2316.7300120499112,19311.459924349114,1969.2208781132308,0.85,0.850000158788812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.522952636156,4632.441516551485,5.548092219797193,5.003969710143004,-2.2921189151557804,7.296088625298784,3.512704105940606,3.5,1.0036297445544589,0.6,0.0002253456612347185,0.9640208634757526,0.00023375600028223504,198.9139062082259,0.0,0.0,0.0,0.001609753656960304,7.878982468116864e-05,0.00014655583655354983,0.000590333672413114,0.09556739762132248,0.07167597609291006,0.023891421528412424,0.09556739763100525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.5095458579,579.5982284560927,0.0,0.09556739762132248,0.0716759760929151,0.023891421528414097,0.37535081559220856,0.37535081559220856,0.12511390323710805,0.0,5.000438901175471,5.083494702925691,4.751445030357445,5.000984887564357,5.082748536316274,4.755862021925282,24763.01418627105,21048.562058330393,0.85,1.0668443149742035,0.6627812682643704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274797484683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.376845643026,1532.4138314704373,0.37535081559220856,0.12511390323710805,6.112871282664199,3.512704105940606
3351.0,-29.98664709181517,5.003910345303915,35.0036073481337,24.142131639551394,5.041031517863663,-26.483926406378558,-40.00735535575075,1.5383108324271195,0.0314748590454883,-4.969674897789082,40.00734696664704,42249.28530780271,25757.12378069071,25757.12378069071,68006.40908849341,77333.40300288149,77333.40300288149,25757.12378069071,103090.52678357219,103090.52678357219,103090.52678357219,127853.62202137515,127853.62202137515,0.0,0.0,91514.64434214387,56430.52664706543,38982.352994531604,24763.09523780296,63745.448232334566,21048.630952132517,1532.4201880753744,0.0,0.8870462510038428,2.819879932595228,0.0014959128700940735,0.0,0.0314748590454883,355075.3851277243,1554850.0322585024,4.378929369320283,1554850.0322585024,4.378929369320283,0.85,0.09556740524549204,4.028046144702076,101325.0,128377.29705422802,1.2669854138093068,1.0,0.0,4.028046144703321,1.284558806671785,1.284848291495562,3.1357428899175916,22719.36344684366,2316.730325528459,19311.460145863504,1969.2209007014123,0.85,0.8500000535246683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.514033556295,4632.441516551485,5.5480982059541635,5.003910345303915,-2.292195496879733,7.296105842183648,3.5126928584398014,3.5,1.0036265309828003,0.6,0.0002253456612347185,0.9640167708844196,0.00023375699265893395,198.91387283813617,0.0,0.0,0.0,0.001609753656960304,7.879006571680594e-05,0.00014655559551791255,0.0005903327015104445,0.09556740524539403,0.07167606384158819,0.023891341403805846,0.09556740525586584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.5555148957,579.5982134182206,0.0,0.09556740524539403,0.07167606384166168,0.023891341403830355,0.3753510511366329,0.3753510511366329,0.1251134089865511,0.0,5.000610460383484,5.083344489487217,4.752579405923427,5.001149756834593,5.082597657847543,4.756971697328936,24763.09523780296,21048.630952132517,0.85,1.0668433743006844,0.6627812099432688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277619897486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37811221215,1532.4201880753744,0.3753510511366329,0.1251134089865511,6.112871282664199,3.5126928584398014
3352.0,-29.986606594950217,5.003851161028426,35.00361220771599,24.142076318990462,5.040962196298039,-26.483896891200438,-40.00733213089404,1.5382524925482401,0.03156154626992702,-4.969751564849115,40.00735624213646,42249.35291224628,25757.1021130586,25757.1021130586,68006.45502530488,77333.45980302819,77333.45980302819,25757.1021130586,103090.5619160868,103090.5619160868,103090.5619160868,127853.7380147697,127853.7380147697,0.0,0.0,91514.65668143748,56430.54979065545,38982.34098975781,24763.176098682907,63745.51708844071,21048.69968388047,1532.4265322299111,0.0,0.8870458280047081,2.8198698335904875,0.0014959128700940735,0.0,0.03156154626992702,355074.3243347446,1554850.4322524152,4.378943577983374,1554850.4322524152,4.378943577983374,0.85,0.09556741305533668,4.028046144702076,101325.0,128377.31047216651,1.2669855462340638,1.0,0.0,4.028046144700565,1.2845590794938098,1.284848564379069,3.135742223930532,22719.366510188313,2316.7306379026795,19311.464865564816,1969.2213819770072,0.85,0.8500001466548264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.505079011652,4632.441516551485,5.548104239994081,5.003851161028426,-2.2922719982168474,7.2961231592452735,3.5126815662302477,3.5,1.0036233046372136,0.6,0.0002253456612347185,0.9640127080656588,0.0002337579778246764,198.91383971066523,0.0,0.0,0.0,0.001609753656960304,7.879027280869238e-05,0.0001465553884260261,0.0005903318673347697,0.09556741305524179,0.07167615142151675,0.023891261633725038,0.09556741306564158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.6013432,579.5981984263863,0.0,0.09556741305524179,0.07167615142158792,0.02389126163374876,0.3753512861223591,0.3753512861223591,0.12511291670157676,0.0,5.0007803510731605,5.083194107658073,4.753707637355831,5.001313111119032,5.0824467323130875,4.758075478088756,24763.176098682907,21048.69968388047,0.85,1.0668429425547294,0.6627815545621727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663280433742479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37937317793,1532.4265322299111,0.3753512861223591,0.12511291670157676,6.112871282664199,3.5126815662302477
3353.0,-29.986566365441394,5.003792157419231,35.00361705097654,24.142021068278723,5.040892938202416,-26.483867610319443,-40.00730897588653,1.53819418308051,0.03164671627803273,-4.969828148478461,40.007365485894574,42249.41957654603,25757.080433103434,25757.080433103434,68006.50000964946,77333.51643219295,77333.51643219295,25757.080433103434,103090.59686529638,103090.59686529638,103090.59686529638,127853.85360793206,127853.85360793206,0.0,0.0,91514.6689835923,56430.57212794563,38982.32983960742,24763.256742635684,63745.5865822431,21048.76823124033,1532.4328620775748,0.0,0.8870454055428239,2.8198597643259413,0.0014959128700940735,0.0,0.03164671627803273,355073.26469872775,1554850.8308779495,4.378957768609269,1554850.8308779495,4.378957768609269,0.85,0.0955674210358268,4.028046144702076,101325.0,128377.31910196097,1.266985631403513,1.0,0.0,4.028046144700192,1.2845593521737346,1.2848488371204443,3.1357415582906354,22719.36956431291,2316.7309493367165,19311.46056830114,1969.220943778063,0.85,0.8499998432454376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.496089190323,4632.441516551485,5.548110313561,5.003792157419231,-2.292348407879445,7.296140565298677,3.5126702295493155,3.5,1.0036200655855188,0.6,0.0002253456612347185,0.964008672087484,0.00023375895649024652,198.91380680190935,0.0,0.0,0.0,0.001609753656960304,7.879047927824693e-05,0.00014655518195647157,0.0005903310356658765,0.09556742103572916,0.07167623882278477,0.023891182212944388,0.09556742104611196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.6470147275,579.5981834858371,0.0,0.09556742103572916,0.07167623882285801,0.0238911822129688,0.3753515205507687,0.3753515205507687,0.1251124263725748,0.0,5.000948581041996,5.083043588965609,4.754829661154986,5.001474864756517,5.0822958250121815,4.759172826077531,24763.256742635684,21048.76823124033,0.85,1.0668424851955676,0.6627818778016388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663283239029692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.380629562067,1532.4328620775748,0.3753515205507687,0.1251124263725748,6.112871282664199,3.5126702295493155
3354.0,-29.986526583406192,5.003733334085754,35.00362187798308,24.14196574771779,5.040823718834222,-26.4838387282839,-40.00728962766004,1.5381358637119238,0.031730317375831874,-4.96990467122908,40.00737469898207,42249.50035704176,25757.05880001725,25757.05880001725,68006.559157059,77333.57283352948,77333.57283352948,25757.05880001725,103090.63163354673,103090.63163354673,103090.63163354673,127853.96881963631,127853.96881963631,0.0,0.0,91514.68125479716,56430.608778309455,38982.302751653006,24763.337186089586,63745.63993774259,21048.83660817615,1532.4391790733503,0.0,0.8870449834994873,2.8198497228400865,0.0014959128700940735,0.0,0.031730317375831874,355072.20590695186,1554851.2281815656,4.378971945185202,1554851.2281815656,4.378971945185202,0.85,0.09556742919864253,4.028046144702076,101325.0,128377.3324642234,1.26698576327879,1.0,0.0,4.028046144702036,1.2845596249000761,1.2848491099082469,3.135740892537714,22719.372610753897,2316.731259987243,19311.46526738731,1969.2214229514982,0.85,0.8499999361006342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.487064355376,4632.441516551485,5.548116439090973,5.003733334085754,-2.292424742337429,7.296158076423183,3.5126588487289223,3.5,1.0036168139225492,0.6,0.0002253456612347185,0.9640046810195076,0.00023375992427381002,198.91377425920896,0.0,0.0,0.0,0.001609753656960304,7.879065180371869e-05,0.0001465550094309998,0.0005903303407253151,0.09556742919859,0.07167632605657012,0.023891103142019882,0.0955674292087702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.6925347196,579.5981685948614,0.0,0.09556742919859,0.07167632605660952,0.023891103142033014,0.3753517544247675,0.3753517544247675,0.12511193798390863,0.0,5.0011151650424495,5.082892900530624,4.755945634548652,5.001634988604906,5.082144573654375,4.760264710018021,24763.337186089586,21048.83660817615,0.85,1.0668425201076945,0.6627825902807609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286035754255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38188194006,1532.4391790733503,0.3753517544247675,0.12511193798390863,6.112871282664199,3.5126588487289223
3355.0,-29.986487125861625,5.0036746909054655,35.00362668876112,24.141910462081455,5.040754531932606,-26.48381013503647,-40.0072627357207,1.538077541107449,0.03181236408670429,-4.969981120350154,40.00738388030478,42249.548627888544,25757.03718163461,25757.03718163461,68006.58580952315,77333.62903083398,77333.62903083398,25757.03718163461,103090.66621246858,103090.66621246858,103090.66621246858,127854.08362946344,127854.08362946344,0.0,0.0,91514.69346651642,56430.61306357086,38982.31155882839,24763.417416994856,63745.72897582325,21048.90480444563,1532.4454822361413,0.0,0.8870445619442194,2.819839710445167,0.0014959128700940735,0.0,0.03181236408670429,355071.14813745546,1554851.624113789,4.378986105375911,1554851.624113789,4.378986105375911,0.85,0.09556743753378108,4.028046144702076,101325.0,128377.33691831084,1.2669858072372153,1.0,0.0,4.028046144699926,1.2845598976416657,1.2848493827113006,3.135740226747853,22719.37564242702,2316.7315691318668,19311.46547652677,1969.2214442777881,0.85,0.849999831881991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.478004652022,4632.441516551485,5.548122609482396,5.0036746909054655,-2.2925009922228186,7.2961756831282845,3.5126474239523557,3.5,1.003613549700673,0.6,0.0002253456612347185,0.9640007225231275,0.00023376088416708857,198.91374198196056,0.0,0.0,0.0,0.001609753656960304,7.879089159601891e-05,0.00014655476963869958,0.0005903293748308647,0.09556743753359737,0.07167641311623132,0.023891024417366048,0.09556743754441599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.7378977671,579.5981537552237,0.0,0.09556743753359737,0.0716764131163691,0.02389102441741197,0.3753519877445941,0.3753519877445941,0.125111451528469,0.0,5.001280101880468,5.082742034591661,4.757055575824893,5.00179348443686,5.081993137759241,4.7613506589081,24763.417416994856,21048.90480444563,0.85,1.0668414480806379,0.6627824217668367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328882393467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38312669465,1532.4454822361413,0.3753519877445941,0.125111451528469,6.112871282664199,3.5126474239523557
3356.0,-29.986447949771616,5.003616227870743,35.00363148333781,24.14185517644512,5.040685420925857,-26.483781787510015,-40.007243492268,1.5380192586643218,0.03189289557576558,-4.970057489907882,40.00739302996082,42249.627279731845,25757.015564166682,25757.015564166682,68006.64284389853,77333.6850412532,77333.6850412532,25757.015564166682,103090.70060541987,103090.70060541987,103090.70060541987,127854.19803887127,127854.19803887127,0.0,0.0,91514.705636022,56430.647874500995,38982.286401690006,24763.4974334514,63745.78383514141,21048.97281843369,1532.4517713227283,0.0,0.8870441409061672,2.819829727310639,0.0014959128700940735,0.0,0.03189289557576558,355070.0914713336,1554852.018682184,4.379000248202303,1554852.018682184,4.379000248202303,0.85,0.09556744603620448,4.028046144702076,101325.0,128377.35028057323,1.2669859391124918,1.0,0.0,4.028046144704136,1.2845601701955591,1.2848496553266162,3.13573956141646,22719.378663620217,2316.731877207835,19311.474631697885,1969.22237784543,0.85,0.8500001218176229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.4689102890725,4632.441516551485,5.548128821515979,5.003616227870743,-2.292577153091555,7.296193380962298,3.5126359554831112,3.5,1.0036102729951746,0.6,0.0002253456612347185,0.9639967922804368,0.00023376183721694695,198.9137099349593,0.0,0.0,0.0,0.001609753656960304,7.879106318806636e-05,0.00014655459804665212,0.0005903286836501794,0.09556744603609128,0.07167649999948716,0.02389094603660412,0.09556744604678605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.7831043594,579.5981389667692,0.0,0.09556744603609128,0.07167649999957205,0.023890946036632423,0.37535222050985545,0.37535222050985545,0.12511096699764443,0.0,5.001443399759353,5.082591008611246,4.758159465250117,5.001950385483667,5.081841623108289,4.76243048841917,24763.4974334514,21048.97281843369,0.85,1.066841424678007,0.6627830852154447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291603576745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38436627468,1532.4517713227283,0.37535222050985545,0.12511096699764443,6.112871282664199,3.5126359554831112
3357.0,-29.986409033549247,5.003557944797001,35.0036362618735,24.14179992573338,5.040616370727274,-26.48375366779879,-40.00722047695888,1.5379610049768035,0.03197205464812214,-4.970133787628629,40.00740215188509,42249.6893321722,25756.99396884902,25756.99396884902,68006.68330102123,77333.7408868671,77333.7408868671,25756.99396884902,103090.73485571612,103090.73485571612,103090.73485571612,127854.31211859472,127854.31211859472,0.0,0.0,91514.71777049177,56430.66621579687,38982.27950521656,24763.577262878607,63745.85676809517,21049.040673446816,1532.4580480871084,0.0,0.887043720332348,2.819819770660736,0.0014959128700940735,0.0,0.03197205464812214,355069.03580234636,1554852.4120535343,4.379014375444054,1554852.4120535343,4.379014375444054,0.85,0.09556745471445131,4.028046144702076,101325.0,128377.3587990155,1.2669860231829806,1.0,0.0,4.0280461447018565,1.284560442615095,1.2848499278075438,3.1357388964133297,22719.381676115438,2316.732184396857,19311.47027836892,1969.2219339294174,0.85,0.8499998174981493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.459781502668,4632.441516551485,5.548135079484095,5.003557944797001,-2.292653230526292,7.296211175323293,3.512624443619146,3.5,1.0036069838911845,0.6,0.0002253456612347185,0.9639928881254356,0.00023376278394846034,198.91367810054632,0.0,0.0,0.0,0.001609753656960304,7.879126841385418e-05,0.0001465543928208643,0.000590327856991236,0.09556745471422931,0.07167658671421913,0.02389086800001019,0.09556745472550236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.8281739332,579.598124223136,0.0,0.09556745471422931,0.07167658671438563,0.023890868000065683,0.3753524527211781,0.3753524527211781,0.12511048437932712,0.0,5.001605100590552,5.082439858514931,4.759257362463245,5.002105842276762,5.081690113247362,4.763504549571053,24763.577262878607,21049.040673446816,0.85,1.0668408387454384,0.6627833003464814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294374680825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38560153149,1532.4580480871084,0.3753524527211781,0.12511048437932712,6.112871282664199,3.512624443619146
3358.0,-29.986370596065033,5.00349984130383,35.003641024420965,24.14174460517245,5.040547331274791,-26.483725977854213,-40.00720133827997,1.5379027130639151,0.03204967824837013,-4.970210022433462,40.00741124326427,42249.76539301071,25756.97241918057,25756.97241918057,68006.73781219128,77333.7965053049,77333.7965053049,25756.97241918057,103090.76892448547,103090.76892448547,103090.76892448547,127854.42581601413,127854.42581601413,0.0,0.0,91514.72987605302,56430.69876375861,38982.25679143823,24763.656891528666,63745.9136829669,21049.108357799367,1532.464311939327,0.0,0.8870433001862348,2.8198098415708523,0.0014959128700940735,0.0,0.03204967824837013,355067.9810039356,1554852.8041093708,4.379028488328089,1554852.8041093708,4.379028488328089,0.85,0.09556746356718307,4.028046144702076,101325.0,128377.37216127795,1.2669861550582575,1.0,0.0,4.028046144702545,1.2845607152135043,1.2848502004673852,3.135738230973833,22719.38468143385,2316.732490854048,19311.479443058222,1969.2228684676443,0.85,0.8500001084465748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.450618486607,4632.441516551485,5.548141388217305,5.00349984130383,-2.2927292310576615,7.296229072361491,3.5126128886050183,3.5,1.0036036824585766,0.6,0.0002253456612347185,0.9639890320151683,0.00023376371903697417,198.9136466577628,0.0,0.0,0.0,0.001609753656960304,7.87914390723974e-05,0.00014655422216232108,0.000590327169570749,0.09556746356727178,0.07167667326144149,0.02389079030583029,0.09556746357630466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.8730925946,579.598109528873,0.0,0.09556746356727178,0.07167667326137495,0.023890790305808117,0.37535268438113617,0.37535268438113617,0.12511000366341438,0.0,5.001765207414735,5.0822885445242605,4.760349398593746,5.002259700681805,5.081538263879111,4.764573257774543,24763.656891528666,21049.108357799367,0.85,1.0668407413597538,0.6627839017750243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297137255654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38683288815,1532.464311939327,0.37535268438113617,0.12511000366341438,6.112871282664199,3.5126128886050183
3359.0,-29.98633241385928,5.003441917482177,35.003645770931946,24.14168935446071,5.040478357034659,-26.48369851115199,-40.007178427744634,1.537844454327363,0.03212574419092107,-4.9702861719062925,40.00742030126166,42249.82487024777,25756.950858598393,25756.950858598393,68006.77572884617,77333.85192775256,77333.85192775256,25756.950858598393,103090.80278635095,103090.80278635095,103090.80278635095,127854.53907973222,127854.53907973222,0.0,0.0,91514.74191532642,56430.7148578215,38982.25228611658,24763.736293381273,63745.98857949785,21049.17584937408,1532.4705608792885,0.0,0.8870428805930438,2.819799942970684,0.0014959128700940735,0.0,0.03212574419092107,355066.9273884888,1554853.1947242897,4.3790425826483155,1554853.1947242897,4.3790425826483155,0.85,0.09556747257735919,4.028046144702076,101325.0,128377.37650401321,1.2669861979177224,1.0,0.0,4.028046144700702,1.2845609876568826,1.2848504729721606,3.135737565913065,22719.387670295688,2316.7327956331355,19311.479588003305,1969.2228832479293,0.85,0.8500000030041289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.441421387599,4632.441516551485,5.54814773535684,5.003441917482177,-2.292805138188989,7.2962470556711665,3.5126012906259065,3.5,1.003600368750259,0.6,0.0002253456612347185,0.9639852015313123,0.000233764647918611,198.91361542381298,0.0,0.0,0.0,0.001609753656960304,7.879164336482497e-05,0.00014655401786989352,0.0005903263466714237,0.09556747257729079,0.07167675962827685,0.023890712949013935,0.0955674725872659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.9178463209,579.5980948885622,0.0,0.09556747257729079,0.07167675962832816,0.02389071294903103,0.37535291548929284,0.37535291548929284,0.12510952484578441,0.0,5.001923701996475,5.082137068165309,4.761435496015167,5.0024119160972305,5.081386300550264,4.765635758877579,24763.736293381273,21049.17584937408,0.85,1.066840082714141,0.6627840560909628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299891319264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.388055951298,1532.4705608792885,0.37535291548929284,0.12510952484578441,6.112871282664199,3.5126012906259065
3360.0,-29.98629465192992,5.0033841729972695,35.003650501487435,24.141634033899777,5.040409411621493,-26.483671419820737,-40.00715932399032,1.5377861795123782,0.03220033618703155,-4.970362255416779,40.007429329544976,42249.89855954053,25756.92933818892,25756.92933818892,68006.82789772945,77333.90713908152,77333.90713908152,25756.92933818892,103090.83647727044,103090.83647727044,103090.83647727044,127854.65197633638,127854.65197633638,0.0,0.0,91514.75392528671,56430.745345745825,38982.23175504543,24763.815499065946,63746.04725411138,21049.243174206054,1532.4767971001354,0.0,0.8870424614421941,2.819790071523804,0.0014959128700940735,0.0,0.03220033618703155,355065.874691347,1554853.5840583101,4.379056662119161,1554853.5840583101,4.379056662119161,0.85,0.09556748175863305,4.028046144702076,101325.0,128377.38981059955,1.2669863292435188,1.0,0.0,4.028046144702143,1.2845612601755665,1.2848507455522586,3.1357369006687508,22719.390651880272,2316.73309967015,19311.48424230815,1969.2233578549403,0.85,0.8500000963146395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.4321904646085,4632.441516551485,5.548154131597817,5.0033841729972695,-2.292880966049327,7.2962651390465965,3.5125896500085476,3.5,1.003597042859585,0.6,0.0002253456612347185,0.9639814132262284,0.00023376556657927393,198.91358453366888,0.0,0.0,0.0,0.001609753656960304,7.879181371269667e-05,0.0001465538475220218,0.0005903256605023358,0.0955674817583671,0.07167684582697409,0.023890635931393008,0.09556748177018516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.9624532366,579.5980802962765,0.0,0.0955674817583671,0.07167684582717357,0.02389063593145949,0.3753531460452821,0.3753531460452821,0.12510904791452307,0.0,5.002080606277445,5.081985419377133,4.762515772358142,5.002562591603805,5.081234087192968,4.766692872272017,24763.815499065946,21049.243174206054,0.85,1.0668399191346452,0.6627846020180581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663302636867324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38927518162,1532.4767971001354,0.3753531460452821,0.12510904791452307,6.112871282664199,3.5125896500085476
3361.0,-29.986257133461162,5.00332660786771,35.00365521610175,24.14157874826344,5.040340533724394,-26.483644540851675,-40.007140290085204,1.5377279411149876,0.032273460423766664,-4.970438256072895,40.007438326334324,42249.971392114145,25756.90781554706,25756.90781554706,68006.8792076612,77333.962167049,77333.962167049,25756.90781554706,103090.86998259606,103090.86998259606,103090.86998259606,127854.76447251061,127854.76447251061,0.0,0.0,91514.76587779164,56430.77510285703,38982.21197214956,24763.89448991454,63746.1064620641,21049.310316427356,1532.483019152858,0.0,0.8870420428241619,2.819780229079634,0.0014959128700940735,0.0,0.032273460423766664,355064.823141171,1554853.9720337389,4.379070723701461,1554853.9720337389,4.379070723701461,0.8499999999999999,0.09556749109721054,4.028046144702076,101325.0,128377.40306150976,1.2669864600198348,1.0,0.0,4.028046144703174,1.2845615325240607,1.2848510179621284,3.1357362358401684,22719.393619201026,2316.733402252658,19311.48886000919,1969.2238287294022,0.85,0.8500001885476519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.422925874881,4632.441516551485,5.548160567618488,5.00332660786771,-2.2929567021971846,7.296283310064895,3.512577966951404,3.5,1.0035937048432584,0.6,0.0002253456612347185,0.9639776493612016,0.0002337664793203952,198.9135538426908,0.0,0.0,0.0,0.001609753656960304,7.87919834380628e-05,0.0001465536777966557,0.0005903249768407292,0.09556749109713114,0.07167693184836688,0.02389055924876426,0.09556749110714784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.0069045492,579.5980657548946,0.0,0.09556749109713114,0.07167693184842643,0.02389055924878411,0.37535337604809244,0.37535337604809244,0.12510857286327615,0.0,5.002235921634394,5.081833615107712,4.763590182161295,5.002711716496663,5.081081819047881,4.767743970048514,24763.89448991454,21049.310316427356,0.85,1.0668397331550394,0.6627851289593271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663305373915708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.39048726514,1532.483019152858,0.37535337604809244,0.12510857286327615,6.112871282664199,3.512577966951404
3362.0,-29.986220023602783,5.0032692217565655,35.003659914860165,24.141523462627106,5.040271693562672,-26.483618025851676,-40.007117519248254,1.537669695811581,0.032345136551441556,-4.970514190036337,40.00744729372532,42250.027105762005,25756.886333337392,25756.886333337392,68006.9134390994,77334.01698625948,77334.01698625948,25756.886333337392,103090.90331959687,103090.90331959687,103090.90331959687,127854.87660632737,127854.87660632737,0.0,0.0,91514.77780227641,56430.787921779054,38982.2109783304,24763.973286730507,63746.1842650609,21049.37729372093,1532.489228600024,0.0,0.8870416246497935,2.8197704135054957,0.0014959128700940735,0.0,0.032345136551441556,355063.7725160691,1554854.3587422986,4.379084770389889,1554854.3587422986,4.379084770389889,0.85,0.09556750060364419,4.028046144702076,101325.0,128377.411579952,1.2669865440903232,1.0,0.0,4.028046144699451,1.284561804904966,1.284851290404417,3.1357355709327486,22719.396579565513,2316.7337041258243,19311.484498253245,1969.2233839540768,0.85,0.8499998858078193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.413627859754,4632.441516551485,5.548167052320978,5.0032692217565655,-2.2930323584243517,7.296301580180917,3.5125662417589827,3.5,1.0035903547882807,0.6,0.0002253456612347185,0.9639739265036944,0.0002337673821241625,198.91352348597482,0.0,0.0,0.0,0.001609753656960304,7.87921864861e-05,0.0001465534747486185,0.0005903241589538657,0.09556750060357595,0.0716770177016332,0.023890482901942744,0.09556750061373254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.0512106125,579.5980512610275,0.0,0.09556750060357595,0.07167701770168439,0.023890482901959803,0.375353605497828,0.375353605497828,0.12510809968032155,0.0,5.002389669098989,5.08168164511568,4.7646588399611005,5.002859326587782,5.080929313206752,4.768789743138029,24763.973286730507,21049.37729372093,0.85,1.0668389680599877,0.6627851940138654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663308102463515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.391695730068,1532.489228600024,0.375353605497828,0.12510809968032155,6.112871282664199,3.5125662417589827
3363.0,-29.986183269614834,5.003212014466306,35.003664597758906,24.141468142066174,5.040202903312864,-26.4835918261584,-40.00709855519233,1.5376114598563817,0.03241529360019513,-4.970590050576446,40.0074562292945,42250.09725574696,25756.864874831183,25756.864874831183,68006.96213057815,77334.07158656644,77334.07158656644,25756.864874831183,103090.93646139762,103090.93646139762,103090.93646139762,127854.98833302406,127854.98833302406,0.0,0.0,91514.78967208552,56430.8153412658,38982.1937009108,24764.05187162643,63746.24557253723,21049.444090882465,1532.4954242587912,0.0,0.8870412069622133,2.8197606265244644,0.0014959128700940735,0.0,0.03241529360019513,355062.7229095838,1554854.7440793656,4.3790988007358544,1554854.7440793656,4.3790988007358544,0.85,0.09556751026887607,4.028046144702076,101325.0,128377.42483086222,1.2669866748666392,1.0,0.0,4.028046144704101,1.2845620772422708,1.284851562803095,3.1357349061320443,22719.399526356265,2316.7340046148547,19311.489113499643,1969.2238545782345,0.85,0.8499999787008815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.404296575541,4632.441516551485,5.548173581915448,5.003212014466306,-2.2931079297813444,7.29631994424765,3.512554474628567,3.5,1.003586992751019,0.6,0.0002253456612347185,0.9639702393623649,0.0002337682762735262,198.91349342037807,0.0,0.0,0.0,0.001609753656960304,7.879235558935989e-05,0.00014655330564535858,0.0005903234777981316,0.09556751026879987,0.07167710338097337,0.023890406887826492,0.09556751027924029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.0953594504,579.5980368185948,0.0,0.09556751026879987,0.07167710338103052,0.02389040688784555,0.37535383439384695,0.37535383439384695,0.12510762835931918,0.0,5.0025418412159866,5.0815294867880425,4.765721783536549,5.003005344176643,5.080776541318869,4.769829965818133,24764.05187162643,21049.444090882465,0.85,1.0668387058684519,0.6627856570418774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331082252672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.392897259782,1532.4954242587912,0.37535383439384695,0.12510762835931918,6.112871282664199,3.512554474628567
3364.0,-29.986146741474137,5.003154985962412,35.00366926488071,24.141412856429838,5.040134179084146,-26.48356582311933,-40.00707585420457,1.5375532607293538,0.032484087142677254,-4.970665829607611,40.007465135554135,42250.15092513675,25756.843420467292,25756.843420467292,68006.99434560405,77334.12602103893,77334.12602103893,25756.843420467292,103090.96944150623,103090.96944150623,103090.96944150623,127855.09969787874,127855.09969787874,0.0,0.0,91514.80149425159,56430.826398349396,38982.19455100243,24764.130256372522,63746.32480737496,21049.510717916644,1532.5016066273129,0.0,0.8870407897934913,2.81975086703116,0.0014959128700940735,0.0,0.032484087142677254,355061.6744331371,1554855.128150462,4.379112813662073,1554855.128150462,4.379112813662073,0.85,0.09556752009070728,4.028046144702076,101325.0,128377.42911792139,1.2669867171766236,1.0,0.0,4.028046144701152,1.284562349407466,1.2848518350296245,3.1357342417517566,22719.402461319183,2316.734303897782,19311.493691729673,1969.2243214277735,0.85,0.8500000704071495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.394932211455,4632.441516551485,5.548180151962587,5.003154985962412,-2.29318341026706,7.296338396229471,3.512542665798933,3.5,1.0035836187996952,0.6,0.0002253456612347185,0.9639665748929905,0.00023376916493160978,198.9134635395386,0.0,0.0,0.0,0.001609753656960304,7.879255801543384e-05,0.00014655310321928463,0.0005903226624165649,0.0955675200905892,0.07167718888557847,0.023890331205010735,0.0955675201007482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.1393634761,579.5980224235308,0.0,0.0955675200905892,0.07167718888566703,0.023890331205040246,0.37535406273415367,0.37535406273415367,0.12510715889365417,0.0,5.002692460975879,5.081377180429968,4.766778983826725,5.00314991675026,5.080623798068586,4.770864344366771,24764.130256372522,21049.510717916644,0.85,1.066837885181675,0.6627856751397962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331353411467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.394092897222,1532.5016066273129,0.37535406273415367,0.12510715889365417,6.112871282664199,3.512542665798933
3365.0,-29.98611055905473,5.003098136041005,35.00367391633153,24.141357570793502,5.04006549065703,-26.483540127632295,-40.007056994922436,1.5374950592346042,0.03255152353943913,-4.970741534545973,40.00747401334587,42250.21906724552,25756.821990568777,25756.821990568777,68007.04105781429,77334.18027524733,77334.18027524733,25756.821990568777,103091.0022658161,103091.0022658161,103091.0022658161,127855.21071535998,127855.21071535998,0.0,0.0,91514.81329068707,56430.8520826855,38982.17912000175,24764.208449543872,63746.38756954562,21049.57718211229,1532.5077763646273,0.0,0.8870403731025385,2.8197411340746408,0.0014959128700940735,0.0,0.03255152353943913,355060.62698406674,1554855.5109961636,4.379126810548716,1554855.5109961636,4.379126810548716,0.85,0.09556753007264039,4.028046144702076,101325.0,128377.44225747943,1.266986846853979,1.0,0.0,4.028046144702401,1.2845626215838486,1.284852107267344,3.1357335773444417,22719.405389894244,2316.734602529329,19311.493779140266,1969.2243303411733,0.85,0.8499999646879033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.385534995445,4632.441516551485,5.548186766568074,5.003098136041005,-2.29325880524655,7.296356941287555,3.5125308155577017,3.5,1.0035802330164862,0.6,0.0002253456612347185,0.9639629451208708,0.0002337700451820402,198.9134339415157,0.0,0.0,0.0,0.001609753656960304,7.879272618515346e-05,0.00014655293504956503,0.0005903219850211741,0.0955675300726012,0.0716772742197813,0.0238902558528199,0.09556753008271739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.1832268508,579.5980080744811,0.0,0.0955675300726012,0.0716772742198107,0.023890255852829695,0.37535429051947117,0.37535429051947117,0.12510669127246213,0.0,5.002841555432667,5.081224744552344,4.767830493291854,5.003293058085433,5.080470985243608,4.7718932279208275,24764.208449543872,21049.57718211229,0.85,1.066837567597386,0.6627860915436447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663316237229003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.395285235318,1532.5077763646273,0.37535429051947117,0.12510669127246213,6.112871282664199,3.5125308155577017
3366.0,-29.98607464554668,5.0030414646890575,35.00367855213655,24.141302320081763,5.039996864703278,-26.483514667937502,-40.0070381705649,1.5374368870940127,0.032617554942703464,-4.970817155995975,40.00748286052952,42250.2862638234,25756.80056223367,25756.80056223367,68007.08682605707,77334.23434945985,77334.23434945985,25756.80056223367,103091.03491169351,103091.03491169351,103091.03491169351,127855.3213456357,127855.3213456357,0.0,0.0,91514.82504121447,56430.87695557792,38982.16453959616,24764.28643394219,63746.45097353835,21049.64346885086,1532.513932269911,0.0,0.8870399569454405,2.819731429388195,0.0014959128700940735,0.0,0.032617554942703464,355059.5806931301,1554855.8925202435,4.379140789511803,1554855.8925202435,4.379140789511803,0.8499999999999999,0.09556754020474463,4.028046144702076,101325.0,128377.4507202456,1.2669869303749874,1.0,0.0,4.0280461447054705,1.2845628936230735,1.284852379367875,3.1357329132722223,22719.408307072194,2316.7348999986943,19311.498330245882,1969.2247944247918,0.85,0.8500000558656502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.376105114903,4632.441516551485,5.548193420575123,5.0030414646890575,-2.2933341077555642,7.296375572444622,3.5125189241413484,3.5,1.0035768354689567,0.6,0.0002253456612347185,0.9639593423401599,0.00023377091889338107,198.91340456347703,0.0,0.0,0.0,0.001609753656960304,7.879289404377849e-05,0.00014655276719094,0.0005903213088788868,0.09556754020460433,0.0716773593773212,0.02389018082728313,0.09556754021507143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.2269389955,579.5979937749008,0.0,0.09556754020460433,0.07167735937742643,0.0238901808273182,0.3753545177514022,0.3753545177514022,0.12510622548640526,0.0,5.002989128415209,5.081072193263594,4.768876284782152,5.003434710938677,5.080318131194531,4.77291630259117,24764.28643394219,21049.64346885086,0.85,1.0668372244642663,0.662786486440819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663318931879368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.39647186507,1532.513932269911,0.3753545177514022,0.12510622548640526,6.112871282664199,3.5125189241413484
3367.0,-29.986039183178473,5.0029849714834205,35.00368317233632,24.14124699952083,5.039928280301805,-26.483489610110404,-40.007019381131954,1.5373787072336378,0.03268212233996337,-4.970892712766834,40.007491677602786,42250.351877950474,25756.77918467649,25756.77918467649,68007.13106262696,77334.28819180558,77334.28819180558,25756.77918467649,103091.06737648207,103091.06737648207,103091.06737648207,127855.43159745829,127855.43159745829,0.0,0.0,91514.83675935991,56430.90044550434,38982.15145983952,24764.36422097622,63746.51568081574,21049.709587829784,1532.5200754239172,0.0,0.8870395412243175,2.8197217515430903,0.0014959128700940735,0.0,0.03268212233996337,355058.5352992887,1554856.2727470421,4.37915475383914,1554856.2727470421,4.37915475383914,0.85,0.09556755049592375,4.028046144702076,101325.0,128377.46385980361,1.2669870600523425,1.0,0.0,4.0280461447017,1.284563165698515,1.2848526515046308,3.135732249111876,22719.41121621102,2316.735196648297,19311.50288911075,1969.2252592996335,0.85,0.8500001476856662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.366642802606,4632.441516551485,5.548200124307087,5.0029849714834205,-2.2934093315501927,7.296394303033614,3.512506991843579,3.5,1.0035734262410225,0.6,0.0002253456612347185,0.9639557848312567,0.00023377178163225186,198.91337555448914,0.0,0.0,0.0,0.001609753656960304,7.879306159130748e-05,0.000146552599643411,0.0005903206339897085,0.09556755049582515,0.07167744436706465,0.023890106128760493,0.09556755050625747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.2705023732,579.5979795239878,0.0,0.09556755049582515,0.0716774443671386,0.023890106128785144,0.37535474443199857,0.37535474443199857,0.12510576152257238,0.0,5.003135185619442,5.080919483875505,4.769916508771587,5.003574835106804,5.080164912634359,4.773934376194688,24764.36422097622,21049.709587829784,0.85,1.0668368354930091,0.6627868429625488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663321618066377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.397654313714,1532.5200754239172,0.37535474443199857,0.12510576152257238,6.112871282664199,3.512506991843579
3368.0,-29.986003931459923,5.002928656418102,35.00368777697918,24.141191748809092,5.03985975084363,-26.483464736377698,-40.00700059169901,1.5373205557614225,0.0327453350114979,-4.970968185092232,40.00750046487289,42250.41675103097,25756.757807838196,25756.757807838196,68007.17455886917,77334.34186408641,77334.34186408641,25756.757807838196,103091.0996719246,103091.0996719246,103091.0996719246,127855.54147590761,127855.54147590761,0.0,0.0,91514.84841495231,56430.92330189697,38982.13901450594,24764.441803983,63746.58081848895,21049.77553338555,1532.5262049990363,0.0,0.8870391260387221,2.8197121014133937,0.0014959128700940735,0.0,0.0327453350114979,355057.4910762527,1554856.6516879317,4.379168700186664,1554856.6516879317,4.379168700186664,0.8499999999999999,0.09556756093474474,4.028046144702076,101325.0,128377.46803551065,1.2669871012633669,1.0,0.0,4.028046144703839,1.2845634376413155,1.2848529235087156,3.1357315852755994,22719.414109820475,2316.7354917143443,19311.502926243156,1969.2252630860853,0.85,0.8500000410616114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.357148193207,4632.441516551485,5.548206866820375,5.002928656418102,-2.293484462104226,7.296413118522327,3.5124950188343607,3.5,1.003570005381246,0.6,0.0002253456612347185,0.9639522484683282,0.0002337726392492797,198.91334671782562,0.0,0.0,0.0,0.001609753656960304,7.879322913916508e-05,0.0001465524320955534,0.0005903199590992066,0.09556756093462222,0.07167752918094858,0.023890031753673647,0.09556756094503525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.3139185011,579.5979653212426,0.0,0.09556756093462222,0.07167752918104046,0.023890031753704275,0.3753549705602349,0.3753549705602349,0.12510529937595127,0.0,5.003279734872024,5.080766642438277,4.770951118316475,5.003713520103759,5.08001170379282,4.774946684988265,24764.441803983,21049.77553338555,0.85,1.0668364277060094,0.6627871833837515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663324295810081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.39882892164,1532.5262049990363,0.3753549705602349,0.12510529937595127,6.112871282664199,3.5124950188343607
